Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.9848742,0.03738209,0,-1,0,0.03738209,0,0,0.9474921,1.045979,0,0.03934957,0.03738209,0,0,11.76214,0.03934957,0,0.03934957,-0.03934957,2.800006,20,0.2145443,1.083362,0,0,0.03934957
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.3478654,0,0,-1,0,0,0,0,0.3478654,0.382652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145443,0.382652,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.4543318,0,0,-1,0,0,0,0,0.4543318,0.499765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145443,0.499765,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.7879857,0.7879857,4.293249,0,1.337057,0.7879857,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214617,0.8667843,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.7189023,0.7189023,4.224165,0,1.318197,0.7189023,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2146822,0.7907925,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.5451147,0.5451147,4.050378,0,1.270753,0.5451147,128.3723,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.2146767,0.5996262,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,2.942576,2.942576,0,0,0,2.942576,49.25283,0,0,0,1.449302,3.097449,2.942576,0,0,1.116084,9.620798,0,1.648147,-1.648147,11.20392,80.02783,0.2146767,3.236834,1.159442,0,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.641081,1.641081,0,-1,0,1.641081,172.6089,0,0,0,2.832652,1.727453,1.641081,0,0,2.947358,7.972652,1.105198,0,1.105198,12.2524,87.51698,0.2145943,1.805189,2.266121,0,10.8053
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1650035,0.1650035,0,0,0,0.1650035,1656.509,0.7174504,0,0,2.733298,0.1736879,0.1650035,0,0,1.84216,8.96733,1.84216,0,1.84216,14.00003,100,0.2144571,0.1815038,2.186639,0,11.70063
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,4.47433,4.47433,1.25,0,0.50625,4.47433,92.27827,0.7348031,0,0,4.128835,3.394032,3.22433,0,0,0,10.62527,0,0,0,14.00003,100,0.2144571,4.921763,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.142672,1.142672,0,0,0,1.142672,396.3839,3.326556,0,0,4.529369,1.202813,1.142672,0,0,0,10.62527,0,0,0,14.00003,100,0.2144571,1.25694,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.785527,1.785527,0,0,0,1.785527,211.1002,1.889749,0,0,3.769251,1.879502,1.785527,0,0,0,10.62527,0,0,0,14.00003,100,0.2144571,1.96408,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,2.735932,2.735932,0,-1,0,2.735932,139.1488,0.9270889,0,0,3.807017,2.879928,2.735932,0,0,0,10.62527,0,0,0,14.00003,100,0.2144571,3.009525,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.6034687,0.6034687,0,0,0,0.6034687,460.7168,2.145051,0,0,2.780282,0.6352302,0.6034687,0,0,0,10.62527,0,0,0,14.00003,100,0.2144571,0.6638156,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,6.229877,6.229877,4.057001,0,1.272561,6.229877,36.714,0,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.2144571,6.852864,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.166125,2.166125,0,0,0,2.166125,59.7621,0,4.440892E-16,0,1.294522,2.280132,2.166125,0,0,0,10.62527,0,0.98561,-0.98561,12.9611,92.57912,0.2144571,2.382738,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,6.366034,6.366034,5,0,1.53,6.366034,3.073502,0,0,0,0.1956602,1.43793,1.366034,0,0,1.095122,9.639665,0,1.24227,-1.24227,11.65164,83.22581,0.2144571,7.002637,0.1565282,5,9.835324
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.862015,2.862015,0,-1,0,2.862015,0,0,4.440892E-16,0,0,3.012647,2.862015,0,0,2.475422,8.397394,0,3.012647,-3.012647,8.476027,60.54293,0.2144571,3.148216,0,0,8.397394
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.774186,2.774186,0,-1,0,2.774186,0,0,4.440892E-16,0,0,2.920196,2.774186,0,0,5.822808,5.384747,0,2.920196,-2.920196,5.397871,38.55614,0.2144571,3.051605,0,0,5.384747
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.367344,2.341324,0,-1,0,2.341324,0,0,0.02601984,0.2627542,0,2.464551,2.341324,0,0,9.06747,2.464551,0,2.464551,-2.464551,2.800006,20,0.2144571,2.604078,0,0,2.464551
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.3660098,0,0,-1,0,0,0,0,0.3660098,0.4026108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144571,0.4026108,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.2945485,0,0,-1,0,0,0,0,0.2945485,0.3240033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144571,0.3240033,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.6950613,0,0,-1,0,0,0,0,0.6950613,0.7645675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144571,0.7645675,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.3573905,0,0,-1,0,0,0,0,0.3573905,0.3931295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144571,0.3931295,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144571,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.513256,0,0,-1,0,0,0,0,0.513256,0.5645816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144571,0.5645816,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.88216,0,0,-1,0,0,0,0,0.88216,0.970376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144571,0.970376,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.5816099,0.5816099,4.086873,0,1.280716,0.5816099,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145079,0.6397709,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1227146,0.1227146,3.627978,0,1.155438,0.1227146,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2145103,0.134986,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.2144379,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,3.498274,3.498274,2.558995,0,0.8636057,3.498274,56.29433,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.2144629,3.848101,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,4.945291,3.33,0,-1,0,3.33,86.0366,0,1.615291,2.10982,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.2144629,5.43982,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,3.315627,3.315627,1.25,0,0.50625,3.315627,103.9953,0.5623698,0,0,3.448097,2.174344,2.065627,0,0,0.7113827,9.98503,0.7113827,0,0.7113827,14.00003,100,0.2144102,3.64719,2.758477,5,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.714312,1.714312,0,0,0,1.714312,196.9203,1.57129,0,0,3.375828,1.804539,1.714312,0,0,0,10.62527,0,0,0,14.00003,100,0.2144102,1.885743,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,5.279443,5.279443,1.949443,0,0.6971979,5.279443,73.29086,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2144102,5.807387,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.6875444,0.6875444,0,0,0,0.6875444,536.2554,2.963263,0,0,3.686994,0.723731,0.6875444,0,0,0,10.62527,0,0,0,14.00003,100,0.2144102,0.7562988,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.141412,1.141412,0,-1,0,1.141412,365.4313,2.969592,0,0,4.171078,1.201487,1.141412,0,0,0,10.62527,0,0,0,14.00003,100,0.2144102,1.255554,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.579848,2.579848,0,0,0,2.579848,92.3858,0,0,0,2.383413,2.715629,2.579848,0,0,0,10.62527,0,0.3322161,-0.3322161,13.64984,97.49867,0.2144102,2.837833,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.015703,2.015703,0,0,0,2.015703,79.68458,0,0,0,1.606205,2.121793,2.015703,0,0,0.369129,10.29306,0,0.5155883,-0.5155883,13.10636,93.6167,0.2144102,2.217274,1.284964,0,11.89926
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,5.878086,5.878086,5,0,1.53,5.878086,18.53462,0,0,0,1.089481,0.9243004,0.8780854,0,0,0.942005,9.77747,0.1651805,0,0.1651805,13.26307,94.73601,0.2144144,6.465894,0.8715847,5,10.86695
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,0.7768245,9.926132,0.1906172,0,0.1906172,13.4439,96.02769,0.2144003,0,0.1524938,0,10.11675
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.010363,3.010363,0,-1,0,3.010363,0,0,0,0,0,3.168804,3.010363,0,0,0.5862072,10.09769,0,3.168804,-3.168804,10.10369,72.16908,0.2144003,3.3114,0,0,10.09769
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1071,6.928884,0,0,0,10.10369,72.16908,0.2144003,0,0,0,6.928884
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.37358,3.33,0,-1,0,3.33,0,0,0.04358007,0.3809381,0,3.505263,3.33,0,0,4.1071,6.928884,0,3.505263,-3.505263,6.408819,45.77719,0.2144003,3.710938,0,0,6.928884
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.001837,3.423621,0,0,0,6.408819,45.77719,0.2144003,0,0,0,3.423621
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.4976564,0.4976564,0,-1,0,0.4976564,0,0,1.110223E-16,0,0,0.5238488,0.4976564,0,0,8.001837,3.423621,0,0.5238488,-0.5238488,5.856634,41.83302,0.2144003,0.5474221,0,0,3.423621
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.5561152,0.5561152,0,-1,0,0.5561152,0,0,0,0,0,0.5853844,0.5561152,0,0,8.583891,2.899772,0,0.5853844,-0.5853844,5.239584,37.42553,0.2144003,0.6117266,0,0,2.899772
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.7072452,0.7072452,0,-1,0,0.7072452,0,0,1.110223E-16,0,0,0.7444686,0.7072452,0,0,9.234319,2.314388,0,0.7444686,-0.7444686,4.454846,31.82026,0.2144003,0.7779697,0,0,2.314388
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2668035,0.2668035,0,-1,0,0.2668035,0,0,5.551115E-17,0,0,0.2808458,0.2668035,0,0,10.06151,1.569919,0,0.2808458,-0.2808458,4.158808,29.70571,0.2144003,0.2934838,0,0,1.569919
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37356,1.289073,0,0,0,4.158808,29.70571,0.2144003,0,0,0,1.289073
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37356,1.289073,0,0,0,4.158808,29.70571,0.2144003,0,0,0,1.289073
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.260801,0.260801,0,0,0,0.260801,0,0,5.551115E-17,0,0,0.2745274,0.260801,0,0,10.37356,1.289073,0,0.2745274,-0.2745274,3.869431,27.63874,0.2144003,0.2868811,0,0,1.289073
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.129364,0.129364,0,0,0,0.129364,0,0,0,0,0,0.1361727,0.129364,0,0,10.67859,1.014546,0,0.1361727,-0.1361727,3.725892,26.61346,0.2144003,0.1423004,0,0,1.014546
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,2.645929,2.645929,5,0,1.53,2.645929,9.807198,0,0,0,0.2594914,0,0,2.354071,2.236368,10.82989,0.8783733,2.495859,0,2.495859,6.093672,43.52614,0.2144879,2.910522,0.2075932,5,1.137865
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.8581281,0.8581281,4.363391,0,1.356206,0.8581281,50.91323,0,0,0,0.4369008,0,0,3.505263,3.33,8.334031,3.124647,3.766901,0,3.766901,9.667268,69.05178,0.2145349,0.9439409,0.3495206,5,3.561547
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,4.56713,6.514857,0.9682519,0,0.9682519,10.58583,75.61294,0.2144633,0,0.7746015,0,7.483109
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,3.598878,7.386284,1.624954,0,1.624954,12.1274,86.62411,0.2143433,0,1.299963,0,9.011238
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.002667,1.002667,0,0,0,1.002667,210.9866,0,0,0,2.115492,1.055439,1.002667,0,0,1.973924,8.848742,1.060053,0,1.060053,13.13305,93.80734,0.214265,1.102934,1.692394,0,10.96424
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.006173,0,0,1.920044,0,0,0,0,0.9138705,9.802791,0.9138705,0,0.9138705,14.00003,100,0.2141976,0,1.536035,0,11.72283
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141976,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.297515,1.297515,0,-1,0,1.297515,69.10081,0,0,0,0.8965932,1.365805,1.297515,0,0,0,10.62527,0,0.4692118,-0.4692118,13.50543,96.4672,0.2141976,1.427266,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,2.766379,2.766379,0,0,0,2.766379,43.17448,0,0,0,1.19437,2.911978,2.766379,0,0,0.5213464,10.15606,0,1.717608,-1.717608,11.69492,83.53496,0.2141976,3.043017,0.9554957,0,11.35043
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,5.216999,5.216999,5,0,1.53,5.216999,7.481351,0,0,0,0.390302,0.2284195,0.2169985,0,0,2.4298,8.438455,0.1618825,0,0.1618825,11.84849,84.63192,0.2142017,5.738698,0.3122416,5,8.828756
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.075806,2.075806,0,0,0,2.075806,29.64573,0,4.440892E-16,0,0.6153879,2.185059,2.075806,0,0,2.267917,8.584148,0,1.569671,-1.569671,10.19391,72.81352,0.2142017,2.283387,0.4923103,0,9.199536
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.97787,2.97787,0,0,0,2.97787,4.947158,0,0,0,0.1473199,3.134599,2.97787,0,0,4.011996,7.014477,0,2.98728,-2.98728,7.045045,50.32165,0.2142017,3.275656,0.1178559,0,7.161797
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.8492524,0.8492524,0,-1,0,0.8492524,0,0,1.110223E-16,0,0,0.8939499,0.8492524,0,0,7.331196,4.027198,0,0.8939499,-0.8939499,6.102739,43.5909,0.2142017,0.9341776,0,0,4.027198
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.6780872,0.6780872,0,-1,0,0.6780872,0,0,0,0,0,0.713776,0.6780872,0,0,8.324473,3.133248,0,0.713776,-0.713776,5.350353,38.21673,0.2142017,0.7458959,0,0,3.133248
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.85345,2.298498,0,-1,0,2.298498,0,0,1.554952,1.940297,0,2.419472,2.298498,0,0,9.117558,2.419472,0,2.419472,-2.419472,2.800006,20,0.2142017,4.238795,0,0,2.419472
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.4767313,0,0,-1,0,0,0,0,0.4767313,0.5244044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142017,0.5244044,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3127042,0,0,-1,0,0,0,0,0.3127042,0.3439747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142017,0.3439747,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.047633,0,0,-1,0,0,0,0,1.047633,1.152397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142017,1.152397,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142017,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142017,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.8686625,0,0,-1,0,0,0,0,0.8686625,0.9555288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142017,0.9555288,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142017,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.02864803,0.02864803,3.533911,0,1.129758,0.02864803,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2141947,0.03151283,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.237814,1.237814,4.743077,0,1.45986,1.237814,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143136,1.361595,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.10958,3.10958,5,0,1.53,3.10958,16.31938,0,0,0,0.5074642,0,0,1.89042,1.795899,5.14586,5.994,2.303364,0,2.303364,11.3034,80.7384,0.2143912,3.420538,0.4059713,5,6.501464
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.9367058,0.9367058,0,0,0,0.9367058,175.3196,0,0,0,1.642229,0.986006,0.9367058,0,0,2.842497,8.067027,0.6562232,0,0.6562232,11.92595,85.18517,0.2143429,1.030376,1.313783,0,9.709256
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,4.303792,3.33,0,-1,0,3.33,59.71983,0,0.9737918,1.404171,1.98867,3.505263,3.33,0,0,2.186274,8.657628,0,1.516593,-1.516593,10.32732,73.76641,0.2143429,4.734171,1.590936,0,10.6463
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,3.478313,3.478313,4.464155,0,1.383714,3.478313,81.46618,0,0,0,2.833649,0,0,0.9858412,0.9365491,3.871377,7.141035,3.770198,0,3.770198,13.90404,99.31438,0.2144001,3.826145,2.266919,5,9.974685
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.9987245,0.9987245,0,0,0,0.9987245,275.3899,1.597919,0,0,2.750386,1.051289,0.9987245,0,0,0.1011784,10.53421,0.1011784,0,0.1011784,14.00003,100,0.2143926,1.098597,2.200309,0,13.2846
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.891787,2.891787,0,0,0,2.891787,107.7747,0.07262935,0,0,3.116616,3.043987,2.891787,0,0,0,10.62527,0,0,0,14.00003,100,0.2143926,3.180966,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,6.099701,6.099701,3.760355,0,1.191577,6.099701,40.37033,0,0,0,2.46247,2.46247,2.339346,0,0,0,10.62527,0,0,0,14.00003,100,0.2143926,6.709672,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,3.904596,3.33,0,-1,0,3.33,88.7626,0,0.5745962,0.9650558,2.955795,3.505263,3.33,0,0,0,10.62527,0,0.5494685,-0.5494685,13.42084,95.86293,0.2143926,4.295056,2.364636,0,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,2.632922,2.632922,0,0,0,2.632922,112.0309,0,0,0,2.949686,2.771497,2.632922,0,0,0.6105205,10.07581,0.1781894,0,0.1781894,13.58988,97.0704,0.2143795,2.896214,2.359749,0,13.02549
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,2.899888,2.899888,0,0,0,2.899888,66.29202,0,0,0,1.922395,3.052514,2.899888,0,0,0.4323311,10.23618,0,1.130119,-1.130119,12.39863,88.56149,0.2143795,3.189877,1.537916,0,12.15857
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.2360176,0.2360176,0,0,0,0.2360176,340.1746,0,0,0,0.8028719,0.2484396,0.2360176,0,0,1.688019,9.106057,0.5544323,0,0.5544323,12.92461,92.31848,0.2143388,0.2596194,0.6422975,0,9.908929
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,6.66626,6.66626,5,0,1.53,6.66626,2.812587,0,8.881784E-16,0,0.1874944,1.753958,1.66626,0,0,1.133587,9.605046,0,1.566464,-1.566464,11.27342,80.52423,0.2143388,7.332886,0.1499955,5,9.792541
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.449547,1.449547,0,-1,0,1.449547,0,0,2.220446E-16,0,0,1.525839,1.449547,0,0,2.874102,8.038582,0,1.525839,-1.525839,9.665039,69.03586,0.2143388,1.594502,0,0,8.038582
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.46385,1.46385,0,-1,0,1.46385,0,0,2.220446E-16,0,0,1.540895,1.46385,0,0,4.569479,6.512743,0,1.540895,-1.540895,8.040793,57.43412,0.2143388,1.610235,0,0,6.512743
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.5424,2.5424,0,-1,0,2.5424,0,0,4.440892E-16,0,0,2.676211,2.5424,0,0,6.281585,4.971848,0,2.676211,-2.676211,5.21982,37.28435,0.2143388,2.79664,0,0,4.971848
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.7622277,0.7622277,0,-1,0,0.7622277,0,0,0,0,0,0.8023449,0.7622277,0,0,9.255153,2.295637,0,0.8023449,-0.8023449,4.374074,31.24332,0.2143388,0.8384504,0,0,2.295637
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.3755955,0.3755955,0,-1,0,0.3755955,0,0,0,0,0,0.3953637,0.3755955,0,0,10.14665,1.493292,0,0.3953637,-0.3953637,3.957324,28.26654,0.2143388,0.4131551,0,0,1.493292
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.371868,1.043032,0,-1,0,1.043032,0,0,0.328836,0.4660228,0,1.097929,1.043032,0,0,10.58594,1.097929,0,1.097929,-1.097929,2.800006,20,0.2143388,1.509055,0,0,1.097929
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.204245,0,0,-1,0,0,0,0,1.204245,1.32467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143388,1.32467,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.4433244,0,0,-1,0,0,0,0,0.4433244,0.4876568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143388,0.4876568,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.5579653,0,0,-1,0,0,0,0,0.5579653,0.6137619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143388,0.6137619,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.278355,0,0,-1,0,0,0,0,1.278355,1.406191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143388,1.406191,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1063443,0.1063443,3.611608,0,1.150969,0.1063443,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143397,0.1169787,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.062322,1.062322,4.567585,0,1.411951,1.062322,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2144397,1.168555,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.2143682,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.331181,2.331181,0,0,0,2.331181,89.26539,0,0,0,2.080938,2.453875,2.331181,0,0,0.9779084,9.745156,0,0.3729369,-0.3729369,12.67919,90.56548,0.2143682,2.564299,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.589812,0.589812,0,-1,0,0.589812,430.3752,0.5252674,0,0,2.538405,0.6208547,0.589812,0,0,1.392283,9.37222,1.392283,0,1.392283,14.00003,100,0.2142664,0.6487932,2.030724,0,11.91062
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,5.377401,5.377401,2.047401,0,0.7239405,5.377401,70.91969,0.3083726,0,0,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2142664,5.915141,3.050909,5,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142664,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.4830865,0.4830865,0,0,0,0.4830865,865.7172,3.673651,0,0,4.182163,0.5085121,0.4830865,0,0,0,10.62527,0,0,0,14.00003,100,0.2142664,0.5313952,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.3516254,0.3516254,0,0,0,0.3516254,1049.296,3.319461,0,0,3.689593,0.370132,0.3516254,0,0,0,10.62527,0,0,0,14.00003,100,0.2142664,0.386788,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,4.156169,3.33,0,-1,0,3.33,91.34612,0,0.8261693,1.241786,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.2142664,4.571786,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,4.672986,4.672986,2.582935,0,0.8701412,4.672986,58.09956,0,0,0,2.714984,2.200054,2.090051,0,0,0.5149307,10.16184,0.5149307,0,0.5149307,14.00003,100,0.2142793,5.140285,2.171988,5,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.268869,1.268869,0,0,0,1.268869,140.5615,0.44789,0,0,1.783542,1.335652,1.268869,0,0,0,10.62527,0,0,0,14.00003,100,0.2142793,1.395756,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142793,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.297195,1.297195,0,0,0,1.297195,12.01665,0,2.220446E-16,0,0.1558794,1.365468,1.297195,0,0,0,10.62527,0,1.209589,-1.209589,12.72501,90.89274,0.2142793,1.426914,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.6572583,0.6572583,0,-1,0,0.6572583,0,0,1.110223E-16,0,0,0.6918508,0.6572583,0,0,1.343988,9.415686,0,0.6918508,-0.6918508,11.99573,85.68365,0.2142793,0.7229841,0,0,9.415686
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.112711,8.723834,0,0,0,11.99573,85.68365,0.2142793,0,0,0,8.723834
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.661531,0.661531,0,-1,0,0.661531,0,0,1.110223E-16,0,0,0.6963484,0.661531,0,0,2.112711,8.723834,0,0.6963484,-0.6963484,11.26172,80.44069,0.2142793,0.727684,0,0,8.723834
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.279385,0.279385,0,-1,0,0.279385,0,0,5.551115E-17,0,0,0.2940895,0.279385,0,0,2.886431,8.027486,0,0.2940895,-0.2940895,10.95172,78.22643,0.2142793,0.3073235,0,0,8.027486
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.5812531,0.5812531,0,-1,0,0.5812531,0,0,0,0,0,0.6118453,0.5812531,0,0,3.213197,7.733397,0,0.6118453,-0.6118453,10.30678,73.61971,0.2142793,0.6393784,0,0,7.733397
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.120063,1.120063,0,-1,0,1.120063,0,0,2.220446E-16,0,0,1.179014,1.120063,0,0,3.893025,7.121551,0,1.179014,-1.179014,9.06399,64.74266,0.2142793,1.232069,0,0,7.121551
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.6539067,0.6539067,0,-1,0,0.6539067,0,0,1.110223E-16,0,0,0.6883228,0.6539067,0,0,5.203041,5.942537,0,0.6883228,-0.6883228,8.338434,59.56012,0.2142793,0.7192974,0,0,5.942537
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1642595,0.1642595,0,-1,0,0.1642595,0,0,0,0,0,0.1729047,0.1642595,0,0,5.967844,5.254215,0,0.1729047,-0.1729047,8.156177,58.25829,0.2142793,0.1806854,0,0,5.254215
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.750937,0.750937,0,-1,0,0.750937,0,0,1.110223E-16,0,0,0.7904601,0.750937,0,0,6.15996,5.08131,0,0.7904601,-0.7904601,7.322958,52.30674,0.2142793,0.8260307,0,0,5.08131
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3090287,0.3090287,0,-1,0,0.3090287,0,0,5.551115E-17,0,0,0.3252933,0.3090287,0,0,7.038249,4.29085,0,0.3252933,-0.3252933,6.980069,49.85754,0.2142793,0.3399315,0,0,4.29085
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.5953857,0.5953857,0,0,0,0.5953857,0,0,0,0,0,0.6267218,0.5953857,0,0,7.399686,3.965557,0,0.6267218,-0.6267218,6.319447,45.13881,0.2142793,0.6549243,0,0,3.965557
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2224031,0.2224031,0,0,0,0.2224031,0,0,0,0,0,0.2341086,0.2224031,0,0,8.096044,3.338835,0,0.2341086,-0.2341086,6.072674,43.37616,0.2142793,0.2446434,0,0,3.338835
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,3.429157,3.429157,5,0,1.53,3.429157,17.8569,0,0,0,0.612341,0,0,1.570843,1.492301,8.356164,3.104726,2.104642,0,2.104642,8.069313,57.63784,0.2143482,3.772072,0.4898728,5,3.717067
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.40008,1.40008,4.701833,0,1.4486,1.40008,43.33427,0,0,0,0.6067142,0,0,3.301753,3.136665,6.251522,4.998904,3.74338,0,3.74338,11.62059,83.00408,0.2144314,1.540088,0.4853714,5,5.605618
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,3.285893,3.285893,0,-1,0,3.285893,18.82954,0,4.440892E-16,0.2844824,0.6187186,3.458835,3.285893,0,0,2.508142,8.367946,0,2.840116,-2.840116,8.62685,61.62023,0.2144314,3.614482,0.4949749,0,8.986665
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,2.731036,2.731036,0,0,0,2.731036,86.71116,0,0,0,2.368113,2.874775,2.731036,0,0,5.663827,5.52783,0,0.5066618,-0.5066618,8.092781,57.80547,0.2144314,3.00414,1.89449,0,7.895943
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.551618,2.551618,0,0,0,2.551618,97.3045,0,0,0,2.482839,2.685914,2.551618,0,0,6.226785,5.021168,0,0.2030747,-0.2030747,7.878722,56.27647,0.2144314,2.80678,1.986272,0,7.504007
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.706045,1.706045,0,0,0,1.706045,161.3003,0,0,0,2.751855,1.795836,1.706045,0,0,6.452423,4.818093,0.956019,0,0.956019,8.785681,62.75474,0.2143617,1.876649,2.201484,0,7.569949
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.358986,1.358986,0,0,0,1.358986,276.3937,0,0,0,3.756151,1.430511,1.358986,0,0,5.496404,5.678511,2.32564,0,2.32564,10.99198,78.51396,0.2141922,1.494884,3.004921,0,9.434662
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.8036623,0.8036623,0,-1,0,0.8036623,158.3502,0,0,0,1.272601,0.8459603,0.8036623,0,0,3.170764,7.771586,0.4266408,0,0.4266408,11.39672,81.40501,0.2141611,0.8840286,1.018081,0,9.044188
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,8.380188,8.33,5,0,1.53,8.33,6.231927,0,0.05018767,0.8882064,0.5191195,3.505263,3.33,0,0,2.744123,8.155563,0,2.986144,-2.986144,8.249052,58.92168,0.2141611,9.218206,0.4152956,5,8.674683
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,7.185853,7.185853,5,0,1.53,7.185853,9.924207,4.440892E-16,0,0,0.7131389,2.300898,2.185853,0,0,6.062061,5.16942,0,1.587759,-1.587759,6.575407,46.9671,0.2141611,7.904438,0.5705112,5,5.882558
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.337886,1.337886,4.589685,0,1.417984,1.337886,57.50031,0,0,0,0.7692888,0,0,3.251798,3.089209,7.826238,3.58166,3.858497,0,3.858497,10.2359,73.11342,0.2142245,1.471675,0.6154311,5,4.350949
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.162461,3.162461,5,0,1.53,3.162461,5.623579,0,0,0,0.1778435,0,0,1.837539,1.745662,3.96774,7.054308,1.923506,0,1.923506,12.0607,86.14766,0.2142912,3.478707,0.1422748,5,7.232152
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.044235,8.785463,0,0,0,12.0607,86.14766,0.2142912,0,0,0,8.785463
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,4.531724,3.33,0,-1,0,3.33,0,0,1.201724,1.654897,0,3.505263,3.33,0,0,2.044235,8.785463,0,3.505263,-3.505263,8.365825,59.75577,0.2142912,4.984897,0,0,8.785463
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,8.442128,3.33,0,-1,0,3.33,0,0,5.112128,5.95634,0,3.505263,3.33,0,0,5.938972,5.2802,0,3.505263,-3.505263,4.670953,33.36388,0.2142912,9.286341,0,0,5.2802
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.5087662,0.5087662,0,-1,0,0.5087662,0,0,1.110223E-16,0,0,0.5355433,0.5087662,0,0,9.833709,1.774937,0,0.5355433,-0.5355433,4.106441,29.33166,0.2142912,0.5596428,0,0,1.774937
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.720392,0.720392,0,-1,0,0.720392,0,0,1.110223E-16,0,0,0.7583075,0.720392,0,0,10.42876,1.239393,0,0.7583075,-0.7583075,3.307115,23.6222,0.2142912,0.7924313,0,0,1.239393
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.365236,0.4570315,0,-1,0,0.4570315,0,0,0.908204,1.044728,0,0.4810858,0.4570315,0,0,11.27132,0.4810858,0,0.4810858,-0.4810858,2.800006,20,0.2142912,1.501759,0,0,0.4810858
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.3697287,0,0,-1,0,0,0,0,0.3697287,0.4067015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142912,0.4067015,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142912,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.126242,0,0,-1,0,0,0,0,1.126242,1.238866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142912,1.238866,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.4841897,0,0,-1,0,0,0,0,0.4841897,0.5326087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142912,0.5326087,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142912,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142912,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,5.771418,5.44013,5,0,1.53,5.44013,8.516247,0,0.331288,1.260534,0.463295,0.463295,0.4401302,0,0,11.80586,0,0,0,0,2.800006,20,0.2142912,6.34856,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.578558,1.578558,4.864136,0,1.492909,1.578558,55.8137,0,0,0,0.8810515,0,0,3.285578,3.1213,11.80586,0,4.002351,0,4.002351,6.596969,47.12111,0.2143721,1.736414,0.7048413,5,0.8810515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,3.662287,3.33,0,-1,0,3.33,43.1637,4.440892E-16,0.3322875,0.6985162,1.437351,3.505263,3.33,0,0,7.803509,3.602116,0,2.067912,-2.067912,4.417199,31.55135,0.2143721,4.028516,1.149881,0,5.039467
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.599025,1.599025,0,0,0,1.599025,155.3921,0,0,0,2.484759,1.683184,1.599025,0,0,10.10119,1.534204,0.8015745,0,0.8015745,5.177639,36.98306,0.2143138,1.758927,1.987807,0,4.018962
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,4.898839,4.898839,5,0,1.53,4.898839,46.31357,0,0,0,2.268827,0,0,0.1011616,0.09610348,9.299615,2.255621,2.36493,0,2.36493,7.421209,53.00853,0.214374,5.388722,1.815061,5,4.524448
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.302485,2.302485,5,0,1.53,2.302485,99.46709,0,0,0,2.290215,0,0,2.697515,2.562639,6.934684,4.384058,4.852854,0,4.852854,12.02503,85.89291,0.2144068,2.532734,1.832172,5,6.674274
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.516902,2.516902,0,0,0,2.516902,110.7245,0,0,0,2.786828,2.649371,2.516902,0,0,2.08183,8.751627,0.1374568,0,0.1374568,12.15543,86.82435,0.2143968,2.768592,2.229462,0,11.53846
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,5.287904,3.33,0,-1,0,3.33,94.53967,0,1.957904,2.486695,3.148171,3.505263,3.33,0,0,1.944373,8.875339,0,0.3570921,-0.3570921,11.77903,84.13573,0.2143968,5.816695,2.518537,0,12.02351
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.243482,2.243482,0,0,0,2.243482,99.34453,0,0,0,2.228777,2.36156,2.243482,0,0,2.341142,8.518246,0,0.1327835,-0.1327835,11.63906,83.13597,0.2143968,2.46783,1.783021,0,10.74702
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0,0,0,1.064024,0,0,0,0,2.488679,8.385463,1.064024,0,1.064024,12.64848,90.34612,0.2143198,0,0.8512193,0,9.449487
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.507394,2.507394,0,0,0,2.507394,23.51122,0,4.440892E-16,0,0.5895188,2.639362,2.507394,0,0,1.424655,9.343084,0,2.049843,-2.049843,10.48776,74.9124,0.2143198,2.758133,0.4716151,0,9.932603
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.506541,2.506541,0,0,0,2.506541,5.781444,0,4.440892E-16,0,0.1449143,2.638464,2.506541,0,0,3.702259,7.293241,0,2.49355,-2.49355,7.859324,56.13792,0.2143198,2.757195,0.1159314,0,7.438156
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,4.457048,3.33,0,-1,0,3.33,0,0,1.127048,1.572753,0,3.505263,3.33,0,0,6.47287,4.799691,0,3.505263,-3.505263,4.164453,29.74603,0.2143198,4.902753,0,0,4.799691
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,4.273254,1.229707,0,-1,0,1.229707,0,0,3.043547,3.470873,0,1.294428,1.229707,0,0,10.36761,1.294428,0,1.294428,-1.294428,2.800006,20,0.2143198,4.700579,0,0,1.294428
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,4.044062,0,0,-1,0,0,0,0,4.044062,4.448468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143198,4.448468,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1536873,0,0,-1,0,0,0,0,0.1536873,0.1690561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143198,0.1690561,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1385356,0,0,-1,0,0,0,0,0.1385356,0.1523892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143198,0.1523892,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.6574969,0,0,-1,0,0,0,0,0.6574969,0.7232466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143198,0.7232466,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.2760968,0,0,-1,0,0,0,0,0.2760968,0.3037065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143198,0.3037065,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.3633344,0,0,-1,0,0,0,0,0.3633344,0.3996678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143198,0.3996678,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.5459162,0,0,-1,0,0,0,0,0.5459162,0.6005078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143198,0.6005078,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.3541436,0,0,-1,0,0,0,0,0.3541436,0.389558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143198,0.389558,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1583247,0.1583247,3.663588,0,1.165159,0.1583247,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214326,0.1741572,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.214316,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.262299,2.262299,5,0,1.53,2.262299,27.23209,0,0,0,0.6160712,0,0,2.737701,2.600816,5.14586,5.994,3.216887,0,3.216887,12.17004,86.92871,0.2144233,2.488528,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.035421,2.035421,0,0,0,2.035421,73.62956,0,0,0,1.498671,2.142548,2.035421,0,0,1.928973,8.889198,0,0.6438767,-0.6438767,11.49134,82.08083,0.2144233,2.238963,1.198937,0,10.38787
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0.103934,0,0,2.748325,0,0,0,0,2.644391,8.245322,2.644391,0,2.644391,14.00003,100,0.2142326,0,2.19866,0,10.99365
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,3.626565,3.626565,1.25,0,0.50625,3.626565,111.1108,1.527858,0,0,4.029505,2.501647,2.376565,0,0,0,10.62527,0,0,0,14.00003,100,0.2142326,3.989221,3.223604,5,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2365889,0.2365889,0,0,0,0.2365889,1994.799,4.470432,0,0,4.719473,0.249041,0.2365889,0,0,0,10.62527,0,0,0,14.00003,100,0.2142326,0.2602478,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,2.897773,2.897773,0,0,0,2.897773,166.6266,1.778173,0,0,4.82846,3.050287,2.897773,0,0,0,10.62527,0,0,0,14.00003,100,0.2142326,3.18755,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.287467,1.287467,0,0,0,1.287467,391.6748,3.687456,0,0,5.042685,1.355229,1.287467,0,0,0,10.62527,0,0,0,14.00003,100,0.2142326,1.416214,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,3.912838,3.33,0,-1,0,3.33,136.035,1.024702,0.5828375,0.9741212,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2142326,4.304121,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,4.345421,4.345421,1.25,0,0.50625,4.345421,86.84715,0.5155367,0,0,3.773874,3.258337,3.095421,0,0,0,10.62527,0,0,0,14.00003,100,0.2142326,4.779963,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.3104245,0.3104245,0,0,0,0.3104245,795.2864,2.142001,0,0,2.468764,0.3267626,0.3104245,0,0,0,10.62527,0,0,0,14.00003,100,0.2142326,0.3414669,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,4.842814,4.842814,4.006676,0,1.258823,4.842814,18.17426,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.2142326,5.327096,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,7.602804,7.602804,5,0,1.53,7.602804,1.853723,0,0,0.03308436,0.1409349,2.739794,2.602804,0,0,0,10.62527,0,2.598859,-2.598859,11.26059,80.43262,0.2142326,8.363085,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,5.351441,3.33,0,-1,0,3.33,0,0,2.021441,2.556585,0,3.505263,3.33,0,0,2.887621,8.026416,0,3.505263,-3.505263,7.565719,54.04074,0.2142326,5.886585,0,0,8.026416
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.017093,2.017093,0,-1,0,2.017093,0,0,0,0,0,2.123256,2.017093,0,0,6.782358,4.521152,0,2.123256,-2.123256,5.32761,38.05428,0.2142326,2.218803,0,0,4.521152
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.141531,2.397896,0,0,0,5.32761,38.05428,0.2142326,0,0,0,2.397896
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2447919,0.2447919,0,-1,0,0.2447919,0,0,0,0,0,0.2576756,0.2447919,0,0,9.141531,2.397896,0,0.2576756,-0.2576756,5.055996,36.11419,0.2142326,0.269271,0,0,2.397896
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2130415,0.2130415,0,-1,0,0.2130415,0,0,2.775558E-17,0,0,0.2242543,0.2130415,0,0,9.427837,2.140221,0,0.2242543,-0.2242543,4.819612,34.42573,0.2142326,0.2343457,0,0,2.140221
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.6753161,0.6753161,0,-1,0,0.6753161,0,0,0,0,0,0.710859,0.6753161,0,0,9.677009,1.915966,0,0.710859,-0.710859,4.0703,29.07351,0.2142326,0.7428477,0,0,1.915966
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.580681,0.580681,0,-1,0,0.580681,0,0,0,0,0,0.6112432,0.580681,0,0,10.46685,1.205107,0,0.6112432,-0.6112432,3.425993,24.47133,0.2142326,0.6387491,0,0,1.205107
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.3532808,0.3532808,0,-1,0,0.3532808,0,0,5.551115E-17,0,0,0.3718746,0.3532808,0,0,11.14601,0.5938641,0,0.3718746,-0.3718746,3.034003,21.67141,0.2142326,0.3886089,0,0,0.5938641
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55921,0.2219895,0,0,0,3.034003,21.67141,0.2142326,0,0,0,0.2219895
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.335876,0.2108901,0,-1,0,0.2108901,0,0,1.124986,1.258574,0,0.2219895,0.2108901,0,0,11.55921,0.2219895,0,0.2219895,-0.2219895,2.800006,20,0.2142326,1.469464,0,0,0.2219895
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.3831425,0.3831425,3.888406,0,1.226535,0.3831425,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142618,0.4214567,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.6638765,0.6638765,4.169139,0,1.303175,0.6638765,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143195,0.7302641,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.208703,2.208703,5,0,1.53,2.208703,20.60879,0,0,0,0.455187,0,0,2.791297,2.651732,5.14586,5.994,3.106919,0,3.106919,12.06572,86.18353,0.2144241,2.429573,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.383909,0.383909,0,0,0,0.383909,178.1596,0,0,0,0.6839706,0.4041148,0.383909,0,0,2.038941,8.790228,0.2798559,0,0.2798559,12.33121,88.07992,0.214404,0.4222999,0.5471765,0,9.474198
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,1.759085,9.042098,1.503416,0,1.503416,13.75748,98.26752,0.214296,0,1.202733,0,10.54551
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,3.784752,3.784752,2.906904,0,0.9585849,3.784752,31.1703,3.330669E-16,0,0,1.179718,0.92405,0.8778474,0,0,0.2556686,10.39517,0.2556686,0,0.2556686,14.00003,100,0.2143023,4.163227,0.9437748,5,11.57489
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.868372,1.868372,0,0,0,1.868372,103.4958,0,0,0,1.933686,1.966707,1.868372,0,0,0,10.62527,0,0.03302105,-0.03302105,13.96522,99.75138,0.2143023,2.055209,1.546949,0,12.55896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.873343,2.873343,0,0,0,2.873343,64.63902,0,0,0,1.857301,3.024572,2.873343,0,0,0.03669006,10.59225,0,1.167271,-1.167271,12.73481,90.96275,0.2143023,3.160677,1.485841,0,12.44955
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.4450305,0.4450305,0,0,0,0.4450305,135.9285,0,0,0,0.6049231,0.4684531,0.4450305,0,0,1.333658,9.424982,0.1364701,0,0.1364701,12.86428,91.8875,0.2142925,0.4895335,0.4839385,0,10.02991
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,3.485539,3.33,0,-1,0,3.33,6.863268,0,0.1555394,0.5040933,0.2285468,3.505263,3.33,0,0,1.197188,9.547806,0,3.276716,-3.276716,9.410314,67.21639,0.2142925,3.834093,0.1828375,0,9.776352
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.332349,1.332349,0,0,0,1.332349,57.80866,0,2.220446E-16,0,0.7702129,1.402472,1.332349,0,0,4.837984,6.271089,0,0.6322593,-0.6322593,8.743855,62.45597,0.2142925,1.465583,0.6161703,0,7.041302
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,5.540493,5.63883,1.105689,0,1.105689,9.792803,69.94846,0.2142131,0,0.8845515,0,6.744519
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,4.332054,4.332054,5,0,1.53,4.332054,18.9792,0,0,0,0.8221891,0,0,0.6679464,0.6345491,4.434804,6.63395,1.456738,0,1.456738,11.17479,79.81974,0.2142558,4.765259,0.6577513,5,7.45614
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.892854,2.892854,5,0,1.53,2.892854,5.91101,0,0,0,0.1709969,0,0,2.107146,2.001789,2.978066,7.945014,2.172786,0,2.172786,13.23607,94.54318,0.2143304,3.182139,0.1367975,5,8.116012
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,5.572547,3.33,0,-1,0,3.33,0,0,2.242547,2.799802,0,3.505263,3.33,0,0,0.8052805,9.900521,0,3.505263,-3.505263,9.5412,68.15129,0.2143304,6.129802,0,0,9.900521
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.700017,6.395258,0,0,0,9.5412,68.15129,0.2143304,0,0,0,6.395258
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.323202,1.323202,0,-1,0,1.323202,0,0,2.220446E-16,0,0,1.392845,1.323202,0,0,4.700017,6.395258,0,1.392845,-1.392845,8.073012,57.66426,0.2143304,1.455523,0,0,6.395258
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.558974,1.558974,0,-1,0,1.558974,0,0,2.220446E-16,0,0,1.641025,1.558974,0,0,6.247622,5.002414,0,1.641025,-1.641025,6.34322,45.30862,0.2143304,1.714871,0,0,5.002414
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.7358156,0.7358156,0,-1,0,0.7358156,0,0,1.110223E-16,0,0,0.7745427,0.7358156,0,0,8.070984,3.361389,0,0.7745427,-0.7745427,5.526781,39.47692,0.2143304,0.8093972,0,0,3.361389
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.048387,1.048387,0,-1,0,1.048387,0,0,0,0,0,1.103565,1.048387,0,0,8.931587,2.586846,0,1.103565,-1.103565,4.363521,31.16794,0.2143304,1.153225,0,0,2.586846
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.6666247,0.6666247,0,-1,0,0.6666247,0,0,1.110223E-16,0,0,0.7017102,0.6666247,0,0,10.15777,1.483281,0,0.7017102,-0.7017102,3.623853,25.88461,0.2143304,0.7332872,0,0,1.483281
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.190418,0.7424921,0,-1,0,0.7424921,0,0,0.4479262,0.566968,0,0.7815707,0.7424921,0,0,10.93745,0.7815707,0,0.7815707,-0.7815707,2.800006,20,0.2143304,1.30946,0,0,0.7815707
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.6934884,0,0,-1,0,0,0,0,0.6934884,0.7628373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143304,0.7628373,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.061077,0,0,-1,0,0,0,0,1.061077,1.167185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143304,1.167185,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2205014,0.2205014,3.725765,0,1.182134,0.2205014,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143428,0.2425515,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.180427,1.180427,4.68569,0,1.444193,1.180427,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2144524,1.29847,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.8362494,0.8362494,4.341513,0,1.350233,0.8362494,101.7244,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.2144662,0.9198743,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,3.36489,3.36489,2.48578,0,0.843618,3.36489,56.18518,2.220446E-16,0,0,1.89057,0.9253789,0.8791099,0,0,0.9651909,9.756602,0.9651909,0,0.9651909,14.00003,100,0.2144898,3.701379,1.512456,5,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1714272,0.1714272,0,-1,0,0.1714272,1789.64,2.887481,0,0,3.06793,0.1804497,0.1714272,0,0,0,10.62527,0,0,0,14.00003,100,0.2144898,0.1885699,2.454345,0,13.6932
