Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144898,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.705465,1.705465,0,0,0,1.705465,224.7672,2.038099,0,0,3.833325,1.795226,1.705465,0,0,0,10.62527,0,0,0,14.00003,100,0.2144898,1.876011,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,5.441658,5.441658,2.111659,0,0.7414828,5.441658,86.5797,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2144898,5.985825,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144898,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144898,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144898,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.486473,1.486473,0,0,0,1.486473,109.8496,0.06817676,0,0,1.632885,1.564709,1.486473,0,0,0,10.62527,0,0,0,14.00003,100,0.2144898,1.635121,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.6310647,0.6310647,0,0,0,0.6310647,87.04788,0,0,0,0.5493284,0.6642786,0.6310647,0,0,0,10.62527,0,0.1149502,-0.1149502,13.87886,99.13451,0.2144898,0.6941711,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,8.600585,8.33,5,0,1.53,8.33,1.955377,0,0.2705849,1.130643,0.1628829,3.505263,3.33,0,0,0.1277224,10.51032,0,3.34238,-3.34238,10.35568,73.96901,0.2144898,9.460644,0.1303063,5,10.67321
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,5.221284,3.33,0,-1,0,3.33,0,0,1.891285,2.413413,0,3.505263,3.33,0,0,3.841478,7.167944,0,3.505263,-3.505263,6.66081,47.57712,0.2144898,5.743413,0,0,7.167944
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,5.278978,3.33,0,-1,0,3.33,0,0,1.948978,2.476876,0,3.505263,3.33,0,0,7.736215,3.662681,0,3.505263,-3.505263,2.965938,21.18523,0.2144898,5.806876,0,0,3.662681
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,4.64575,0.1495466,0,-1,0,0.1495466,0,0,4.496204,4.960779,0,0.1574174,0.1495466,0,0,11.63095,0.1574174,0,0.1574174,-0.1574174,2.800006,20,0.2144898,5.110325,0,0,0.1574174
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.5433533,0,0,-1,0,0,0,0,0.5433533,0.5976886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144898,0.5976886,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144898,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144898,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.5343956,0,0,-1,0,0,0,0,0.5343956,0.5878353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144898,0.5878353,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.154197,0,0,-1,0,0,0,0,1.154197,1.269617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144898,1.269617,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.7588433,0,0,-1,0,0,0,0,0.7588433,0.8347276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144898,0.8347276,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.9128162,0,0,-1,0,0,0,0,0.9128162,1.004098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144898,1.004098,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3021774,0.3021774,3.807441,0,1.204431,0.3021774,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145103,0.3323952,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.430851,1.430851,4.936114,0,1.512559,1.430851,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2146263,1.573936,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.4034757,0.4034757,3.908739,0,1.232086,0.4034757,34.8923,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.2146468,0.4438233,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.7353832,0.7353832,0,0,0,0.7353832,33.95922,0,0,0,0.2497304,0.7740875,0.7353832,0,0,1.675078,9.117703,0,0.5243572,-0.5243572,11.85819,84.70117,0.2146468,0.8089215,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.424147,1.424147,0,-1,0,1.424147,39.91605,0,2.220446E-16,0,0.568463,1.499102,1.424147,0,0,2.257697,8.593347,0,0.9306386,-0.9306386,10.87721,77.6942,0.2146468,1.566561,0.4547704,0,9.16181
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.16148,2.16148,0,0,0,2.16148,20.63012,0,4.440892E-16,0,0.4459158,2.275242,2.16148,0,0,3.29174,7.662708,0,1.829326,-1.829326,8.94893,63.9208,0.2146468,2.377628,0.3567326,0,8.108624
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,5.324325,5.833382,0.2842202,0,0.2842202,9.218565,65.84676,0.2146265,0,0.2273762,0,6.117602
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,5.040104,6.08918,0.6313397,0,0.6313397,9.817507,70.12491,0.2145815,0,0.5050718,0,6.72052
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.437964,1.437964,0,0,0,1.437964,120.6264,0,0,0,1.734564,1.513647,1.437964,0,0,4.408765,6.657386,0.2209174,0,0.2209174,10.02709,71.62191,0.2145658,1.581761,1.387651,0,8.39195
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.674953,1.674953,0,-1,0,1.674953,73.20583,0,0,0,1.226164,1.763109,1.674953,0,0,4.187847,6.856212,0,0.5369453,-0.5369453,9.461097,67.57913,0.2145658,1.842449,0.9809307,0,8.082376
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,6.37552,6.37552,5,0,1.53,6.37552,10.61718,0,8.881784E-16,0,0.6769003,1.447916,1.37552,0,0,4.784453,6.319266,0,0.7710154,-0.7710154,8.648376,61.77399,0.2145658,7.013072,0.5415202,5,6.996167
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.586998,2.586998,5,0,1.53,2.586998,20.40981,0,0,0,0.5280013,0,0,2.413002,2.292351,5.641137,5.548251,2.820353,0,2.820353,11.324,80.88554,0.2146583,2.845698,0.422401,5,6.076252
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.532452,1.532452,0,0,0,1.532452,38.49133,0,0,0,0.5898611,1.613107,1.532452,0,0,2.820784,8.086569,0,1.023246,-1.023246,10.2454,73.18129,0.2146583,1.685697,0.4718889,0,8.67643
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,6.365714,6.365714,5,0,1.53,6.365714,2.555705,0,0,0,0.1626889,1.437594,1.365714,0,0,3.957724,7.063323,0,1.274905,-1.274905,8.901534,63.58226,0.2146583,7.002285,0.1301511,5,7.226011
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.354594,1.354594,0,-1,0,1.354594,0,0,0,0,0,1.425888,1.354594,0,0,5.374285,5.788418,0,1.425888,-1.425888,7.398515,52.84643,0.2146583,1.490053,0,0,5.788418
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.441701,2.441701,0,-1,0,2.441701,0,0,0,0,0,2.570212,2.441701,0,0,6.958605,4.362529,0,2.570212,-2.570212,4.689274,33.49475,0.2146583,2.685871,0,0,4.362529
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,3.979936,1.702702,0,-1,0,1.702702,0,0,2.277234,2.675228,0,1.792318,1.702702,0,0,9.814396,1.792318,0,1.792318,-1.792318,2.800006,20,0.2146583,4.37793,0,0,1.792318
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146583,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.5468968,0,0,-1,0,0,0,0,0.5468968,0.6015865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146583,0.6015865,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.551991,0,0,-1,0,0,0,0,1.551991,1.70719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146583,1.70719,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2016662,0,0,-1,0,0,0,0,0.2016662,0.2218328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146583,0.2218328,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.9864964,0,0,-1,0,0,0,0,0.9864964,1.085146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146583,1.085146,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.5097205,0,0,-1,0,0,0,0,0.5097205,0.5606925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146583,0.5606925,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.3402958,0,0,-1,0,0,0,0,0.3402958,0.3743254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146583,0.3743254,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.2725863,0.2725863,3.777849,0,1.196353,0.2725863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146755,0.299845,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2146653,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.015848,2.015848,5,0,1.53,2.015848,1.899318,-4.440892E-16,0,0,0.03828736,0,0,2.984152,2.834945,5.14586,5.994,2.873232,0,2.873232,11.84402,84.6,0.2147643,2.217432,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,3.253378,3.253378,5,0,1.53,3.253378,11.75383,0,0,0,0.3823965,0,0,1.746622,1.659291,2.272628,8.579909,2.041687,0,2.041687,13.78094,98.43508,0.2148309,3.578716,0.3059172,5,8.962305
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,3.211474,3.211474,0,-1,0,3.211474,10.94047,0,4.440892E-16,0.2026216,0.3513503,3.380499,3.211474,0,0,0.2309407,10.41743,0,3.029149,-3.029149,10.58794,75.62796,0.2148309,3.532622,0.2810803,0,10.76878
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.879678,1.879678,0,0,0,1.879678,58.10442,0,0,0,1.092176,1.978608,1.879678,0,0,3.596662,7.388279,0,0.8864323,-0.8864323,9.653553,68.95382,0.2148309,2.067646,0.8737407,0,8.480454
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,3.984934,3.984934,5,0,1.53,3.984934,22.95656,0,0,0,0.9148037,0,0,1.015066,0.9643129,4.581586,6.501846,1.879117,0,1.879117,11.43624,81.68726,0.2148863,4.383427,0.7318429,5,7.41665
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0,0,0,0.2734672,0,0,0,0,2.70247,8.193051,0.2734672,0,0.2734672,11.69567,83.54036,0.2148669,0,0.2187738,0,8.466518
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.8480269,0.8480269,0,0,0,0.8480269,99.60973,0,0,0,0.8447174,0.89266,0.8480269,0,0,2.429003,8.439172,0,0.0479426,-0.0479426,11.64514,83.17939,0.2148669,0.9328297,0.6757739,0,9.283889
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.480056,1.480056,0,-1,0,1.480056,67.42286,0,0,0,0.9978962,1.557954,1.480056,0,0,2.482272,8.39123,0,0.5600576,-0.5600576,11.05479,78.96259,0.2148669,1.628062,0.798317,0,9.389126
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.693526,2.693526,0,0,0,2.693526,18.66422,0,0,0,0.5027256,2.83529,2.693526,0,0,3.104558,7.831172,0,2.332565,-2.332565,8.596046,61.40021,0.2148669,2.962878,0.4021805,0,8.333898
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.049067,2.049067,0,0,0,2.049067,41.67159,0,0,0,0.853879,2.156913,2.049067,0,0,5.696297,5.498607,0,1.303034,-1.303034,7.222528,51.58938,0.2148669,2.253974,0.6831032,0,6.352486
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.316612,2.316612,0,0,0,2.316612,27.07388,0,4.440892E-16,0,0.6271968,2.438539,2.316612,0,0,7.144113,4.195573,0,1.811342,-1.811342,5.313205,37.95139,0.2148669,2.548274,0.5017574,0,4.82277
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,9.156715,2.38423,0.160533,0,0.160533,5.4655,39.03921,0.2148555,0,0.1284264,0,2.544763
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.140463,1.140463,0,-1,0,1.140463,0,0,0,0,0,1.200488,1.140463,0,0,8.996182,2.52871,0,1.200488,-1.200488,4.200075,30.00047,0.2148555,1.25451,0,0,2.52871
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.139354,1.261811,0,-1,0,1.261811,0,0,1.877543,2.191478,0,1.328222,1.261811,0,0,10.33006,1.328222,0,1.328222,-1.328222,2.800006,20,0.2148555,3.453289,0,0,1.328222
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,5.259006,0,0,-1,0,0,0,0,5.259006,5.784907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148555,5.784907,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.142986,0,0,-1,0,0,0,0,1.142986,1.257285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148555,1.257285,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.6351937,0,0,-1,0,0,0,0,0.6351937,0.6987131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148555,0.6987131,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148555,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.2619164,0,0,-1,0,0,0,0,0.2619164,0.288108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148555,0.288108,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2101158,0,0,-1,0,0,0,0,0.2101158,0.2311274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148555,0.2311274,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.8080528,0,0,-1,0,0,0,0,0.8080528,0.8888581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148555,0.8888581,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.4077097,0,0,-1,0,0,0,0,0.4077097,0.4484806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148555,0.4484806,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.04259291,0.04259291,3.547856,0,1.133565,0.04259291,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2148494,0.0468522,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.6358445,0.6358445,4.141108,0,1.295522,0.6358445,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2149026,0.6994289,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.2148326,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.2147639,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.7560675,0.7560675,0,-1,0,0.7560675,306.955,1.524926,0,0,2.320786,0.7958605,0.7560675,0,0,0,10.62527,0,0,0,14.00003,100,0.2147639,0.8316742,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.624745,2.624745,0,0,0,2.624745,120.4603,0.398887,0,0,3.161777,2.76289,2.624745,0,0,0,10.62527,0,0,0,14.00003,100,0.2147639,2.88722,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,4.85624,4.85624,1.643463,0,0.6136654,4.85624,69.63969,0,0,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2147639,5.341864,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147639,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147639,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.3518357,0.3518357,0,-1,0,0.3518357,1266.332,4.085053,0,0,4.455407,0.3703534,0.3518357,0,0,0,10.62527,0,0,0,14.00003,100,0.2147639,0.3870193,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.646129,1.646129,0,0,0,1.646129,217.4406,1.846586,0,0,3.579353,1.732767,1.646129,0,0,0,10.62527,0,0,0,14.00003,100,0.2147639,1.810742,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,3.924232,3.924232,1.503468,0,0.5754467,3.924232,64.93432,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2147639,4.316656,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.3952795,0.3952795,0,0,0,0.3952795,271.6322,0.6576227,0,0,1.073706,0.4160837,0.3952795,0,0,0,10.62527,0,0,0,14.00003,100,0.2147639,0.4348075,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,6.195962,6.195962,5,0,1.53,6.195962,2.543485,0,8.881784E-16,0,0.1575933,1.258908,1.195962,0,0,0,10.62527,0,1.101314,-1.101314,12.83914,91.70796,0.2147639,6.815558,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.5182422,0.5182422,0,-1,0,0.5182422,0,0,1.110223E-16,0,0,0.5455182,0.5182422,0,0,1.223683,9.52396,0,0.5455182,-0.5455182,12.26411,87.60064,0.2147639,0.5700665,0,0,9.52396
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.875603,0.875603,0,-1,0,0.875603,0,0,1.110223E-16,0,0,0.9216874,0.875603,0,0,1.829814,8.978442,0,0.9216874,-0.9216874,11.29257,80.66106,0.2147639,0.9631633,0,0,8.978442
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.7428297,0.7428297,0,-1,0,0.7428297,0,0,0,0,0,0.7819261,0.7428297,0,0,2.853911,8.056754,0,0.7819261,-0.7819261,10.46835,74.77377,0.2147639,0.8171127,0,0,8.056754
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.027666,1.027666,0,-1,0,1.027666,0,0,0,0,0,1.081753,1.027666,0,0,3.722718,7.274828,0,1.081753,-1.081753,9.32808,66.62901,0.2147639,1.130432,0,0,7.274828
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.5409135,0.5409135,0,-1,0,0.5409135,0,0,1.110223E-16,0,0,0.5693826,0.5409135,0,0,4.924666,6.193075,0,0.5693826,-0.5693826,8.727898,62.342,0.2147639,0.5950048,0,0,6.193075
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.3835761,0.3835761,0,-1,0,0.3835761,0,0,5.551115E-17,0,0,0.4037643,0.3835761,0,0,5.557313,5.623693,0,0.4037643,-0.4037643,8.302293,59.30198,0.2147639,0.4219337,0,0,5.623693
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.3205944,0.3205944,0,-1,0,0.3205944,0,0,5.551115E-17,0,0,0.3374678,0.3205944,0,0,6.00594,5.219928,0,0.3374678,-0.3374678,7.94657,56.7611,0.2147639,0.3526538,0,0,5.219928
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.4980515,0.4980515,0,-1,0,0.4980515,0,0,5.551115E-17,0,0,0.5242647,0.4980515,0,0,6.380904,4.88246,0,0.5242647,-0.5242647,7.393947,52.8138,0.2147639,0.5478566,0,0,4.88246
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.265672,1.265672,0,-1,0,1.265672,0,0,2.220446E-16,0,0,1.332287,1.265672,0,0,6.963421,4.358196,0,1.332287,-1.332287,5.989594,42.78273,0.2147639,1.39224,0,0,4.358196
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.8594966,0.8594966,0,-1,0,0.8594966,0,0,1.110223E-16,0,0,0.9047332,0.8594966,0,0,8.443739,3.025909,0,0.9047332,-0.9047332,5.035921,35.97079,0.2147639,0.9454463,0,0,3.025909
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01209928,0.01209928,0,0,0,0.01209928,0,0,1.734723E-18,0,0,0.01273609,0.01209928,0,0,9.448998,2.121176,0,0.01273609,-0.01273609,5.022496,35.8749,0.2147639,0.01330921,0,0,2.121176
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.7379157,0.7379157,0,0,0,0.7379157,0,0,0,0,0,0.7767534,0.7379157,0,0,9.46315,2.108439,0,0.7767534,-0.7767534,4.203726,30.02656,0.2147639,0.8117073,0,0,2.108439
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.778842,1.778842,4.951895,0,1.516867,1.778842,41.89374,0,0,0,0.7452235,0,0,3.173053,3.0144,10.32621,1.331686,3.759624,0,3.759624,7.770418,55.50288,0.2148675,1.956726,0.5961788,5,2.07691
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,3.505263,0,1.121937,0,0,0,0,0,1.326386,0,0,3.505263,3.33,6.566585,4.715348,4.656386,0,4.656386,12.18785,87.05592,0.2147638,0,1.061109,5,6.041734
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.9750733,0.9750733,0,-1,0,0.9750733,155.5095,0,0,0,1.516332,1.026393,0.9750733,0,0,1.910199,8.906096,0.4899386,0,0.4899386,12.65265,90.37589,0.2147293,1.072581,1.213065,0,10.42243
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.05240776,0.05240776,0,0,0,0.05240776,4268.89,0.7618034,0,0,2.23723,0.05516607,0.05240776,0,0,1.42026,9.34704,1.42026,0,1.42026,14.00003,100,0.2146294,0.05764854,1.789784,0,11.58427
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.9258259,0.9258259,0,0,0,0.9258259,316.6078,1.956683,0,0,2.931237,0.9745536,0.9258259,0,0,0,10.62527,0,0,0,14.00003,100,0.2146294,1.018408,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146294,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,3.707781,3.707781,2.136831,0,0.7483547,3.707781,44.59896,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2146294,4.078559,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,6.059667,3.33,0,-1,0,3.33,90.53825,0,2.729667,3.335634,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.2146294,6.665634,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.696818,2.696818,0,0,0,2.696818,76.55849,0,0,0,2.064643,2.838756,2.696818,0,0,0.5448214,10.13493,0,0.7741125,-0.7741125,12.66718,90.47967,0.2146294,2.9665,1.651715,0,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,0,0,0,1.256296,0,0,0,0,1.404946,9.360823,1.256296,0,1.256296,13.85901,98.9927,0.214541,0,1.005037,0,10.61712
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.4925053,0,0,0.6411557,0,0,0,0,0.1486504,10.49149,0.1486504,0,0.1486504,14.00003,100,0.2145306,0,0.5129245,0,11.13264
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,3.648621,3.648621,3.505687,0,1.122053,3.648621,4.123655,5.551115E-17,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2145306,4.013484,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,4.130175,3.33,0,-1,0,3.33,0,0,0.8001747,1.213192,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2145306,4.543192,0,0,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.891026,1.891026,0,-1,0,1.891026,0,0,2.220446E-16,0,0,1.990554,1.891026,0,0,3.894737,7.120011,0,1.990554,-1.990554,8.206928,58.6208,0.2145306,2.080129,0,0,7.120011
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,5.574987,3.33,0,-1,0,3.33,0,0,2.244987,2.802486,0,3.505263,3.33,0,0,6.106463,5.129457,0,3.505263,-3.505263,4.512056,32.22891,0.2145306,6.132486,0,0,5.129457
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.9848766,0.9848766,0,-1,0,0.9848766,0,0,0,0,0,1.036712,0.9848766,0,0,10.0012,1.624194,0,1.036712,-1.036712,3.419266,24.42328,0.2145306,1.083364,0,0,1.624194
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.141953,0.5581075,0,-1,0,0.5581075,0,0,0.5838457,0.698041,0,0.5874816,0.5581075,0,0,11.1531,0.5874816,0,0.5874816,-0.5874816,2.800006,20,0.2145306,1.256148,0,0,0.5874816
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2245603,0,0,-1,0,0,0,0,0.2245603,0.2470164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145306,0.2470164,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1751744,0,0,-1,0,0,0,0,0.1751744,0.1926918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145306,0.1926918,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145306,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.8127865,0,0,-1,0,0,0,0,0.8127865,0.8940651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145306,0.8940651,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.9040437,0,0,-1,0,0,0,0,0.9040437,0.994448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145306,0.994448,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.7682174,0.7682174,4.27348,0,1.33166,0.7682174,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145969,0.8450391,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.38431,0.38431,3.889573,0,1.226853,0.38431,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.214625,0.422741,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,5.569259,5.569259,5,0,1.53,5.569259,10.1115,0,0,0,0.5631358,0.5992196,0.5692586,0,0,5.14586,5.994,0,0.03608382,-0.03608382,9.080201,64.85844,0.214625,6.126184,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.158975,1.158975,4.664238,0,1.438337,1.158975,133.0919,0,0,0,1.542501,0,0,3.505263,3.33,5.185953,5.957916,4.872501,0,4.872501,13.70266,97.87595,0.2146217,1.274872,1.234001,5,7.500417
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.5503012,0.5503012,0,-1,0,0.5503012,329.9358,0.9229239,0,0,1.815641,0.5792644,0.5503012,0,0,0.3134524,10.34317,0.3134524,0,0.3134524,14.00003,100,0.2145998,0.6053313,1.452513,0,12.15881
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145998,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,4.172609,4.172609,1.25,0,0.50625,4.172609,88.25613,0.6061528,0,0,3.682584,3.076431,2.922609,0,0,0,10.62527,0,0,0,14.00003,100,0.2145998,4.58987,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145998,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,4.479011,4.479011,1.25,0,0.50625,4.479011,81.97066,0.2725159,0,0,3.671474,3.398959,3.229011,0,0,0,10.62527,0,0,0,14.00003,100,0.2145998,4.926912,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.8192305,0.8192305,0,-1,0,0.8192305,298.1902,1.580517,0,0,2.442865,0.8623479,0.8192305,0,0,0,10.62527,0,0,0,14.00003,100,0.2145998,0.9011536,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.462637,1.462637,0,0,0,1.462637,64.07213,0,0,0,0.9371424,1.539617,1.462637,0,0,0,10.62527,0,0.6024751,-0.6024751,13.36496,95.46384,0.2145998,1.6089,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.967855,1.967855,0,0,0,1.967855,12.43597,0,2.220446E-16,0,0.2447218,2.071427,1.967855,0,0,0.6694167,10.0228,0,1.826705,-1.826705,11.43945,81.71017,0.2145998,2.164641,0.1957775,0,10.26752
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.3041245,0.3041245,0,0,0,0.3041245,110.255,0,0,0,0.3353125,0.320131,0.3041245,0,0,2.699089,8.196095,0.01518144,0,0.01518144,11.45385,81.81305,0.2145987,0.3345369,0.26825,0,8.531406
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,7.091142,7.091142,5,0,1.53,7.091142,0.6526593,0,0,0,0.046281,2.201202,2.091142,0,0,2.683908,8.209758,0,2.154921,-2.154921,9.182364,65.58818,0.2145987,7.800256,0.0370248,5,8.256039
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.778777,2.778777,0,-1,0,2.778777,0,0,0,0,0,2.925029,2.778777,0,0,5.078264,6.054837,0,2.925029,-2.925029,6.099113,43.56501,0.2145987,3.056655,0,0,6.054837
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,7.345917,2.973318,0,-1,0,2.973318,0,0,4.372599,5.107191,0,3.129808,2.973318,0,0,8.328296,3.129808,0,3.129808,-3.129808,2.800006,20,0.2145987,8.080508,0,0,3.129808
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.080019,0,0,-1,0,0,0,0,2.080019,2.288021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145987,2.288021,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.247153,0,0,-1,0,0,0,0,1.247153,1.371868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145987,1.371868,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.7698009,0,0,-1,0,0,0,0,0.7698009,0.846781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145987,0.846781,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.9413106,0,0,-1,0,0,0,0,0.9413106,1.035442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145987,1.035442,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.2897035,0,0,-1,0,0,0,0,0.2897035,0.3186739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145987,0.3186739,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145987,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.03752974,0,0,-1,0,0,0,0,0.03752974,0.04128271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145987,0.04128271,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.6140977,0,0,-1,0,0,0,0,0.6140977,0.6755075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145987,0.6755075,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.6131863,0.6131863,4.118449,0,1.289337,0.6131863,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146494,0.6745049,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.022992,0.022992,3.528255,0,1.128214,0.022992,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2146417,0.0252912,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.507703,1.507703,4.600141,0,1.420838,1.507703,61.93375,0,0,0,0.933777,0,0,3.092437,2.937815,5.14586,5.994,3.871593,0,3.871593,12.79115,91.36518,0.2147019,1.658473,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.361164,1.361164,0,0,0,1.361164,134.187,0,0,0,1.826505,1.432804,1.361164,0,0,1.274268,9.478434,0.3937006,0,0.3937006,13.16465,94.03302,0.2146744,1.49728,1.461204,0,11.30494
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.751747,1.751747,0,-1,0,1.751747,112.5698,0,0,0,1.971938,1.843944,1.751747,0,0,0.8805672,9.832764,0.1279938,0,0.1279938,13.28607,94.90034,0.2146655,1.926922,1.57755,0,11.8047
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0.9323094,0,0,1.684883,0,0,0,0,0.7525734,9.947958,0.7525734,0,0.7525734,14.00003,100,0.214613,0,1.347906,0,11.63284
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.9790172,0.9790172,0,0,0,0.9790172,293.5166,1.843034,0,0,2.873578,1.030544,0.9790172,0,0,0,10.62527,0,0,0,14.00003,100,0.214613,1.076919,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.349694,1.349694,0,0,0,1.349694,169.8235,0.8713673,0,0,2.292097,1.42073,1.349694,0,0,0,10.62527,0,0,0,14.00003,100,0.214613,1.484663,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.6363682,0.6363682,0,0,0,0.6363682,404.7776,1.906014,0,0,2.575876,0.6698613,0.6363682,0,0,0,10.62527,0,0,0,14.00003,100,0.214613,0.700005,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.284788,2.284788,0,-1,0,2.284788,94.49524,0,0,0,2.159016,2.40504,2.284788,0,0,0,10.62527,0,0.2460241,-0.2460241,13.7407,98.14763,0.214613,2.513267,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.197833,1.197833,0,0,0,1.197833,248.5994,1.443569,0,0,2.977806,1.260877,1.197833,0,0,0.2733601,10.37925,0.2733601,0,0.2733601,14.00003,100,0.2145939,1.317616,2.382245,0,13.35706
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.8838008,0.8838008,0,0,0,0.8838008,157.8219,0.464515,0,0,1.394832,0.9303166,0.8838008,0,0,0,10.62527,0,0,0,14.00003,100,0.2145939,0.9721808,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145939,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145939,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,4.646878,3.33,0,-1,0,3.33,0,0,1.316878,1.781566,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2145939,5.111566,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,4.093545,3.33,0,-1,0,3.33,0,0,0.7635452,1.1729,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2145939,4.5029,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.30713,1.30713,0,-1,0,1.30713,0,0,0,0,0,1.375926,1.30713,0,0,7.789474,3.614748,0,1.375926,-1.375926,5.159931,36.85657,0.2145939,1.437843,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.666244,0.666244,0,-1,0,0.666244,0,0,0,0,0,0.7013095,0.666244,0,0,9.318281,2.238821,0,0.7013095,-0.7013095,4.420685,31.57626,0.2145939,0.7328684,0,0,2.238821
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.5276701,0.5276701,0,-1,0,0.5276701,0,0,0,0,0,0.5554422,0.5276701,0,0,10.09751,1.537512,0,0.5554422,-0.5554422,3.835198,27.39422,0.2145939,0.5804371,0,0,1.537512
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.7146809,0.7146809,0,-1,0,0.7146809,0,0,1.110223E-16,0,0,0.7522957,0.7146809,0,0,10.71467,0.9820697,0,0.7522957,-0.7522957,3.042209,21.73002,0.2145939,0.786149,0,0,0.9820697
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.4506403,0.2182854,0,-1,0,0.2182854,0,0,0.2323549,0.2774189,0,0.2297741,0.2182854,0,0,11.55056,0.2297741,0,0.2297741,-0.2297741,2.800006,20,0.2145939,0.4957043,0,0,0.2297741
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.5953498,0,0,-1,0,0,0,0,0.5953498,0.6548848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145939,0.6548848,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1175711,0,0,-1,0,0,0,0,0.1175711,0.1293282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145939,0.1293282,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.087107,0,0,-1,0,0,0,0,1.087107,1.195818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145939,1.195818,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.04423251,0.04423251,3.549496,0,1.134012,0.04423251,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145884,0.04865576,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2145751,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.6631235,0.6631235,4.168386,0,1.30297,0.6631235,56.39156,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.2146044,0.7294359,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.700846,2.700846,0,0,0,2.700846,13.33985,0,4.440892E-16,0,0.3602889,2.842996,2.700846,0,0,1.393818,9.370838,0,2.482707,-2.482707,10.06073,71.86224,0.2146044,2.970931,0.2882311,0,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,5.833353,3.33,0,-1,0,3.33,11.14647,0,2.503353,3.086688,0.3711773,3.505263,3.33,0,0,4.152381,6.888131,0,3.134086,-3.134086,6.757117,48.26502,0.2146044,6.416688,0.2969419,0,7.259308
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,2.656602,2.656602,0,0,0,2.656602,38.48133,0,0,0,1.022296,2.796423,2.656602,0,0,7.634699,3.754045,0,1.774128,-1.774128,4.887022,34.90723,0.2146044,2.922263,0.8178367,0,4.776341
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.8431402,0.8431402,0,0,0,0.8431402,163.9113,0,0,0,1.382002,0.887516,0.8431402,0,0,9.605952,1.979917,0.4944862,0,0.4944862,5.356133,38.25801,0.2145701,0.9274542,1.105602,0,3.36192
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.4946775,0.4946775,0,0,0,0.4946775,298.2019,0,0,0,1.475138,0.5207131,0.4946775,0,0,9.111465,2.424955,0.9544245,0,0.9544245,6.261579,44.72548,0.2145038,0.5441452,1.18011,0,3.900093
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.008333,2.008333,0,0,0,2.008333,32.64871,0,4.440892E-16,0,0.655695,2.114035,2.008333,0,0,8.157042,3.283937,0,1.45834,-1.45834,4.724354,33.74532,0.2145038,2.209167,0.524556,0,3.939632
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.04608814,0.04608814,0,-1,0,0.04608814,2735.944,0,0,0,1.260946,0.04851383,0.04608814,0,0,9.777419,1.825597,1.212432,0,1.212432,5.874568,41.96111,0.2144196,0.05069695,1.008757,0,3.086543
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.511875,1.511875,0,0,0,1.511875,71.95097,0,0,0,1.087809,1.591447,1.511875,0,0,8.564987,2.916786,0,0.5036387,-0.5036387,5.343686,38.16911,0.2144196,1.663063,0.8702469,0,4.004594
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.6375514,0.6375514,0,0,0,0.6375514,93.65309,0,0,0,0.5970866,0.6711068,0.6375514,0,0,9.124586,2.413147,0,0.07402012,-0.07402012,5.265662,37.61179,0.2144196,0.7013065,0.4776693,0,3.010234
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.4300312,0.4300312,0,0,0,0.4300312,128.863,0,0,0,0.5541509,0.4526644,0.4300312,0,0,9.20683,2.339127,0.1014865,0,0.1014865,5.36194,38.2995,0.2144126,0.4730343,0.4433208,0,2.893278
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,3.599167,3.599167,5,0,1.53,3.599167,3.925281,0,0,0,0.1412774,0,0,1.400833,1.330791,9.105344,2.430465,1.472069,0,1.472069,6.758468,48.27467,0.2144611,3.959084,0.1130219,5,2.571742
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.3288227,0.3288227,0,-1,0,0.3288227,0,0,5.551115E-17,0,0,0.3461291,0.3288227,0,0,7.633275,3.755327,0,0.3461291,-0.3461291,6.393615,45.66859,0.2144611,0.361705,0,0,3.755327
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.550061,2.550061,0,-1,0,2.550061,0,0,0,0,0,2.684275,2.550061,0,0,8.017863,3.409198,0,2.684275,-2.684275,3.564142,25.4581,0.2144611,2.805067,0,0,3.409198
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.325418,0.6886768,0,-1,0,0.6886768,0,0,2.636742,2.969284,0,0.7249229,0.6886768,0,0,11.00039,0.7249229,0,0.7249229,-0.7249229,2.800006,20,0.2144611,3.65796,0,0,0.7249229
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.6052011,0,0,-1,0,0,0,0,0.6052011,0.6657212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144611,0.6657212,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.158589,0,0,-1,0,0,0,0,1.158589,1.274448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144611,1.274448,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144611,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.440014,0,0,-1,0,0,0,0,1.440014,1.584015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144611,1.584015,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.055555,0,0,-1,0,0,0,0,1.055555,1.161111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144611,1.161111,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.6174974,0,0,-1,0,0,0,0,0.6174974,0.6792471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144611,0.6792471,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.0453,0,0,-1,0,0,0,0,1.0453,1.14983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144611,1.14983,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.850248,0.850248,4.355511,0,1.354055,0.850248,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145347,0.9352728,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.4313813,0.4313813,3.936645,0,1.239704,0.4313813,10.23719,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.2145641,0.4745195,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.43836,2.43836,5,0,1.53,2.43836,11.89044,0,0,0,0.2899319,0,0,2.56164,2.433558,5.101699,6.033745,2.723489,0,2.723489,11.74386,83.88455,0.2146532,2.682197,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,5.258268,5.258268,5,0,1.53,5.258268,11.99067,0,0,0,0.6305016,0.2718612,0.2582681,0,0,2.37821,8.484885,0.3586404,0,0.3586404,12.0841,86.3148,0.2146617,5.784095,0.5044013,5,9.115387
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,3.273355,3.273355,0,-1,0,3.273355,63.97075,0,4.440892E-16,0.2706907,2.09399,3.445637,3.273355,0,0,2.019569,8.807662,0,1.351647,-1.351647,10.65934,76.13795,0.2146617,3.600691,1.675192,0,10.90165
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,6.176817,6.176817,5,0,1.53,6.176817,28.92642,0,0,0,1.786732,1.238755,1.176817,0,0,3.521399,7.456015,0.547977,0,0.547977,11.17919,79.85121,0.2146747,6.794499,1.429386,5,9.242746
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.240676,1.240676,3.917522,0,1.234483,1.240676,34.69225,0,0,0,0.4304185,0,0,2.676846,2.543004,2.973422,7.949194,2.973422,0,2.973422,14.00003,100,0.2147297,1.364744,0.3443348,5,8.379613
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.85317,1.85317,0,0,0,1.85317,52.39302,0,2.220446E-16,0,0.9709316,1.950705,1.85317,0,0,0,10.62527,0,0.9797733,-0.9797733,12.96726,92.62307,0.2147297,2.038487,0.7767453,0,11.59621
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.59101,2.59101,0,0,0,2.59101,55.99582,0,0,0,1.450858,2.727379,2.59101,0,0,1.088637,9.645501,0,1.276522,-1.276522,11.62168,83.01186,0.2147297,2.850111,1.160686,0,11.09636
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.297963,2.297963,0,-1,0,2.297963,68.2616,0,0,0,1.568626,2.418908,2.297963,0,0,2.506995,8.368979,0,0.8502819,-0.8502819,10.72541,76.6099,0.2147297,2.527759,1.254901,0,9.937605
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.8043445,0.8043445,0,0,0,0.8043445,188.1024,0,0,0,1.512991,0.8466784,0.8043445,0,0,3.451752,7.518697,0.6663129,0,0.6663129,11.35753,81.12504,0.2146836,0.8847789,1.210393,0,9.031689
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,2.785439,8.118379,1.23941,0,1.23941,12.53334,89.52365,0.214598,0,0.9915282,0,9.357789
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.556617,1.556617,0,0,0,1.556617,30.22297,0,0,0,0.4704558,1.638544,1.556617,0,0,1.546029,9.233848,0,1.168088,-1.168088,11.30206,80.72886,0.214598,1.712278,0.3763646,0,9.704304
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,4.025352,4.025352,5,0,1.53,4.025352,3.412966,0,0,0,0.1373839,0,0,0.9746482,0.9259158,2.843905,8.06576,1.0633,0,1.0633,12.3108,87.93409,0.2146324,4.427887,0.1099071,5,8.203143
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,6.334705,3.33,0,-1,0,3.33,0,0,3.004705,3.638175,0,3.505263,3.33,0,0,1.780605,9.02273,0,3.505263,-3.505263,8.615926,61.5422,0.2146324,6.968175,0,0,9.02273
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.316246,2.316246,0,-1,0,2.316246,0,0,0,0,0,2.438154,2.316246,0,0,5.675342,5.517466,0,2.438154,-2.438154,6.045886,43.18481,0.2146324,2.54787,0,0,5.517466
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.3810531,0.3810531,0,-1,0,0.3810531,0,0,5.551115E-17,0,0,0.4011085,0.3810531,0,0,8.384401,3.079313,0,0.4011085,-0.4011085,5.623081,40.16478,0.2146324,0.4191584,0,0,3.079313
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.830078,2.678204,0,0,0,5.623081,40.16478,0.2146324,0,0,0,2.678204
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.8579883,0.8579883,0,-1,0,0.8579883,0,0,0,0,0,0.9031456,0.8579883,0,0,8.830078,2.678204,0,0.9031456,-0.9031456,4.671082,33.3648,0.2146324,0.9437872,0,0,2.678204
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2141896,0.2141896,0,-1,0,0.2141896,0,0,2.775558E-17,0,0,0.2254627,0.2141896,0,0,9.833573,1.775059,0,0.2254627,-0.2254627,4.433423,31.66724,0.2146324,0.2356085,0,0,1.775059
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08409,1.549596,0,0,0,4.433423,31.66724,0.2146324,0,0,0,1.549596
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.585042,1.472116,0,-1,0,1.472116,0,0,0.1129257,0.2714298,0,1.549596,1.472116,0,0,10.08409,1.549596,0,1.549596,-1.549596,2.800006,20,0.2146324,1.743546,0,0,1.549596
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146324,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.4475397,0,0,-1,0,0,0,0,0.4475397,0.4922937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146324,0.4922937,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.4803873,0.4803873,3.985651,0,1.253083,0.4803873,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146694,0.5284261,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.2146571,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,4.485508,4.485508,5,0,1.53,4.485508,9.751097,0,0,0,0.4373862,0,0,0.5144922,0.4887676,5.11002,6.026256,0.9261538,0,0.9261538,10.03086,71.64889,0.2146838,4.934059,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,4.352805,4.352805,5,0,1.53,4.352805,28.35393,0,0,0,1.234191,0,0,0.6471948,0.6148351,4.183866,6.859795,1.849026,0,1.849026,11.785,84.17844,0.2147335,4.788085,0.9873531,5,8.093986
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,4.230621,3.33,0,-1,0,3.33,56.22498,0,0.9006207,1.323683,1.872292,3.505263,3.33,0,0,2.33484,8.523918,0,1.632971,-1.632971,10.0637,71.88344,0.2147335,4.653683,1.497833,0,10.39621
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.39176,1.39176,0,0,0,1.39176,185.0638,0,0,0,2.575644,1.465011,1.39176,0,0,4.149252,6.890947,1.110634,0,1.110634,11.11734,79.40942,0.214657,1.530936,2.060516,0,9.466592
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1399969,0.1399969,0,0,0,0.1399969,2308.369,0.04566068,0,0,3.231644,0.1473652,0.1399969,0,0,3.038619,7.890518,3.038619,0,3.038619,14.00003,100,0.2144481,0.1539966,2.585315,0,11.12216
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.879113,1.879113,0,0,0,1.879113,70.36737,0,0,0,1.322282,1.978014,1.879113,0,0,0,10.62527,0,0.6557312,-0.6557312,13.30883,95.06286,0.2144481,2.067024,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.6644998,0.6644998,0,0,0,0.6644998,281.05,0.4395127,0,0,1.867576,0.6994735,0.6644998,0,0,0.7285902,9.969543,0.7285902,0,0.7285902,14.00003,100,0.2143981,0.7309498,1.494061,0,11.83712
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.254472,1.254472,0,-1,0,1.254472,135.0332,0.373457,0,0,1.693954,1.320497,1.254472,0,0,0,10.62527,0,0,0,14.00003,100,0.2143981,1.379919,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.574786,0.574786,0,0,0,0.574786,240.1657,0.7754008,0,0,1.380439,0.6050379,0.574786,0,0,0,10.62527,0,0,0,14.00003,100,0.2143981,0.6322646,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.9664989,0.9664989,0,0,0,0.9664989,109.8884,0.04470257,0,0,1.06207,1.017367,0.9664989,0,0,0,10.62527,0,0,0,14.00003,100,0.2143981,1.063149,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,5.016086,5.016086,3.935489,0,1.239388,5.016086,22.67646,0,0,0,1.137471,1.137471,1.080597,0,0,0,10.62527,0,0,0,14.00003,100,0.2143981,5.517694,0.9099767,5,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.457906,2.457906,0,0,0,2.457906,5.698102,0,4.440892E-16,0,0.140054,2.58727,2.457906,0,0,0,10.62527,0,2.447216,-2.447216,11.42044,81.57438,0.2143981,2.703697,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,5.298559,3.33,0,-1,0,3.33,0,0,1.968559,2.498415,0,3.505263,3.33,0,0,2.719129,8.178059,0,3.505263,-3.505263,7.725564,55.18249,0.2143981,5.828415,0,0,8.178059
