Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.940323,1.940323,0,-1,0,1.940323,0,0,2.220446E-16,0,0,2.042445,1.940323,0,0,6.613866,4.672795,0,2.042445,-2.042445,5.572638,39.80448,0.2143981,2.134355,0,0,4.672795
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.096629,2.096629,0,-1,0,2.096629,0,0,4.440892E-16,0,0,2.206978,2.096629,0,0,8.883249,2.63035,0,2.206978,-2.206978,3.246278,23.18766,0.2143981,2.306292,0,0,2.63035
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.8366836,0.4022029,0,-1,0,0.4022029,0,0,0.4344807,0.518149,0,0.4233715,0.4022029,0,0,11.33545,0.4233715,0,0.4233715,-0.4233715,2.800006,20,0.2143981,0.920352,0,0,0.4233715
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143981,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143981,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143981,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.4010604,0,0,-1,0,0,0,0,0.4010604,0.4411664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143981,0.4411664,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143981,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.8079321,0,0,-1,0,0,0,0,0.8079321,0.8887253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143981,0.8887253,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.232773,0.232773,3.738036,0,1.185484,0.232773,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144111,0.2560503,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.2143997,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,4.537229,4.537229,5,0,1.53,4.537229,1.492877,0,0,0,0.06773525,0,0,0.462771,0.4396324,5.11966,6.01758,0.5073677,0,0.5073677,9.624423,68.74574,0.2144161,4.990952,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,4.408545,4.408545,5,0,1.53,4.408545,3.936994,0,0,0,0.1735642,0,0,0.5914543,0.5618816,4.612292,6.474211,0.7354457,0,0.7354457,10.32213,73.72934,0.214439,4.8494,0.1388513,5,6.647775
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,2.646839,2.646839,0,-1,0,2.646839,9.387495,0,0,0,0.2484719,2.786146,2.646839,0,0,3.876847,7.136112,0,2.537674,-2.537674,7.647185,54.62264,0.214439,2.911523,0.1987775,0,7.384584
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,6.696485,4.598438,0.5133361,0,0.5133361,8.134178,58.10115,0.2144038,0,0.4106689,0,5.111774
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.15738,1.15738,0,0,0,1.15738,66.83376,0,2.220446E-16,0,0.7735205,1.218295,1.15738,0,0,6.183149,5.060441,0,0.4447742,-0.4447742,7.665345,54.75235,0.2144038,1.273118,0.6188164,0,5.833961
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.4646595,0.4646595,0,0,0,0.4646595,162.0381,0,0,0,0.7529253,0.4891153,0.4646595,0,0,6.677342,4.615666,0.26381,0,0.26381,7.915617,56.54001,0.2143858,0.5111254,0.6023402,0,5.368591
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,4.442601,4.442601,5,0,1.53,4.442601,7.601151,0,0,0,0.3376888,0,0,0.5573991,0.5295291,6.413532,4.853095,0.8672179,0,0.8672179,8.738332,62.41653,0.2144115,4.886861,0.270151,5,5.190784
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.547784,1.547784,0,-1,0,1.547784,11.73821,2.220446E-16,0,0,0.1816821,1.629246,1.547784,0,0,5.546314,5.633591,0,1.447564,-1.447564,7.212466,51.51751,0.2144115,1.702562,0.1453457,0,5.815273
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.607729,2.607729,0,0,0,2.607729,21.88073,0,0,0,0.57059,2.744978,2.607729,0,0,7.154719,4.186028,0,2.174388,-2.174388,4.92046,35.14607,0.2144115,2.868502,0.456472,0,4.756618
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.363429,1.363429,0,0,0,1.363429,29.39487,0,2.220446E-16,0,0.4007781,1.435188,1.363429,0,0,9.570704,2.01164,0,1.03441,-1.03441,3.830096,27.35778,0.2144115,1.499771,0.3206225,0,2.412418
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,4.888652,4.888652,5,0,1.53,4.888652,2.750046,0,0,0,0.1344402,0,0,0.111348,0.1057806,10.72005,0.9772298,0.2402208,0,0.2402208,4.05799,28.98558,0.2144182,5.377517,0.1075521,5,1.11167
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.401672,1.401672,4.687036,0,1.444561,1.401672,9.13797,0,0,0,0.1280844,0,0,3.285364,3.121096,10.47983,1.193429,3.24918,0,3.24918,7.140433,51.00299,0.2145256,1.541839,0.1024675,5,1.321513
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,4.620653,3.33,0,-1,0,3.33,0,0,1.290653,1.752719,0,3.505263,3.33,0,0,7.230649,4.117691,0,3.505263,-3.505263,3.445561,24.6111,0.2145256,5.082718,0,0,4.117691
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,4.161746,0.5818061,0,-1,0,0.5818061,0,0,3.579939,3.996114,0,0.6124275,0.5818061,0,0,11.12539,0.6124275,0,0.6124275,-0.6124275,2.800006,20,0.2145256,4.57792,0,0,0.6124275
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,5.833678,0,0,-1,0,0,0,0,5.833678,6.417046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145256,6.417046,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145256,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.7064202,0,0,-1,0,0,0,0,0.7064202,0.7770622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145256,0.7770622,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145256,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.5216783,0,0,-1,0,0,0,0,0.5216783,0.5738461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145256,0.5738461,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1025243,0,0,-1,0,0,0,0,0.1025243,0.1127768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145256,0.1127768,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2117946,0,0,-1,0,0,0,0,0.2117946,0.2329741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145256,0.2329741,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.4759904,0,0,-1,0,0,0,0,0.4759904,0.5235894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145256,0.5235894,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.05240439,0.05240439,3.557667,0,1.136243,0.05240439,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214521,0.05764483,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.6281706,0.6281706,4.133434,0,1.293427,0.6281706,3.077106,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.2145707,0.6909876,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.4073614,0.4073614,3.912625,0,1.233147,0.4073614,24.66856,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.2145935,0.4480975,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,3.482811,3.482811,4.803267,0,1.476292,3.482811,8.788498,0,0,0,0.3060868,0,0,1.320456,1.254433,1.696041,9.098838,1.56052,0,1.56052,13.87146,99.08167,0.2146423,3.831092,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,3.267209,3.267209,0,-1,0,3.267209,16.57144,0,4.440892E-16,0.2639299,0.5414237,3.439167,3.267209,0,0,0.1355205,10.50331,0,2.897744,-2.897744,10.81697,77.26393,0.2146423,3.59393,0.4331389,0,11.04473
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.536386,0.536386,0,0,0,0.536386,27.75759,0,0,0,0.1488878,0.5646168,0.536386,0,0,3.355236,7.605562,0,0.415729,-0.415729,10.37875,74.13382,0.2146423,0.5900245,0.1191103,0,7.75445
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.5460942,0.5460942,0,0,0,0.5460942,53.28817,0,0,0,0.2910036,0.574836,0.5460942,0,0,3.817157,7.189833,0,0.2838324,-0.2838324,10.07957,71.99678,0.2146423,0.6007037,0.2328029,0,7.480837
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.417861,2.417861,0,0,0,2.417861,35.03327,0,0,0,0.8470556,2.545117,2.417861,0,0,4.132526,6.906001,0,1.698061,-1.698061,8.289656,59.21171,0.2146423,2.659647,0.6776445,0,7.753056
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.807091,1.807091,0,0,0,1.807091,54.23127,0,0,0,0.9800084,1.902201,1.807091,0,0,6.01926,5.20794,0,0.9221926,-0.9221926,7.31758,52.26832,0.2146423,1.9878,0.7840067,0,6.187948
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,4.329666,3.33,0,-1,0,3.33,31.71675,4.440892E-16,0.9996663,1.432633,1.056168,3.505263,3.33,0,0,7.043919,4.285747,0,2.449095,-2.449095,4.736006,33.82855,0.2146423,4.762633,0.8449342,0,5.341915
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.572404,2.572404,5,0,1.53,2.572404,36.53388,0,0,0,0.9397989,0,0,2.427596,2.306216,9.765136,1.836652,3.246015,0,3.246015,7.815447,55.82451,0.2147409,2.829644,0.7518391,5,2.776451
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,2.633816,2.633816,5,0,1.53,2.633816,14.58578,0,0,0,0.3841627,0,0,2.366184,2.247874,6.519121,4.758066,2.632037,0,2.632037,10.31242,73.65997,0.2148244,2.897198,0.3073302,5,5.142228
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.507705,2.507705,5,0,1.53,2.507705,19.9639,0,0,0,0.5006357,0,0,2.492295,2.36768,3.887084,7.126899,2.868316,0,2.868316,13.03354,93.09653,0.2149144,2.758476,0.4005086,5,7.627535
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.7877877,0.7877877,0,0,0,0.7877877,13.8137,0,0,0,0.1088226,0.8292502,0.7877877,0,0,1.018768,9.708384,0,0.7204276,-0.7204276,12.27414,87.67227,0.2149144,0.8665664,0.08705808,0,9.817205
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.819243,8.987956,0,0,0,12.27414,87.67227,0.2149144,0,0,0,8.987956
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,5.836589,3.33,0,-1,0,3.33,0,0,2.506589,3.090248,0,3.505263,3.33,0,0,1.819243,8.987956,0,3.505263,-3.505263,8.579271,61.28038,0.2149144,6.420248,0,0,8.987956
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.556687,3.33,0,-1,0,3.33,0,0,0.2266872,0.5823559,0,3.505263,3.33,0,0,5.71398,5.482693,0,3.505263,-3.505263,4.884399,34.8885,0.2149144,3.912356,0,0,5.482693
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.608717,1.977429,0,0,0,4.884399,34.8885,0.2149144,0,0,0,1.977429
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.134548,0.134548,0,-1,0,0.134548,0,0,0,0,0,0.1416295,0.134548,0,0,9.608717,1.977429,0,0.1416295,-0.1416295,4.735108,33.82214,0.2149144,0.1480028,0,0,1.977429
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.260953,1.260953,0,-1,0,1.260953,0,0,2.220446E-16,0,0,1.327319,1.260953,0,0,9.766083,1.8358,0,1.327319,-1.327319,3.335992,23.82846,0.2149144,1.387048,0,0,1.8358
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.034121,0.483057,0,-1,0,0.483057,0,0,0.5510644,0.6544765,0,0.508481,0.483057,0,0,11.24088,0.508481,0,0.508481,-0.508481,2.800006,20,0.2149144,1.137534,0,0,0.508481
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.3900216,0,0,-1,0,0,0,0,0.3900216,0.4290237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149144,0.4290237,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2594867,0,0,-1,0,0,0,0,0.2594867,0.2854354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149144,0.2854354,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.6828877,0,0,-1,0,0,0,0,0.6828877,0.7511765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149144,0.7511765,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.6121345,0.6121345,4.117398,0,1.28905,0.6121345,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2149632,0.6733479,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2149495,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.9894232,0.9894232,4.494687,0,1.392049,0.9894232,81.15781,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.2149798,1.088366,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,3.726842,3.726842,2.801831,0,0.9299001,3.726842,51.86725,1.110223E-16,0,0,1.93301,0.9736952,0.9250104,0,0,0.9593152,9.76189,0.9593152,0,0.9593152,14.00003,100,0.2150019,4.099526,1.546408,5,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.000601,1.000601,0,-1,0,1.000601,254.7193,1.495459,0,0,2.548723,1.053264,1.000601,0,0,0,10.62527,0,0,0,14.00003,100,0.2150019,1.100661,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.3262496,0.3262496,0,0,0,0.3262496,809.6052,2.297913,0,0,2.641334,0.3434207,0.3262496,0,0,0,10.62527,0,0,0,14.00003,100,0.2150019,0.3588746,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.547098,2.547098,0,0,0,2.547098,104.3938,0,0,0,2.659012,2.681156,2.547098,0,0,0,10.62527,0,0.02214336,-0.02214336,13.97669,99.83327,0.2150019,2.801808,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.636608,0,0,2.661211,0,0,0,0,0.02460373,10.60313,0.02460373,0,0.02460373,14.00003,100,0.2150003,0,2.128969,0,13.26434
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150003,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.9255911,0.9255911,0,-1,0,0.9255911,184.6994,0.7352548,0,0,1.709561,0.9743065,0.9255911,0,0,0,10.62527,0,0,0,14.00003,100,0.2150003,1.01815,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,3.350425,3.350425,1.545693,0,0.5869742,3.350425,56.70081,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2150003,3.685468,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.870818,2.870818,0,0,0,2.870818,44.33019,0,4.440892E-16,0,1.272639,3.021914,2.870818,0,0,0,10.62527,0,1.749275,-1.749275,12.15613,86.82933,0.2150003,3.1579,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.117486,2.117486,0,0,0,2.117486,20.74877,0,0,0,0.4393523,2.228933,2.117486,0,0,1.943639,8.875999,0,1.78958,-1.78958,10.26975,73.35519,0.2150003,2.329235,0.3514819,0,9.315351
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,3.932061,7.086419,0.08712576,0,0.08712576,10.3524,73.94558,0.2149944,0,0.06970061,0,7.173545
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.145487,3.145487,0,-1,0,3.145487,0,0,4.440892E-16,0.130036,0,3.311039,3.145487,0,0,3.844936,7.164832,0,3.311039,-3.311039,6.86226,49.01604,0.2149944,3.460036,0,0,7.164832
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,9.139619,3.33,0,-1,0,3.33,0,0,5.809619,6.723581,0,3.505263,3.33,0,0,7.523868,3.853793,0,3.505263,-3.505263,3.167388,22.62416,0.2149944,10.05358,0,0,3.853793
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4186,0.3485298,0,0,0,3.167388,22.62416,0.2149944,0,0,0,0.3485298
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.05341922,0.05341922,0,-1,0,0.05341922,0,0,6.938894E-18,0,0,0.05623076,0.05341922,0,0,11.4186,0.3485298,0,0.05623076,-0.05623076,3.108116,22.20078,0.2149944,0.05876114,0,0,0.3485298
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.09894983,0.09894983,0,-1,0,0.09894983,0,0,1.387779E-17,0,0,0.1041577,0.09894983,0,0,11.48108,0.292299,0,0.1041577,-0.1041577,2.998324,21.41656,0.2149944,0.1088448,0,0,0.292299
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.153222,0.1787342,0,-1,0,0.1787342,0,0,0.9744877,1.08981,0,0.1881413,0.1787342,0,0,11.59681,0.1881413,0,0.1881413,-0.1881413,2.800006,20,0.2149944,1.268544,0,0,0.1881413
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.3389867,0,0,-1,0,0,0,0,0.3389867,0.3728853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149944,0.3728853,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.700178,0,0,-1,0,0,0,0,0.700178,0.7701958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149944,0.7701958,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2657109,0,0,-1,0,0,0,0,0.2657109,0.292282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149944,0.292282,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.7755243,0,0,-1,0,0,0,0,0.7755243,0.8530768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149944,0.8530768,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.8531522,0.8531522,4.358415,0,1.354847,0.8531522,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150659,0.9384673,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.7685992,0.7685992,4.273862,0,1.331764,0.7685992,5.549537,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.2151264,0.8454592,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2150761,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,2.762476,2.762476,0,0,0,2.762476,63.68549,0,0,0,1.759297,2.90787,2.762476,0,0,1.179782,9.56347,0,1.148573,-1.148573,11.67009,83.35759,0.2150761,3.038724,1.407437,0,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.570911,2.570911,0,-1,0,2.570911,57.57452,0,0,0,1.48019,2.706222,2.570911,0,0,2.455975,8.414897,0,1.226032,-1.226032,10.37773,74.12653,0.2150761,2.828002,1.184152,0,9.895086
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,6.772067,6.772067,5,0,1.53,6.772067,35.43308,0,0,0,2.399552,1.865334,1.772067,0,0,3.818233,7.188865,0.5342182,0,0.5342182,10.88454,77.74654,0.2150883,7.449274,1.919642,5,9.588417
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,1.694379,0,0,3.728393,0,0,0,0,3.284014,7.669661,3.284014,0,3.284014,14.00003,100,0.2148664,0,2.982715,5,11.39805
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.05615,2.05615,0,0,0,2.05615,208.7782,2.128425,0,0,4.292793,2.164368,2.05615,0,0,0,10.62527,0,0,0,14.00003,100,0.2148664,2.261765,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148664,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,3.303914,3.303914,0,-1,0,3.303914,102.4843,0,0,0.3043057,3.385993,3.477804,3.303914,0,0,0,10.62527,0,0.09181125,-0.09181125,13.90325,99.30873,0.2148664,3.634306,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.9363369,0.9363369,0,0,0,0.9363369,276.4579,1.500947,0,0,2.588577,0.9856178,0.9363369,0,0,0.1020125,10.53346,0.1020125,0,0.1020125,14.00003,100,0.2148595,1.029971,2.070862,0,13.12204
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,3.554967,3.554967,2.049445,0,0.7244986,3.554967,44.57874,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2148595,3.910464,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,3.386989,3.386989,2.935232,0,0.9663183,3.386989,14.04001,0,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2148595,3.725688,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,3.9396,3.9396,3.875427,0,1.222992,3.9396,1.714649,2.775558E-17,0,0,0.06755032,0.06755032,0.0641728,0,0,0,10.62527,0,0,0,14.00003,100,0.2148595,4.33356,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.7120743,0.7120743,0,-1,0,0.7120743,0,0,1.110223E-16,0,0,0.749552,0.7120743,0,0,0,10.62527,0,0.749552,-0.749552,13.20993,94.35646,0.2148595,0.7832818,0,0,10.62527
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.411115,1.411115,0,-1,0,1.411115,0,0,0,0,0,1.485384,1.411115,0,0,0.8328355,9.875722,0,1.485384,-1.485384,11.6442,83.17268,0.2148595,1.552227,0,0,9.875722
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.093039,2.093039,0,-1,0,2.093039,0,0,4.440892E-16,0,0,2.203199,2.093039,0,0,2.483262,8.390338,0,2.203199,-2.203199,9.321823,66.58432,0.2148595,2.302343,0,0,8.390338
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.8464269,0.8464269,0,-1,0,0.8464269,0,0,1.110223E-16,0,0,0.8909757,0.8464269,0,0,4.931261,6.187139,0,0.8909757,-0.8909757,8.382652,59.87597,0.2148595,0.9310696,0,0,6.187139
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.5150957,0.5150957,0,-1,0,0.5150957,0,0,1.110223E-16,0,0,0.5422059,0.5150957,0,0,5.921234,5.296164,0,0.5422059,-0.5422059,7.811117,55.79358,0.2148595,0.5666052,0,0,5.296164
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.114778,1.114778,0,-1,0,1.114778,0,0,0,0,0,1.173451,1.114778,0,0,6.523685,4.753958,0,1.173451,-1.173451,6.574191,46.95841,0.2148595,1.226256,0,0,4.753958
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1383575,0.1383575,0,-1,0,0.1383575,0,0,0,0,0,0.1456395,0.1383575,0,0,7.827519,3.580507,0,0.1456395,-0.1456395,6.420673,45.86186,0.2148595,0.1521933,0,0,3.580507
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.741617,0.741617,0,-1,0,0.741617,0,0,0,0,0,0.7806495,0.741617,0,0,7.989341,3.434867,0,0.7806495,-0.7806495,5.597797,39.98418,0.2148595,0.8157787,0,0,3.434867
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.2960104,0.2960104,0,-1,0,0.2960104,0,0,5.551115E-17,0,0,0.3115899,0.2960104,0,0,8.85673,2.654218,0,0.3115899,-0.3115899,5.269352,37.63815,0.2148595,0.3256114,0,0,2.654218
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2592262,0.2592262,0,-1,0,0.2592262,0,0,5.551115E-17,0,0,0.2728696,0.2592262,0,0,9.20294,2.342628,0,0.2728696,-0.2728696,4.981722,35.58366,0.2148595,0.2851488,0,0,2.342628
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.506129,2.069758,0,0,0,4.981722,35.58366,0.2148595,0,0,0,2.069758
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.288357,0.288357,0,0,0,0.288357,20.06019,0,0,0,0.05784497,0.3035336,0.288357,0,0,9.506129,2.069758,0,0.2456887,-0.2456887,4.722744,33.73381,0.2148595,0.3171927,0.04627597,0,2.127603
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.6596603,0.6596603,0,0,0,0.6596603,88.21672,0,0,0,0.5819308,0.6943793,0.6596603,0,0,9.779117,1.824069,0,0.1124486,-0.1124486,4.604212,32.88717,0.2148595,0.7256264,0.4655446,0,2.406
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,3.311458,3.311458,5,0,1.53,3.311458,24.14596,0,0,0,0.7995833,0,0,1.688542,1.604115,9.904059,1.711621,2.403698,0,2.403698,6.884561,49.17534,0.2149305,3.642603,0.6396666,5,2.511204
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,4.397687,3.33,0,-1,0,3.33,52.31144,0,1.067687,1.507455,1.741971,3.505263,3.33,0,0,7.500361,3.874949,0,1.763292,-1.763292,5.025887,35.89912,0.2149305,4.837455,1.393577,0,5.61692
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,3.311157,3.311157,5,0,1.53,3.311157,36.88355,0,0,0,1.221272,0,0,1.688843,1.604401,9.459575,2.111657,2.825673,0,2.825673,7.706557,55.04672,0.2150111,3.642272,0.9770178,5,3.332929
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,3.722802,3.722802,5,0,1.53,3.722802,22.58778,0,0,0,0.8408983,0,0,1.277198,1.213338,6.633901,4.654763,2.054237,0,2.054237,9.655376,68.96684,0.21507,4.095082,0.6727186,5,5.495661
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9184532,0,0,3.505263,3.33,4.579665,6.503576,4.248453,0,4.248453,13.68581,97.75562,0.2149981,0,0.7347625,5,7.422029
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.63001,0,0,1.961222,0,0,0,0,0.3312115,10.32718,0.3312115,0,0.3312115,14.00003,100,0.2149758,0,1.568978,0,12.28841
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.972283,0.972283,0,-1,0,0.972283,183.8414,0.7640033,0,0,1.787459,1.023456,0.972283,0,0,0,10.62527,0,0,0,14.00003,100,0.2149758,1.069511,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.7304955,0.7304955,0,0,0,0.7304955,171.3215,0.4825528,0,0,1.251495,0.7689426,0.7304955,0,0,0,10.62527,0,0,0,14.00003,100,0.2149758,0.803545,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.2858655,0.2858655,0,0,0,0.2858655,326.3976,0.6321473,0,0,0.9330584,0.3009111,0.2858655,0,0,0,10.62527,0,0,0,14.00003,100,0.2149758,0.3144521,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,4.426354,4.426354,4.017921,0,1.261892,4.426354,9.71296,0,0,0,0.42993,0.42993,0.4084335,0,0,0,10.62527,0,0,0,14.00003,100,0.2149758,4.86899,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.568958,1.568958,0,0,0,1.568958,7.173828,0,2.220446E-16,0,0.1125544,1.651535,1.568958,0,0,0,10.62527,0,1.53898,-1.53898,12.3778,88.41268,0.2149758,1.725854,0.09004349,0,10.73783
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,4.026639,3.33,0,-1,0,3.33,0,0,0.6966397,1.099304,0,3.505263,3.33,0,0,1.709978,9.086293,0,3.505263,-3.505263,8.682928,62.02079,0.2149758,4.429304,0,0,9.086293
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,3.214989,3.214989,0,-1,0,3.214989,0,0,0,0.206488,0,3.384199,3.214989,0,0,5.604715,5.58103,0,3.384199,-3.384199,5.115669,36.54042,0.2149758,3.536488,0,0,5.58103
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.125661,2.08699,0,-1,0,2.08699,0,0,0.03867109,0.2512372,0,2.196831,2.08699,0,0,9.364937,2.196831,0,2.196831,-2.196831,2.800006,20,0.2149758,2.338227,0,0,2.196831
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1174929,0,0,-1,0,0,0,0,0.1174929,0.1292422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149758,0.1292422,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.7512187,0,0,-1,0,0,0,0,0.7512187,0.8263406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149758,0.8263406,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149758,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149758,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.6995448,0,0,-1,0,0,0,0,0.6995448,0.7694993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149758,0.7694993,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1781699,0,0,-1,0,0,0,0,0.1781699,0.1959869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149758,0.1959869,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149758,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.3321955,0.3321955,3.837459,0,1.212626,0.3321955,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2149974,0.365415,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.2916551,0.2916551,3.796918,0,1.201559,0.2916551,21.93082,4.440892E-16,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.2150108,0.3208206,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.294706,1.294706,4.602961,0,1.421608,1.294706,26.63537,0,0,0,0.3448497,0,0,3.308255,3.142842,5.081898,6.051566,3.487692,0,3.487692,12.48763,89.19719,0.2150942,1.424177,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.688076,0.688076,0,0,0,0.688076,133.9906,0,0,0,0.9219569,0.7242905,0.688076,0,0,1.594206,9.190489,0.1976663,0,0.1976663,12.67515,90.53664,0.2150809,0.7568836,0.7375655,0,10.11245
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.956749,2.956749,0,-1,0,2.956749,49.32668,0,0,0,1.458466,3.112368,2.956749,0,0,1.39654,9.368388,0,1.653901,-1.653901,10.93179,78.08405,0.2150809,3.252424,1.166773,0,10.82685
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.68284,1.68284,0,0,0,1.68284,117.0229,0,0,0,1.969308,1.77141,1.68284,0,0,3.234208,7.714487,0.1978981,0,0.1978981,11.11953,79.42506,0.2150677,1.851124,1.575447,0,9.683795
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.5376478,0.5376478,0,0,0,0.5376478,175.6963,0,0,0,0.9446273,0.5659451,0.5376478,0,0,3.03631,7.892595,0.3786823,0,0.3786823,11.47878,81.99113,0.2150422,0.5914126,0.7557019,0,8.837222
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,2.657628,8.233409,0.589658,0,0.589658,12.03818,85.98682,0.2150027,0,0.4717264,0,8.823067
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,2.797091,2.797091,0,0,0,2.797091,45.6497,0,4.440892E-16,0,1.276864,2.944306,2.797091,0,0,2.06797,8.764101,0,1.667442,-1.667442,10.28054,73.43229,0.2150027,3.0768,1.021491,0,10.04097
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.2902659,0.2902659,0,-1,0,0.2902659,212.8026,0,0,0,0.6176932,0.305543,0.2902659,0,0,3.920684,7.096659,0.3121502,0,0.3121502,10.57667,75.54751,0.2149817,0.3192925,0.4941546,0,7.714352
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,3.608533,7.377594,0.8113939,0,0.8113939,11.34643,81.04575,0.2149274,0,0.6491151,0,8.188988
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01022745,0.01022745,0,0,0,0.01022745,7708.441,0,0,0,0.7883767,0.01076573,0.01022745,0,0,2.797139,8.107848,0.777611,0,0.777611,12.08414,86.31508,0.2148753,0.01125019,0.6307014,0,8.896225
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,3.202351,3.202351,4.918664,0,1.507795,3.202351,6.647709,0,0,0,0.212883,0,0,1.716313,1.630498,2.019528,8.807698,1.843381,0,1.843381,13.83292,98.80637,0.2149332,3.522587,0.1703064,5,9.020581
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,7.30153,7.30153,5,0,1.53,7.30153,1.474212,0,8.881784E-16,0,0.1076401,2.422663,2.30153,0,0,0.1761479,10.46674,0,2.315023,-2.315023,11.39267,81.37606,0.2149332,8.031683,0.08611204,5,10.57438
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.56711,2.56711,0,-1,0,2.56711,0,0,4.440892E-16,0,0,2.702221,2.56711,0,0,2.748396,8.151718,0,2.702221,-2.702221,8.54428,61.03045,0.2149332,2.823821,0,0,8.151718
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,5.211526,3.33,0,-1,0,3.33,0,0,1.881526,2.402679,0,3.505263,3.33,0,0,5.750863,5.449497,0,3.505263,-3.505263,4.849409,34.63856,0.2149332,5.732679,0,0,5.449497
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,8.184709,1.847023,0,-1,0,1.847023,0,0,6.337686,7.156157,0,1.944234,1.847023,0,0,9.6456,1.944234,0,1.944234,-1.944234,2.800006,20,0.2149332,9.00318,0,0,1.944234
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.802025,0,0,-1,0,0,0,0,0.802025,0.8822275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149332,0.8822275,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2293841,0,0,-1,0,0,0,0,0.2293841,0.2523225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149332,0.2523225,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.076069,0,0,-1,0,0,0,0,1.076069,1.183676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149332,1.183676,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1407925,0,0,-1,0,0,0,0,0.1407925,0.1548718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149332,0.1548718,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.4623385,0,0,-1,0,0,0,0,0.4623385,0.5085723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149332,0.5085723,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1096392,0,0,-1,0,0,0,0,0.1096392,0.1206031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149332,0.1206031,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.197774,0,0,-1,0,0,0,0,0.197774,0.2175514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149332,0.2175514,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.070286,1.070286,4.575549,0,1.414125,1.070286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150244,1.177315,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.4086636,0.4086636,3.913927,0,1.233502,0.4086636,15.77833,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.2150487,0.4495299,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,3.972941,3.972941,5,0,1.53,3.972941,20.01944,0,0,0,0.7953604,0,0,1.027059,0.9757059,5.08138,6.052032,1.771066,0,1.771066,10.85959,77.56834,0.2150984,4.370235,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.83743,2.83743,4.275558,0,1.332227,2.83743,63.31415,0,0,0,1.796495,0,0,1.438128,1.366221,3.310313,7.645992,3.162716,0,3.162716,13.86,98.99984,0.2151721,3.121173,1.437196,5,9.442487
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,2.636721,0,0,2.784318,0,0,0,0,0.1475973,10.49244,0.1475973,0,0.1475973,14.00003,100,0.2151622,0,2.227455,0,13.27676
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,4.748362,4.748362,1.588711,0,0.5987182,4.748362,70.04411,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,5.223198,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.692948,1.692948,0,0,0,1.692948,219.9958,1.942364,0,0,3.724415,1.78205,1.692948,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,1.862243,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,5.465472,5.465472,2.135472,0,0.7479838,5.465472,89.08057,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,6.012019,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.293392,1.293392,0,0,0,1.293392,389.759,3.679647,0,0,5.041113,1.361465,1.293392,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,1.422731,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.23441,1.23441,0,-1,0,1.23441,368.6478,3.251247,0,0,4.550627,1.299379,1.23441,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,1.357851,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.808118,0.808118,0,0,0,0.808118,439.2884,2.699318,0,0,3.549969,0.8506505,0.808118,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,0.8889298,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.5073878,0.5073878,0,0,0,0.5073878,379.4326,1.391102,0,0,1.925195,0.5340924,0.5073878,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,0.5581266,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.125653,3.125653,3.032298,0,0.9928174,3.125653,3.143912,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,3.438218,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151622,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,5.847716,3.33,0,-1,0,3.33,0,0,2.517716,3.102487,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2151622,6.432487,0,0,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.8762169,0.8762169,0,-1,0,0.8762169,0,0,1.110223E-16,0,0,0.9223336,0.8762169,0,0,3.894737,7.120011,0,0.9223336,-0.9223336,9.332932,66.66366,0.2151622,0.9638386,0,0,7.120011
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1901143,0.1901143,0,-1,0,0.1901143,0,0,2.775558E-17,0,0,0.2001203,0.1901143,0,0,4.919552,6.197678,0,0.2001203,-0.2001203,9.121985,65.15691,0.2151622,0.2091257,0,0,6.197678
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.300736,0.300736,0,-1,0,0.300736,0,0,0,0,0,0.3165643,0.300736,0,0,5.141908,5.997557,0,0.3165643,-0.3165643,8.788298,62.77343,0.2151622,0.3308097,0,0,5.997557
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.6623824,0.6623824,0,-1,0,0.6623824,0,0,1.110223E-16,0,0,0.6972446,0.6623824,0,0,5.493646,5.680993,0,0.6972446,-0.6972446,8.053337,57.52372,0.2151622,0.7286206,0,0,5.680993
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.268362,4.983748,0,0,0,8.053337,57.52372,0.2151622,0,0,0,4.983748
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.268362,4.983748,0,0,0,8.053337,57.52372,0.2151622,0,0,0,4.983748
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.285486,1.285486,0,-1,0,1.285486,0,0,0,0,0,1.353143,1.285486,0,0,6.268362,4.983748,0,1.353143,-1.353143,6.626999,47.33561,0.2151622,1.414035,0,0,4.983748
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.6225795,0.6225795,0,0,0,0.6225795,0,0,1.110223E-16,0,0,0.6553469,0.6225795,0,0,7.771855,3.630605,0,0.6553469,-0.6553469,5.936203,42.40136,0.2151622,0.6848375,0,0,3.630605
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.3493686,0.3493686,0,0,0,0.3493686,13.4737,0,5.551115E-17,0,0.04707287,0.3677564,0.3493686,0,0,8.500018,2.975258,0,0.3206836,-0.3206836,5.598173,39.98687,0.2151622,0.3843055,0.0376583,0,3.022331
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,8.856333,2.654574,0.752874,0,0.752874,6.312412,45.08857,0.2151119,0,0.6022992,0,3.407448
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.100827,3.100827,4.792023,0,1.473222,3.100827,57.41072,0,0,0,1.780207,0,0,1.691196,1.606637,8.103459,3.332161,3.386843,0,3.386843,9.525454,68.03882,0.2152042,3.410909,1.424165,5,5.112368
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.423367,1.423367,0,-1,0,1.423367,206.1642,0,0,0,2.934474,1.498281,1.423367,0,0,4.716616,6.38032,1.436192,0,1.436192,10.88795,77.77088,0.2151084,1.565704,2.347579,0,9.314794
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.833279,2.833279,0,0,0,2.833279,115.0976,0,0,0,3.261037,2.982399,2.833279,0,0,3.280423,7.672893,0.2786383,0,0.2786383,11.15228,79.65902,0.2150898,3.116606,2.608829,0,10.93393
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.302463,1.302463,0,0,0,1.302463,244.575,0,0,0,3.185499,1.371014,1.302463,0,0,3.001785,7.923667,1.814486,0,1.814486,12.87366,91.95451,0.2149689,1.432709,2.548399,0,11.10917
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,3.311996,3.311996,1.25,0,0.50625,3.311996,105.0179,0.1203658,0,0,3.478187,2.170521,2.061996,0,0,1.187299,9.556705,1.187299,0,1.187299,14.00003,100,0.2148899,3.643195,2.78255,5,13.03489
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148899,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.904056,1.904056,0,-1,0,1.904056,185.1329,1.520765,0,0,3.525035,2.00427,1.904056,0,0,0,10.62527,0,0,0,14.00003,100,0.2148899,2.094462,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.8613962,0.8613962,0,0,0,0.8613962,393.5284,2.483106,0,0,3.389839,0.9067329,0.8613962,0,0,0,10.62527,0,0,0,14.00003,100,0.2148899,0.9475358,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,2.663793,2.663793,0,0,0,2.663793,88.4204,0,0,0,2.355336,2.803992,2.663793,0,0,0,10.62527,0,0.4486561,-0.4486561,13.5271,96.62197,0.2148899,2.930172,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.67741,2.67741,0,0,0,2.67741,35.69117,0,4.440892E-16,0,0.955599,2.818326,2.67741,0,0,0.4985067,10.17662,0,1.862727,-1.862727,11.56362,82.59709,0.2148899,2.945151,0.7644792,0,11.13222
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.9604854,0.9604854,0,0,0,0.9604854,10.33721,0,0,0,0.09928744,1.011037,0.9604854,0,0,2.568203,8.313891,0,0.9117498,-0.9117498,10.60255,75.73233,0.2148899,1.056534,0.07942995,0,8.413178
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,4.123606,3.33,0,-1,0,3.33,0,0,0.7936062,1.205967,0,3.505263,3.33,0,0,3.581259,7.402142,0,3.505263,-3.505263,6.907676,49.34044,0.2148899,4.535967,0,0,7.402142
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.100201,1.100201,0,-1,0,1.100201,0,0,2.220446E-16,0,0,1.158107,1.100201,0,0,7.475996,3.896878,0,1.158107,-1.158107,5.686924,40.6208,0.2148899,1.210222,0,0,3.896878
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.762781,2.738771,0,0,0,5.686924,40.6208,0.2148899,0,0,0,2.738771
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.0692931,0.0692931,0,-1,0,0.0692931,0,0,1.387779E-17,0,0,0.0729401,0.0692931,0,0,8.762781,2.738771,0,0.0729401,-0.0729401,5.610039,40.07162,0.2148899,0.0762224,0,0,2.738771
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01279422,0.01279422,0,-1,0,0.01279422,0,0,1.734723E-18,0,0,0.0134676,0.01279422,0,0,8.843825,2.665831,0,0.0134676,-0.0134676,5.595842,39.97022,0.2148899,0.01407365,0,0,2.665831
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.9407039,0.9407039,0,-1,0,0.9407039,0,0,1.110223E-16,0,0,0.9902146,0.9407039,0,0,8.858789,2.652364,0,0.9902146,-0.9902146,4.552064,32.51468,0.2148899,1.034774,0,0,2.652364
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.432661,0.432661,0,-1,0,0.432661,0,0,5.551115E-17,0,0,0.4554326,0.432661,0,0,9.959028,1.662149,0,0.4554326,-0.4554326,4.071997,29.08563,0.2148899,0.4759271,0,0,1.662149
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2011493,0.2011493,0,-1,0,0.2011493,0,0,2.775558E-17,0,0,0.2117361,0.2011493,0,0,10.46506,1.206717,0,0.2117361,-0.2117361,3.848807,27.49142,0.2148899,0.2212642,0,0,1.206717
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.442448,0.442448,0,-1,0,0.442448,0,0,5.551115E-17,0,0,0.4657348,0.442448,0,0,10.70033,0.9949804,0,0.4657348,-0.4657348,3.357879,23.98481,0.2148899,0.4866928,0,0,0.9949804
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.4148299,0.4148299,0,-1,0,0.4148299,0,0,0,0,0,0.436663,0.4148299,0,0,11.21781,0.5292456,0,0.436663,-0.436663,2.897596,20.69707,0.2148899,0.4563128,0,0,0.5292456
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.8513388,0.8513388,4.356602,0,1.354352,0.8513388,0,0,0,0,0,0,0,3.505263,3.33,11.70299,0.09258264,3.33,0,3.33,6.056712,43.26214,0.21496,0.9364727,0,5,0.09258264
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.9979968,0.9979968,4.50326,0,1.39439,0.9979968,6.267252,0,0,0,0.06254698,0,0,3.505263,3.33,8.372991,3.089583,3.392547,0,3.392547,9.275165,66.25104,0.2150396,1.097796,0.05003758,5,3.15213
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7697161,0,0,3.505263,3.33,4.980443,6.142875,4.099716,0,4.099716,13.1645,94.03193,0.2149787,0,0.6157729,5,6.912591
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.208746,1.208746,0,0,0,1.208746,168.3795,0,0,0,2.03528,1.272364,1.208746,0,0,0.8807275,9.83262,0.7629166,0,0.7629166,13.88826,99.20168,0.2149281,1.32962,1.628224,0,11.8679
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,5.759186,3.33,0,-1,0,3.33,103.3094,0,2.429186,3.005105,3.440202,3.505263,3.33,0,0,0.1178109,10.51924,0,0.06506167,-0.06506167,13.81968,98.71181,0.2149281,6.335104,2.752161,0,13.95945
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.04015,3.04015,1.25,0,0.50625,3.04015,132.9161,1.966379,0,0,4.04085,1.884368,1.79015,0,0,0.1901017,10.45418,0.1901017,0,0.1901017,14.00003,100,0.2149155,3.344165,3.23268,5,14.49503
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,3.909339,3.909339,1.25,0,0.50625,3.909339,121.8777,1.965306,0,0,4.764611,2.799304,2.659339,0,0,0,10.62527,0,0,0,14.00003,100,0.2149155,4.300273,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149155,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.813505,1.813505,0,0,0,1.813505,180.9361,1.372332,0,0,3.281285,1.908953,1.813505,0,0,0,10.62527,0,0,0,14.00003,100,0.2149155,1.994856,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.874709,1.874709,0,-1,0,1.874709,175.3239,1.313435,0,0,3.286813,1.973378,1.874709,0,0,0,10.62527,0,0,0,14.00003,100,0.2149155,2.06218,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.6569297,0.6569297,0,0,0,0.6569297,291.8078,1.225467,0,0,1.916972,0.6915049,0.6569297,0,0,0,10.62527,0,0,0,14.00003,100,0.2149155,0.7226226,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.312684,1.312684,0,0,0,1.312684,127.67,0.2941312,0,0,1.675904,1.381773,1.312684,0,0,0,10.62527,0,0,0,14.00003,100,0.2149155,1.443953,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0005174627,0.0005174627,0,0,0,0.0005174627,130760.4,0.6760914,0,0,0.676636,0.0005446975,0.0005174627,0,0,0,10.62527,0,0,0,14.00003,100,0.2149155,0.0005692089,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.470717,2.470717,0,0,0,2.470717,3.74955,0,4.440892E-16,0,0.09264079,2.600755,2.470717,0,0,0,10.62527,0,2.508114,-2.508114,11.35624,81.11586,0.2149155,2.717789,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.968705,2.968705,0,-1,0,2.968705,0,0,0,0,0,3.124953,2.968705,0,0,2.786794,8.11716,0,3.124953,-3.124953,8.062254,57.58741,0.2149155,3.265576,0,0,8.11716
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.395167,2.395167,0,-1,0,2.395167,0,0,0,0,0,2.521228,2.395167,0,0,6.258964,4.992207,0,2.521228,-2.521228,5.404646,38.60454,0.2149155,2.634683,0,0,4.992207
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.7009867,0.7009867,0,-1,0,0.7009867,0,0,0,0,0,0.7378808,0.7009867,0,0,9.060328,2.470979,0,0.7378808,-0.7378808,4.626851,33.04887,0.2149155,0.7710854,0,0,2.470979
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.880196,1.733098,0,0,0,4.626851,33.04887,0.2149155,0,0,0,1.733098
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.3718325,0.3718325,0,-1,0,0.3718325,0,0,0,0,0,0.3914026,0.3718325,0,0,9.880196,1.733098,0,0.3914026,-0.3914026,4.214277,30.10192,0.2149155,0.4090157,0,0,1.733098
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03387233,0.03387233,0,-1,0,0.03387233,0,0,0,0,0,0.03565509,0.03387233,0,0,10.31509,1.341695,0,0.03565509,-0.03565509,4.176693,29.83346,0.2149155,0.03725957,0,0,1.341695
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.239486,1.239486,0,-1,0,1.239486,0,0,0,0.1226964,0,1.304722,1.239486,0,0,10.3547,1.30604,0,1.304722,-1.304722,2.801395,20.00992,0.2149155,1.363435,0,0,1.30604
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.7074459,0.001252238,0,-1,0,0.001252238,0,0,0.7061936,0.7769382,0,0.001318145,0.001252238,0,0,11.8044,0.001318145,0,0.001318145,-0.001318145,2.800006,20,0.2149155,0.7781904,0,0,0.001318145
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.5658525,0,0,-1,0,0,0,0,0.5658525,0.6224378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149155,0.6224378,0,0,0
