Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3144243,0,0,-1,0,0,0,0,0.3144243,0.3458667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149155,0.3458667,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.08800945,0.08800945,3.593273,0,1.145963,0.08800945,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214914,0.09681039,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2046901,0.2046901,3.709953,0,1.177817,0.2046901,28.62008,0,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.2149195,0.2251591,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,4.295045,4.295045,5,0,1.53,4.295045,21.10387,0,0,0,0.9064208,0,0,0.7049549,0.6697072,5.087278,6.046724,1.576128,0,1.576128,10.66906,76.20741,0.2149614,4.72455,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.022355,3.022355,4.662799,0,1.437944,3.022355,59.03897,0,0,0,1.784367,0,0,1.640443,1.558421,3.51115,7.46524,3.342788,0,3.342788,13.84031,98.85913,0.2150516,3.324591,1.427494,5,9.249607
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,3.042109,0,0,3.210471,0,0,0,0,0.1683613,10.47375,0.1683613,0,0.1683613,14.00003,100,0.2150404,0,2.568377,0,13.68422
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.702319,1.702319,0,0,0,1.702319,207.3197,1.737328,0,0,3.529243,1.791915,1.702319,0,0,0,10.62527,0,0,0,14.00003,100,0.2150404,1.872551,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,4.046171,4.046171,1.25,0,0.50625,4.046171,115.8385,1.743685,0,0,4.687023,2.943338,2.796171,0,0,0,10.62527,0,0,0,14.00003,100,0.2150404,4.450788,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.3994857,0.3994857,0,0,0,0.3994857,1287.169,4.721546,0,0,5.142057,0.4205112,0.3994857,0,0,0,10.62527,0,0,0,14.00003,100,0.2150404,0.4394343,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.903383,0.903383,0,0,0,0.903383,510.009,3.656404,0,0,4.607334,0.9509294,0.903383,0,0,0,10.62527,0,0,0,14.00003,100,0.2150404,0.9937212,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,3.618129,3.33,0,-1,0,3.33,125.0485,0.6588521,0.2881292,0.6499421,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2150404,3.979942,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.144938,3.144938,1.25,0,0.50625,3.144938,70.93755,0.2362703,0,0,2.230942,1.994672,1.894938,0,0,0,10.62527,0,0,0,14.00003,100,0.2150404,3.459432,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.997868,1.997868,0,0,0,1.997868,93.74471,0,0,0,1.872896,2.103019,1.997868,0,0,0,10.62527,0,0.2301234,-0.2301234,13.75746,98.26735,0.2150404,2.197655,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.168044,3.168044,2.557229,0,0.8631234,3.168044,28.36629,5.551115E-17,0,0,0.8986565,0.6429638,0.6108156,0,0,0.2556927,10.39515,0.2556927,0,0.2556927,14.00003,100,0.2150462,3.484848,0.7189252,5,11.29381
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.5431986,0.5431986,0,0,0,0.5431986,15.62964,0,1.110223E-16,0,0.0849,0.571788,0.5431986,0,0,0,10.62527,0,0.486888,-0.486888,13.4868,96.33411,0.2150462,0.5975184,0.06792,0,10.71017
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.008175149,0.008175149,0,-1,0,0.008175149,0,0,0,0,0,0.00860542,0.008175149,0,0,0.5409866,10.13839,0,0.00860542,-0.00860542,13.47773,96.26933,0.2150462,0.008992664,0,0,10.13839
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,4.130136,3.33,0,-1,0,3.33,0,0,0.8001365,1.21315,0,3.505263,3.33,0,0,0.5505482,10.12978,0,3.505263,-3.505263,9.782861,69.87743,0.2150462,4.54315,0,0,10.12978
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.135372,2.135372,0,-1,0,2.135372,0,0,4.440892E-16,0,0,2.24776,2.135372,0,0,4.445285,6.624517,0,2.24776,-2.24776,7.413513,52.95356,0.2150462,2.348909,0,0,6.624517
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.4532566,0.4532566,0,-1,0,0.4532566,0,0,5.551115E-17,0,0,0.4771122,0.4532566,0,0,6.942796,4.376758,0,0.4771122,-0.4771122,6.910593,49.36128,0.2150462,0.4985823,0,0,4.376758
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.8821083,0.8821083,0,-1,0,0.8821083,0,0,0,0,0,0.928535,0.8821083,0,0,7.472921,3.899645,0,0.928535,-0.928535,5.931831,42.37014,0.2150462,0.9703192,0,0,3.899645
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.5186085,0.5186085,0,-1,0,0.5186085,0,0,0,0,0,0.5459037,0.5186085,0,0,8.504626,2.97111,0,0.5459037,-0.5459037,5.356398,38.25991,0.2150462,0.5704694,0,0,2.97111
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.8541167,0.8541167,0,-1,0,0.8541167,0,0,1.110223E-16,0,0,0.8990701,0.8541167,0,0,9.111186,2.425207,0,0.8990701,-0.8990701,4.408695,31.49061,0.2150462,0.9395283,0,0,2.425207
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.8914762,0.8914762,0,-1,0,0.8914762,0,0,0,0,0,0.9383959,0.8914762,0,0,10.11015,1.526136,0,0.9383959,-0.9383959,3.419538,24.42523,0.2150462,0.9806237,0,0,1.526136
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.8834166,0.5583534,0,-1,0,0.5583534,0,0,0.3250631,0.4134048,0,0.5877405,0.5583534,0,0,11.15281,0.5877405,0,0.5877405,-0.5877405,2.800006,20,0.2150462,0.9717582,0,0,0.5877405
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.5282566,0,0,-1,0,0,0,0,0.5282566,0.5810823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150462,0.5810823,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3368225,0.3368225,3.842086,0,1.213889,0.3368225,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150677,0.3705048,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.8496091,0.8496091,4.354872,0,1.35388,0.8496091,6.750015,0,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2151331,0.93457,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.4234154,0.4234154,3.928679,0,1.237529,0.4234154,213.4129,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.215103,0.465757,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.152481,3.152481,2.464425,0,0.837788,3.152481,50.09253,0,0,0,1.579157,0.724269,0.6880556,0,0,0.8548882,9.855875,0.8548882,0,0.8548882,14.00003,100,0.2151222,3.467729,1.263326,5,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,3.792778,3.33,0,-1,0,3.33,77.18645,0,0.4627776,0.8420554,2.570309,3.505263,3.33,0,0,0,10.62527,0,0.9349545,-0.9349545,13.0145,92.96053,0.2151222,4.172055,2.056247,0,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,3.526541,3.526541,1.357195,0,0.5355142,3.526541,94.21017,0,0,0,3.322361,2.283522,2.169346,0,0,1.038838,9.69032,1.038838,0,1.038838,14.00003,100,0.2150637,3.879195,2.657888,5,13.01268
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,7.037994,7.037994,3.707994,0,1.177282,7.037994,62.11215,0.8661862,0,0,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2150637,7.741794,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,3.675384,3.675384,1.25,0,0.50625,3.675384,114.563,1.657593,0,0,4.210629,2.553036,2.425384,0,0,0,10.62527,0,0,0,14.00003,100,0.2150637,4.042922,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.841891,1.841891,0,0,0,1.841891,168.0553,1.156562,0,0,3.095395,1.938833,1.841891,0,0,0,10.62527,0,0,0,14.00003,100,0.2150637,2.02608,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.024788,2.024788,0,-1,0,2.024788,173.8232,1.388196,0,0,3.519552,2.131356,2.024788,0,0,0,10.62527,0,0,0,14.00003,100,0.2150637,2.227267,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.5904389,0.5904389,0,0,0,0.5904389,591.4089,2.870394,0,0,3.491908,0.6215146,0.5904389,0,0,0,10.62527,0,0,0,14.00003,100,0.2150637,0.6494828,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.4196695,0.4196695,0,0,0,0.4196695,542.1904,1.833651,0,0,2.275408,0.4417574,0.4196695,0,0,0,10.62527,0,0,0,14.00003,100,0.2150637,0.4616365,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,3.539204,3.539204,2.689341,0,0.8991899,3.539204,25.27668,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2150637,3.893125,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,4.505876,4.505876,4.42518,0,1.373074,4.505876,1.88516,0,0,0,0.08494299,0.08494299,0.08069585,0,0,0,10.62527,0,0,0,14.00003,100,0.2150637,4.956464,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,6.253274,3.33,0,-1,0,3.33,0,0,2.923275,3.548602,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2150637,6.878602,0,0,10.62527
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,4.887427,3.33,0,-1,0,3.33,0,0,1.557428,2.04617,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2150637,5.37617,0,0,7.120011
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,7.584092,3.33,0,-1,0,3.33,0,0,4.254092,5.012501,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2150637,8.342501,0,0,3.614748
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.8648972,0.1040105,0,-1,0,0.1040105,0,0,0.7608867,0.8473764,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2150637,0.9513869,0,0,0.1094847
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.302133,0,0,-1,0,0,0,0,1.302133,1.432347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150637,1.432347,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150637,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.7630638,0,0,-1,0,0,0,0,0.7630638,0.8393703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150637,0.8393703,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.6870676,0,0,-1,0,0,0,0,0.6870676,0.7557743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150637,0.7557743,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2348467,0,0,-1,0,0,0,0,0.2348467,0.2583314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150637,0.2583314,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.426857,0,0,-1,0,0,0,0,1.426857,1.569543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150637,1.569543,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.7102199,0.7102199,4.215483,0,1.315827,0.7102199,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2151198,0.7812419,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.2151076,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,5.240731,5.240731,5,0,1.53,5.240731,19.55994,0,0,0,1.025084,0.2534011,0.240731,0,0,5.110548,6.02578,0.7716826,0,0.7716826,9.883819,70.59856,0.2151248,5.764804,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1361278,0.1361278,2.454475,0,0.8350716,0.1361278,1569.434,0,0,0,2.136436,0,0,2.318347,2.20243,4.338866,6.720294,4.338866,0,4.338866,14.00003,100,0.2149516,0.1497406,1.709149,5,8.856731
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,4.765254,3.33,0,-1,0,3.33,97.75489,0,1.435254,1.911779,3.255238,3.505263,3.33,0,0,0,10.62527,0,0.2500253,-0.2500253,13.73648,98.11751,0.2149516,5.241779,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.742372,0,0,4.020177,0,0,0,0,0.2778059,10.37525,0.2778059,0,0.2778059,14.00003,100,0.2149334,0,3.216142,0,14.39543
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.39045,1.39045,0,0,0,1.39045,350.6207,3.411574,0,0,4.875206,1.463632,1.39045,0,0,0,10.62527,0,0,0,14.00003,100,0.2149334,1.529495,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149334,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,4.036627,4.036627,1.25,0,0.50625,4.036627,101.3601,1.158237,0,0,4.091529,2.933292,2.786627,0,0,0,10.62527,0,0,0,14.00003,100,0.2149334,4.44029,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.8084197,0.8084197,0,-1,0,0.8084197,352.9536,2.002378,0,0,2.853347,0.8509681,0.8084197,0,0,0,10.62527,0,0,0,14.00003,100,0.2149334,0.8892617,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.753937,1.753937,0,0,0,1.753937,131.6202,0.4622859,0,0,2.308535,1.846249,1.753937,0,0,0,10.62527,0,0,0,14.00003,100,0.2149334,1.92933,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.642201,1.642201,0,0,0,1.642201,101.2464,0,0,0,1.66267,1.728633,1.642201,0,0,0,10.62527,0,0.06596262,-0.06596262,13.9305,99.50335,0.2149334,1.806421,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.7849709,0,0,0.8582627,0,0,0,0,0.0732918,10.55931,0.0732918,0,0.0732918,14.00003,100,0.2149286,0,0.6866102,0,11.41757
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149286,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,4.069914,3.33,0,-1,0,3.33,0,0,0.7399144,1.146906,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2149286,4.476906,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,5.817985,3.33,0,-1,0,3.33,0,0,2.487984,3.069783,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2149286,6.399783,0,0,7.120011
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,7.413659,3.33,0,-1,0,3.33,0,0,4.083659,4.825025,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2149286,8.155025,0,0,3.614748
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.8925577,0.1040105,0,-1,0,0.1040105,0,0,0.7885473,0.877803,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2149286,0.9818135,0,0,0.1094847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.4420696,0,0,-1,0,0,0,0,0.4420696,0.4862765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149286,0.4862765,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.06761965,0,0,-1,0,0,0,0,0.06761965,0.07438162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149286,0.07438162,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.686581,0,0,-1,0,0,0,0,0.686581,0.7552391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149286,0.7552391,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.9967653,0,0,-1,0,0,0,0,0.9967653,1.096442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149286,1.096442,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.2931708,0,0,-1,0,0,0,0,0.2931708,0.322488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149286,0.322488,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.218124,0,0,-1,0,0,0,0,1.218124,1.339937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149286,1.339937,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.7899535,0.7899535,4.295217,0,1.337594,0.7899535,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2149919,0.8689488,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.600797,1.600797,4.879239,0,1.497032,1.600797,3.421898,0,0,0,0.05477764,0,0,3.278442,3.11452,8.475861,2.997,3.169297,0,3.169297,8.96578,64.04116,0.215092,1.760877,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,5.033374,5.033374,5,0,1.53,5.033374,15.7526,0,0,0,0.7928873,0.03513017,0.03337367,0,0,5.306563,5.849368,0.7577571,0,0.7577571,9.684652,69.17595,0.2151089,5.536711,0.6343098,5,6.642255
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,4.274014,4.274014,5,0,1.53,4.274014,49.68038,0,0,0,2.123347,0,0,0.7259858,0.6896865,4.548806,6.531349,2.813033,0,2.813033,12.35333,88.23789,0.2151779,4.701416,1.698677,5,8.654696
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.178009,2.178009,0,-1,0,2.178009,147.1089,0,0,0,3.204045,2.292641,2.178009,0,0,1.735773,9.063079,0.9114044,0,0.9114044,13.21796,94.41384,0.2151183,2.395809,2.563236,0,12.26712
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,4.418669,4.418669,1.325668,0,0.5269074,4.418669,92.33909,1.110223E-16,0,0,4.080158,3.25579,3.093001,0,0,0.8243681,9.883343,0.8243681,0,0.8243681,14.00003,100,0.2150714,4.860536,3.264127,5,13.9635
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.080289,3.080289,1.25,0,0.50625,3.080289,159.4641,2.985334,0,0,4.911954,1.92662,1.830289,0,0,0,10.62527,0,0,0,14.00003,100,0.2150714,3.388318,3.929564,5,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.902024,1.902024,0,0,0,1.902024,271.9788,3.170971,0,0,5.173101,2.00213,1.902024,0,0,0,10.62527,0,0,0,14.00003,100,0.2150714,2.092226,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,4.141418,4.141418,1.25,0,0.50625,4.141418,106.2693,1.357459,0,0,4.401058,3.043598,2.891418,0,0,0,10.62527,0,0,0,14.00003,100,0.2150714,4.555561,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.670362,2.670362,0,-1,0,2.670362,116.5634,0.3017574,0,0,3.112664,2.810907,2.670362,0,0,0,10.62527,0,0,0,14.00003,100,0.2150714,2.937398,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.5800073,0.5800073,0,0,0,0.5800073,345.1613,1.391427,0,0,2.001961,0.6105341,0.5800073,0,0,0,10.62527,0,0,0,14.00003,100,0.2150714,0.6380081,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,4.739494,4.739494,3.323363,0,1.072278,4.739494,31.45198,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.2150714,5.213444,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,4.387564,4.387564,3.725339,0,1.182018,4.387564,15.88759,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.2150714,4.82632,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.922509,1.922509,0,0,0,1.922509,3.858114,0,0,0,0.0741726,2.023694,1.922509,0,0,0,10.62527,0,1.949521,-1.949521,11.94505,85.32163,0.2150714,2.11476,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,4.328916,3.33,0,-1,0,3.33,0,0,0.9989161,1.431808,0,3.505263,3.33,0,0,2.166135,8.675753,0,3.505263,-3.505263,8.25018,58.92974,0.2150714,4.761808,0,0,8.675753
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.5657437,0.5657437,0,-1,0,0.5657437,0,0,1.110223E-16,0,0,0.5955198,0.5657437,0,0,6.060872,5.17049,0,0.5955198,-0.5955198,7.622447,54.44595,0.2150714,0.6223181,0,0,5.17049
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1615892,0.1615892,0,-1,0,0.1615892,0,0,2.775558E-17,0,0,0.1700939,0.1615892,0,0,6.72256,4.57497,0,0.1700939,-0.1700939,7.443153,53.16527,0.2150714,0.1777481,0,0,4.57497
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.7403779,0.7403779,0,-1,0,0.7403779,0,0,0,0,0,0.7793452,0.7403779,0,0,6.911553,4.404876,0,0.7793452,-0.7793452,6.621651,47.29741,0.2150714,0.8144157,0,0,4.404876
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.312534,1.312534,0,-1,0,1.312534,0,0,2.220446E-16,0,0,1.381615,1.312534,0,0,7.777493,3.625531,0,1.381615,-1.381615,5.165301,36.89494,0.2150714,1.443787,0,0,3.625531
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.6124234,0.6124234,0,-1,0,0.6124234,0,0,0,0,0,0.6446562,0.6124234,0,0,9.31262,2.243916,0,0.6446562,-0.6446562,4.485774,32.04118,0.2150714,0.6736657,0,0,2.243916
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0289,1.59926,0,0,0,4.485774,32.04118,0.2150714,0,0,0,1.59926
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.6343242,0.6343242,0,-1,0,0.6343242,0,0,0,0,0,0.6677097,0.6343242,0,0,10.0289,1.59926,0,0.6677097,-0.6677097,3.781946,27.01385,0.2150714,0.6977566,0,0,1.59926
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.014005,0.8849729,0,-1,0,0.8849729,0,0,0.1290317,0.2304322,0,0.9315504,0.8849729,0,0,10.7708,0.9315504,0,0.9315504,-0.9315504,2.800006,20,0.2150714,1.115405,0,0,0.9315504
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.7727723,0,0,-1,0,0,0,0,0.7727723,0.8500495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150714,0.8500495,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150714,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.8951701,0.8951701,4.400433,0,1.366318,0.8951701,2.785459,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.2151424,0.9846871,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2151113,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.9447911,0.9447911,4.450054,0,1.379865,0.9447911,31.28544,0,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.2151691,1.03927,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.349209,2.349209,0,-1,0,2.349209,42.55108,0,0,0,0.9996139,2.472852,2.349209,0,0,1.168621,9.573515,0,1.473238,-1.473238,11.33845,80.98875,0.2151691,2.58413,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.490497,2.490497,0,0,0,2.490497,20.30336,0,0,0,0.5056545,2.621576,2.490497,0,0,2.805552,8.100277,0,2.115921,-2.115921,9.10807,65.05752,0.2151691,2.739547,0.4045236,0,8.605931
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,5.267367,5.267367,5,0,1.53,5.267367,5.188196,4.996004E-16,0,0,0.2732813,0.2814386,0.2673667,0,0,5.156576,5.984356,0,0.008157307,-0.008157307,9.099472,64.9961,0.2151691,5.794103,0.2186251,5,6.257637
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,4.544314,4.544314,5,0,1.53,4.544314,7.542235,0,0,0,0.3427429,0,0,0.4556856,0.4329013,5.165639,5.976199,0.7756442,0,0.7756442,9.835313,70.25209,0.2151903,4.998746,0.2741943,5,6.318942
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,2.720306,2.720306,5,0,1.53,2.720306,13.79164,0,0,0,0.3751747,0,0,2.279694,2.165709,4.389996,6.674278,2.540884,0,2.540884,12.24581,87.46988,0.2152668,2.992336,0.3001398,5,7.049453
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,4.725,3.33,0,-1,0,3.33,11.4424,0,1.395,1.8675,0.381032,3.505263,3.33,0,0,1.849111,8.961074,0,3.124231,-3.124231,8.952579,63.94686,0.2152668,5.1975,0.3048256,0,9.342106
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.739926,1.739926,0,0,0,1.739926,36.54009,0,0,0,0.6357705,1.831501,1.739926,0,0,5.320479,5.836843,0,1.19573,-1.19573,7.692168,54.94395,0.2152668,1.913918,0.5086164,0,6.472613
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.313361,2.313361,0,0,0,2.313361,8.537886,0,4.440892E-16,0,0.1975121,2.435117,2.313361,0,0,6.649068,4.641112,0,2.237605,-2.237605,5.333525,38.09653,0.2152668,2.544698,0.1580097,0,4.838624
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,4.861032,4.861032,5,0,1.53,4.861032,2.219516,0,0,0,0.1078914,0,0,0.1389674,0.132019,9.135297,2.403507,0.2399104,0,0.2399104,5.561124,39.72223,0.2152734,5.347136,0.08631312,5,2.511399
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,8.895386,2.619427,3.381733,0,3.381733,8.769318,62.63786,0.2152601,0,0.04138626,5,2.67116
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.035768,3.035768,0,-1,0,3.035768,0,0,4.440892E-16,0.00934513,0,3.195546,3.035768,0,0,5.513653,5.662986,0,3.195546,-3.195546,5.400917,38.5779,0.2152601,3.339345,0,0,5.662986
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,3.996671,2.344069,0,-1,0,2.344069,0,0,1.652603,2.05227,0,2.467441,2.344069,0,0,9.06426,2.467441,0,2.467441,-2.467441,2.800006,20,0.2152601,4.396338,0,0,2.467441
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,4.946379,0,0,-1,0,0,0,0,4.946379,5.441017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152601,5.441017,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.9907773,0,0,-1,0,0,0,0,0.9907773,1.089855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152601,1.089855,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152601,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.05919877,0,0,-1,0,0,0,0,0.05919877,0.06511865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152601,0.06511865,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.063617,0,0,-1,0,0,0,0,1.063617,1.169978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152601,1.169978,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.4863017,0,0,-1,0,0,0,0,0.4863017,0.534932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152601,0.534932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2005984,0,0,-1,0,0,0,0,0.2005984,0.2206583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152601,0.2206583,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.4790246,0,0,-1,0,0,0,0,0.4790246,0.526927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152601,0.526927,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.449597,1.449597,4.95486,0,1.517677,1.449597,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2153647,1.594557,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.2153524,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.568231,1.568231,4.834928,0,1.484935,1.568231,19.93345,0,0,0,0.3126025,0,0,3.266697,3.103362,5.11041,6.025905,3.415964,0,3.415964,12.39254,88.51794,0.2154565,1.725054,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.694445,9.100273,0.822747,0,0.822747,13.17306,94.09312,0.2154031,0,0.6581976,0,9.92302
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.157523,1.157523,0,-1,0,1.157523,98.23425,0,2.220446E-16,0,1.137084,1.218445,1.157523,0,0,0.8716985,9.840746,0,0.08136129,-0.08136129,13.0873,93.48053,0.2154031,1.273275,0.9096671,0,10.97783
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.240965,1.240965,0,0,0,1.240965,117.1812,0,0,0,1.454177,1.306279,1.240965,0,0,0.9621,9.759384,0.1478982,0,0.1478982,13.22761,94.48273,0.2153935,1.365062,1.163342,0,11.21356
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.480593,1.480593,0,0,0,1.480593,24.15385,0,2.220446E-16,0,0.3576202,1.558519,1.480593,0,0,0.8142017,9.892492,0,1.200899,-1.200899,11.96175,85.4409,0.2153935,1.628652,0.2860962,0,10.25011
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.504756,1.504756,0,0,0,1.504756,33.78516,0,0,0,0.5083841,1.583953,1.504756,0,0,2.148534,8.691594,0,1.075569,-1.075569,10.828,77.3427,0.2153935,1.655231,0.4067073,0,9.199978
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,6.371848,6.371848,5,0,1.53,6.371848,14.67694,0,0,0,0.9351922,1.44405,1.371848,0,0,3.343611,7.616024,0,0.5088581,-0.5088581,10.29162,73.5114,0.2153935,7.009033,0.7481537,5,8.551216
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.509836,1.509836,0,-1,0,1.509836,57.10705,0,0,0,0.8622229,1.589301,1.509836,0,0,3.909009,7.107166,0,0.7270784,-0.7270784,9.525208,68.03707,0.2153935,1.66082,0.6897783,0,7.969389
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.143732,1.143732,0,0,0,1.143732,54.19244,0,0,0,0.619816,1.203928,1.143732,0,0,4.716874,6.380088,0,0.584112,-0.584112,8.909501,63.63916,0.2153935,1.258105,0.4958528,0,6.999904
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,3.226628,3.226628,5,0,1.53,3.226628,18.82883,0,0,0,0.6075363,0,0,1.773372,1.684703,5.365887,5.795976,2.29224,0,2.29224,11.08411,79.17206,0.2154595,3.549291,0.486029,5,6.403512
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.8437306,0.8437306,3.701823,0,1.175598,0.8437306,42.48502,0,0,0,0.3584591,0,0,2.858093,2.715188,3.073647,7.858992,3.073647,0,3.073647,14.00003,100,0.215484,0.9281037,0.2867673,5,8.217451
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,2.727505,2.727505,0,0,0,2.727505,1.453059,0,0,0,0.03963227,2.871058,2.727505,0,0,0,10.62527,0,2.831426,-2.831426,11.01544,78.68158,0.215484,3.000256,0.03170582,0,10.66491
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.711399,2.711399,0,-1,0,2.711399,0,0,4.440892E-16,0,0,2.854105,2.711399,0,0,3.146029,7.793848,0,2.854105,-2.854105,8.006952,57.19241,0.215484,2.982539,0,0,7.793848
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.347751,2.347751,0,-1,0,2.347751,0,0,0,0,0,2.471317,2.347751,0,0,6.317256,4.939744,0,2.471317,-2.471317,5.401956,38.58532,0.215484,2.582527,0,0,4.939744
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,6.938606,2.345005,0,-1,0,2.345005,0,0,4.593601,5.287462,0,2.468426,2.345005,0,0,9.063164,2.468426,0,2.468426,-2.468426,2.800006,20,0.215484,7.632467,0,0,2.468426
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.26925,0,0,-1,0,0,0,0,0.26925,0.296175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215484,0.296175,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.6444174,0,0,-1,0,0,0,0,0.6444174,0.7088591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215484,0.7088591,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.7149587,0,0,-1,0,0,0,0,0.7149587,0.7864546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215484,0.7864546,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.5875336,0,0,-1,0,0,0,0,0.5875336,0.646287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215484,0.646287,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.329978,0,0,-1,0,0,0,0,1.329978,1.462976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215484,1.462976,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1305529,0,0,-1,0,0,0,0,0.1305529,0.1436082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215484,0.1436082,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.292222,0,0,-1,0,0,0,0,1.292222,1.421444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215484,1.421444,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.53462,1.53462,5,0,1.53,1.53462,0,0,0,0,0,0,0,3.46538,3.292111,11.80586,0,3.292111,0,3.292111,5.923176,42.30832,0.2155867,1.688082,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.5673507,0.5673507,4.072614,0,1.276824,0.5673507,13.53949,4.440892E-16,0,0,0.07681641,0,0,3.505263,3.33,8.513749,2.9629,3.406816,0,3.406816,9.155166,65.39391,0.2156232,0.6240857,0.06145313,5,3.039716
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.369827,1.369827,4.605164,0,1.42221,1.369827,36.31456,0,0,0,0.4974468,0,0,3.235337,3.07357,5.106933,6.029035,3.571016,0,3.571016,12.54293,89.59218,0.2156975,1.50681,0.3979574,5,6.526482
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.9706601,0.9706601,0,0,0,0.9706601,161.3679,0,0,0,1.566333,1.021747,0.9706601,0,0,1.535916,9.242949,0.5445859,0,0.5445859,13.05957,93.28245,0.2156623,1.067726,1.253067,0,10.80928
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.486212,1.486212,0,-1,0,1.486212,149.7506,0,0,0,2.225611,1.564433,1.486212,0,0,0.9913305,9.733077,0.6611776,0,0.6611776,13.68682,97.76279,0.2156196,1.634833,1.780489,0,11.95869
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,2.351785,0,0,2.681938,0,0,0,0,0.3301529,10.32814,0.3301529,0,0.3301529,14.00003,100,0.2155982,0,2.14555,0,13.01007
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.068759,2.068759,0,0,0,2.068759,152.8457,0.9843684,0,0,3.162009,2.177641,2.068759,0,0,0,10.62527,0,0,0,14.00003,100,0.2155982,2.275635,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155982,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155982,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155982,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.443237,2.443237,0,0,0,2.443237,67.98655,0,4.440892E-16,0,1.661072,2.571828,2.443237,0,0,0,10.62527,0,0.9107558,-0.9107558,13.04001,93.14272,0.2155982,2.68756,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.039457,2.039457,0,0,0,2.039457,64.72226,0,0,0,1.319983,2.146797,2.039457,0,0,1.011951,9.714519,0,0.8268141,-0.8268141,12.16847,86.91746,0.2155982,2.243403,1.055986,0,11.0345
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,4.051316,4.051316,4.938614,0,1.513242,4.051316,24.60028,0,0,0,0.9966353,0,0,0.887298,0.8429332,1.930633,8.887704,1.839568,0,1.839568,13.91364,99.38292,0.2156461,4.456448,0.7973082,5,9.884339
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,0.0910648,10.54332,0.05657307,0,0.05657307,13.96731,99.76627,0.2156424,0,0.04525845,0,10.59989
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.6673015,0.6673015,0,-1,0,0.6673015,0,0,1.110223E-16,0,0,0.7024226,0.6673015,0,0,0.03449173,10.59423,0,0.7024226,-0.7024226,13.22689,94.47758,0.2156424,0.7340316,0,0,10.59423
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.601074,3.33,0,-1,0,3.33,0,0,0.2710744,0.6311818,0,3.505263,3.33,0,0,0.8149613,9.891809,0,3.505263,-3.505263,9.532016,68.08569,0.2156424,3.961182,0,0,9.891809
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,6.582596,3.33,0,-1,0,3.33,0,0,3.252596,3.910856,0,3.505263,3.33,0,0,4.709698,6.386546,0,3.505263,-3.505263,5.837144,41.69381,0.2156424,7.240856,0,0,6.386546
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.7650279,0.7650279,0,-1,0,0.7650279,0,0,1.110223E-16,0,0,0.8052925,0.7650279,0,0,8.604435,2.881283,0,0.8052925,-0.8052925,4.988291,35.63058,0.2156424,0.8415307,0,0,2.881283
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.8386688,0.8386688,0,-1,0,0.8386688,0,0,0,0,0,0.8828093,0.8386688,0,0,9.499205,2.07599,0,0.8828093,-0.8828093,4.057729,28.98372,0.2156424,0.9225357,0,0,2.07599
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.8321312,0.8321312,0,-1,0,0.8321312,0,0,1.110223E-16,0,0,0.8759276,0.8321312,0,0,10.4801,1.193181,0,0.8759276,-0.8759276,3.13442,22.38867,0.2156424,0.9153444,0,0,1.193181
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.8893772,0.3013906,0,-1,0,0.3013906,0,0,0.5879866,0.6769243,0,0.3172533,0.3013906,0,0,11.45336,0.3172533,0,0.3172533,-0.3172533,2.800006,20,0.2156424,0.978315,0,0,0.3172533
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156424,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156424,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.2625592,0,0,-1,0,0,0,0,0.2625592,0.2888151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156424,0.2888151,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.009791,1.009791,4.515054,0,1.39761,1.009791,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2157239,1.11077,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.3280218,0.3280218,3.833285,0,1.211487,0.3280218,11.26818,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.215741,0.360824,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.567314,1.567314,4.74045,0,1.459143,1.567314,50.63757,0,0,0,0.7936495,0,0,3.173136,3.01448,5.108898,6.027266,3.808129,0,3.808129,12.76601,91.18561,0.2158119,1.724045,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.865305,2.865305,0,0,0,2.865305,46.25113,0,4.440892E-16,0,1.325236,3.016111,2.865305,0,0,1.300769,9.454582,0,1.690875,-1.690875,10.98367,78.45464,0.2158119,3.151836,1.060189,0,10.77982
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,3.179519,7.763707,1.047343,0,1.047343,11.97727,85.55174,0.2157444,0,0.8378744,0,8.81105
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.217224,2.217224,0,0,0,2.217224,95.59707,0,0,0,2.119601,2.33392,2.217224,0,0,2.132176,8.706316,0,0.2143188,-0.2143188,11.75136,83.9381,0.2157444,2.438946,1.695681,0,10.82592
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0.0433289,0,0,2.413637,0,0,0,0,2.370308,8.491997,2.370308,0,2.370308,14.00003,100,0.2155918,0,1.93091,0,10.90563
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.097125,1.097125,0,0,0,1.097125,231.4546,1.384478,0,0,2.539347,1.154869,1.097125,0,0,0,10.62527,0,0,0,14.00003,100,0.2155918,1.206838,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.674451,1.674451,0,0,0,1.674451,124.878,0.3284402,0,0,2.09102,1.76258,1.674451,0,0,0,10.62527,0,0,0,14.00003,100,0.2155918,1.841896,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.616419,2.616419,0,-1,0,2.616419,33.2566,0,4.440892E-16,0,0.870132,2.754125,2.616419,0,0,0,10.62527,0,1.883993,-1.883993,12.01412,85.81501,0.2155918,2.878061,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.112699,1.112699,0,0,0,1.112699,72.12821,0,0,0,0.8025696,1.171262,1.112699,0,0,2.093326,8.741282,0,0.3686921,-0.3686921,11.62549,83.03905,0.2155918,1.223969,0.6420557,0,9.543851
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,3.630895,3.630895,5,0,1.53,3.630895,27.40075,0,0,0,0.9948925,0,0,1.369105,1.30065,2.502984,8.372589,2.295542,0,2.295542,13.80323,98.59431,0.2156536,3.993985,0.795914,5,9.367481
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,3.636083,3.636083,3.623303,0,1.154162,3.636083,6.075067,8.326673E-17,0,0,0.2208945,0.01345308,0.01278042,0,0,0.2074414,10.43858,0.2074414,0,0.2074414,14.00003,100,0.2156581,3.999692,0.1767156,5,10.65947
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.7488812,0.7488812,0,0,0,0.7488812,0,0,1.110223E-16,0,0,0.788296,0.7488812,0,0,0,10.62527,0,0.788296,-0.788296,13.16909,94.06475,0.2156581,0.8237693,0,0,10.62527
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.089836,2.089836,0,-1,0,2.089836,0,0,0,0,0,2.199828,2.089836,0,0,0.8758844,9.836978,0,2.199828,-2.199828,10.85027,77.50176,0.2156581,2.29882,0,0,9.836978
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.607326,1.607326,0,-1,0,1.607326,0,0,2.220446E-16,0,0,1.691922,1.607326,0,0,3.320138,7.63715,0,1.691922,-1.691922,9.066826,64.76292,0.2156581,1.768059,0,0,7.63715
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.869448,2.869448,0,-1,0,2.869448,0,0,4.440892E-16,0,0,3.020471,2.869448,0,0,5.200051,5.945228,0,3.020471,-3.020471,5.88297,42.02113,0.2156581,3.156393,0,0,5.945228
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.7233924,0.7233924,0,-1,0,0.7233924,0,0,1.110223E-16,0,0,0.7614657,0.7233924,0,0,8.55613,2.924757,0,0.7614657,-0.7614657,5.080315,36.28789,0.2156581,0.7957316,0,0,2.924757
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.9040176,0.9040176,0,-1,0,0.9040176,0,0,1.110223E-16,0,0,0.9515975,0.9040176,0,0,9.402204,2.163291,0,0.9515975,-0.9515975,4.077243,29.1231,0.2156581,0.9944193,0,0,2.163291
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.697416,0.697416,0,-1,0,0.697416,0,0,0,0,0,0.7341221,0.697416,0,0,10.45953,1.211694,0,0.7341221,-0.7341221,3.30341,23.59574,0.2156581,0.7671576,0,0,1.211694
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2396174,0.2396174,0,-1,0,0.2396174,0,0,2.775558E-17,0,0,0.2522289,0.2396174,0,0,11.27523,0.4775714,0,0.2522289,-0.2522289,3.037538,21.69665,0.2156581,0.2635791,0,0,0.4775714
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55548,0.2253426,0,0,0,3.037538,21.69665,0.2156581,0,0,0,0.2253426
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.7172962,0.2140755,0,-1,0,0.2140755,0,0,0.5032207,0.5749504,0,0.2253426,0.2140755,0,0,11.55548,0.2253426,0,0.2253426,-0.2253426,2.800006,20,0.2156581,0.7890258,0,0,0.2253426
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156581,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.6549118,0.6549118,4.160175,0,1.300728,0.6549118,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2157071,0.720403,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.3433481,0.3433481,3.848611,0,1.215671,0.3433481,31.1035,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.215721,0.377683,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.556751,1.556751,4.624261,0,1.427423,1.556751,73.123,0,0,0,1.138343,0,0,3.06751,2.914135,5.039067,6.090114,4.052478,0,4.052478,13.06407,93.31458,0.2157654,1.712426,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.508709,0,0,2.495298,0,0,0,0,0.9865891,9.737344,0.9865891,0,0.9865891,14.00003,100,0.2157022,0,1.996239,0,12.23264
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.283983,2.283983,0,-1,0,2.283983,134.1185,0.659051,0,0,3.063244,2.404193,2.283983,0,0,0,10.62527,0,0,0,14.00003,100,0.2157022,2.512382,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,3.547213,3.547213,1.25,0,0.50625,3.547213,115.1746,1.66737,0,0,4.085489,2.418119,2.297213,0,0,0,10.62527,0,0,0,14.00003,100,0.2157022,3.901934,3.268391,5,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,3.301749,3.301749,1.25,0,0.50625,3.301749,145.1183,2.631706,0,0,4.791441,2.159736,2.051749,0,0,0,10.62527,0,0,0,14.00003,100,0.2157022,3.631924,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.922165,1.922165,0,0,0,1.922165,250.5806,2.79324,0,0,4.816571,2.023331,1.922165,0,0,0,10.62527,0,0,0,14.00003,100,0.2157022,2.114381,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157022,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.494547,2.494547,0,-1,0,2.494547,135.5333,0.7551039,0,0,3.380943,2.625839,2.494547,0,0,0,10.62527,0,0,0,14.00003,100,0.2157022,2.744002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.176341,2.176341,0,0,0,2.176341,138.7159,0.7280459,0,0,3.018931,2.290885,2.176341,0,0,0,10.62527,0,0,0,14.00003,100,0.2157022,2.393975,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.7928769,0.7928769,0,0,0,0.7928769,233.9273,1.020148,0,0,1.854756,0.8346073,0.7928769,0,0,0,10.62527,0,0,0,14.00003,100,0.2157022,0.8721646,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2873784,0.2873784,0,0,0,0.2873784,212.6384,0.3085732,0,0,0.6110768,0.3025036,0.2873784,0,0,0,10.62527,0,0,0,14.00003,100,0.2157022,0.3161162,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157022,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.303856,2.303856,0,-1,0,2.303856,0,0,0,0,0,2.425112,2.303856,0,0,0,10.62527,0,2.425112,-2.425112,11.44374,81.74081,0.2157022,2.534242,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,4.416281,3.33,0,-1,0,3.33,0,0,1.086281,1.527909,0,3.505263,3.33,0,0,2.694568,8.200163,0,3.505263,-3.505263,7.748864,55.34892,0.2157022,4.857909,0,0,8.200163
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,5.898596,3.33,0,-1,0,3.33,0,0,2.568596,3.158456,0,3.505263,3.33,0,0,6.589305,4.6949,0,3.505263,-3.505263,4.053992,28.95703,0.2157022,6.488456,0,0,4.6949
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002616295,0.0002616295,0,-1,0,0.0002616295,0,0,5.421011E-20,0,0,0.0002753994,0.0002616295,0,0,10.48404,1.189636,0,0.0002753994,-0.0002753994,4.053702,28.95496,0.2157022,0.0002877924,0,0,1.189636
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48435,1.189361,0,0,0,4.053702,28.95496,0.2157022,0,0,0,1.189361
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3100531,0.3100531,0,-1,0,0.3100531,0,0,5.551115E-17,0,0,0.3263717,0.3100531,0,0,10.48435,1.189361,0,0.3263717,-0.3263717,3.709676,26.49763,0.2157022,0.3410584,0,0,1.189361
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.6324303,0.6324303,0,-1,0,0.6324303,0,0,0,0,0,0.6657161,0.6324303,0,0,10.84698,0.8629892,0,0.6657161,-0.6657161,3.00795,21.48531,0.2157022,0.6956733,0,0,0.8629892
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58667,0.1972731,0,0,0,3.00795,21.48531,0.2157022,0,0,0,0.1972731
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.4747282,0.1874095,0,-1,0,0.1874095,0,0,0.2873187,0.3347915,0,0.1972731,0.1874095,0,0,11.58667,0.1972731,0,0.1972731,-0.1972731,2.800006,20,0.2157022,0.522201,0,0,0.1972731
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.38606,0,0,-1,0,0,0,0,1.38606,1.524666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157022,1.524666,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.4546749,0.4546749,3.959938,0,1.246063,0.4546749,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2157329,0.5001424,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.027089,1.027089,4.532352,0,1.402332,1.027089,13.10495,0,0,0,0.1345995,0,0,3.505263,3.33,8.475861,2.997,3.4646,0,3.4646,9.245929,66.04221,0.2158065,1.129798,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.4444335,0.4444335,3.949697,0,1.243267,0.4444335,223.7618,4.440892E-16,0,0,0.9944724,0,0,3.505263,3.33,5.011261,6.115139,4.324472,0,4.324472,13.34848,95.34612,0.2157727,0.4888768,0.7955779,5,7.109612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.17513,2.17513,0,0,0,2.17513,80.41962,0,0,0,1.749231,2.28961,2.17513,0,0,0.6867883,10.00716,0,0.5403791,-0.5403791,12.77887,91.27749,0.2157727,2.392643,1.399385,0,11.7564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,3.784734,3.33,0,-1,0,3.33,72.31475,0,0.4547338,0.8332071,2.408081,3.505263,3.33,0,0,1.28721,9.466785,0,1.097182,-1.097182,11.62234,83.01656,0.2157727,4.163207,1.926465,0,11.87487
