Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.966841,1.966841,0,0,0,1.966841,154.4426,0,0,0,3.037641,2.070359,1.966841,0,0,2.5063,8.369604,0.9672813,0,0.9672813,12.53999,89.57115,0.2157109,2.163526,2.430113,0,11.40724
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.069248,2.069248,0,0,0,2.069248,157.7026,0,0,0,3.263258,2.178156,2.069248,0,0,1.539019,9.240157,1.085102,0,1.085102,13.5694,96.92412,0.2156416,2.276173,2.610606,0,12.50341
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.769973,0.769973,0,0,0,0.769973,500.9466,2.592738,0,0,3.857153,0.8104979,0.769973,0,0,0.4539176,10.21675,0.4539176,0,0.4539176,14.00003,100,0.2156127,0.8469703,3.085723,0,14.0739
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.057171,1.057171,0,0,0,1.057171,347.7166,2.563146,0,0,3.675957,1.112811,1.057171,0,0,0,10.62527,0,0,0,14.00003,100,0.2156127,1.162888,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.829488,2.829488,0,-1,0,2.829488,133.1606,0.7893552,0,0,3.767763,2.978408,2.829488,0,0,0,10.62527,0,0,0,14.00003,100,0.2156127,3.112436,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,4.504243,4.504243,1.608128,0,0.604019,4.504243,67.68156,0,0,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2156127,4.954667,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156127,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,2.634579,2.634579,0,0,0,2.634579,32.95151,0,0,0,0.8681335,2.773241,2.634579,0,0,0,10.62527,0,1.905108,-1.905108,11.99187,85.65603,0.2156127,2.898037,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,4.010047,4.010047,5,0,1.53,4.010047,0,0,0,0,0,0,0,0.9899532,0.9404556,2.116786,8.720166,0.9404556,0,0.9404556,12.88406,92.02883,0.2156415,4.411051,0,5,8.720166
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.864028,1.864028,0,-1,0,1.864028,0,0,0,0,0,1.962135,1.864028,0,0,1.176331,9.566576,0,1.962135,-1.962135,10.81579,77.25549,0.2156415,2.050431,0,0,9.566576
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.520551,2.520551,0,-1,0,2.520551,0,0,4.440892E-16,0,0,2.653211,2.520551,0,0,3.356481,7.604441,0,2.653211,-2.653211,8.01906,57.27888,0.2156415,2.772606,0,0,7.604441
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.304494,4.95123,0,0,0,8.01906,57.27888,0.2156415,0,0,0,4.95123
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.2984712,0.2984712,0,-1,0,0.2984712,0,0,0,0,0,0.3141802,0.2984712,0,0,6.304494,4.95123,0,0.3141802,-0.3141802,7.687885,54.91336,0.2156415,0.3283183,0,0,4.95123
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.5901785,0.5901785,0,-1,0,0.5901785,0,0,1.110223E-16,0,0,0.6212405,0.5901785,0,0,6.653583,4.63705,0,0.6212405,-0.6212405,7.03304,50.2359,0.2156415,0.6491963,0,0,4.63705
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.34385,4.015809,0,0,0,7.03304,50.2359,0.2156415,0,0,0,4.015809
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.5155789,0.5155789,0,-1,0,0.5155789,0,0,1.110223E-16,0,0,0.5427147,0.5155789,0,0,7.34385,4.015809,0,0.5427147,-0.5427147,6.460968,46.14968,0.2156415,0.5671368,0,0,4.015809
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2076261,0.2076261,0,-1,0,0.2076261,0,0,2.775558E-17,0,0,0.2185538,0.2076261,0,0,7.946866,3.473094,0,0.2185538,-0.2185538,6.230593,44.50415,0.2156415,0.2283887,0,0,3.473094
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1743353,0.1743353,0,-1,0,0.1743353,0,0,2.775558E-17,0,0,0.1835109,0.1743353,0,0,8.189704,3.254541,0,0.1835109,-0.1835109,6.037155,43.12245,0.2156415,0.1917689,0,0,3.254541
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.5401587,0.5401587,0,-1,0,0.5401587,0,0,1.110223E-16,0,0,0.5685881,0.5401587,0,0,8.393605,3.07103,0,0.5685881,-0.5685881,5.437811,38.84143,0.2156415,0.5941745,0,0,3.07103
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.4520377,0.4520377,0,0,0,0.4520377,0,0,5.551115E-17,0,0,0.4758292,0.4520377,0,0,9.02537,2.502442,0,0.4758292,-0.4758292,4.936243,35.25881,0.2156415,0.4972415,0,0,2.502442
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.4493097,0.4493097,0,0,0,0.4493097,21.33728,0,5.551115E-17,0,0.09587047,0.4729576,0.4493097,0,0,9.554069,2.026613,0,0.3770871,-0.3770871,4.538758,32.41964,0.2156415,0.4942407,0.07669637,0,2.122483
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.84964,2.84964,5,0,1.53,2.84964,9.207439,0,0,0,0.2623789,0,0,2.15036,2.042842,9.973054,1.649526,2.305221,0,2.305221,6.725683,48.04049,0.2157097,3.134604,0.2099031,5,1.911904
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.013464,1.013464,4.518728,0,1.398613,1.013464,71.70255,0,0,0,0.7266799,0,0,3.505263,3.33,7.667833,3.724224,4.05668,0,4.05668,10.57419,75.52975,0.2157441,1.114811,0.5813439,5,4.450904
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.521865,2.521865,0,-1,0,2.521865,19.00787,0,0,0,0.4793527,2.654594,2.521865,0,0,3.611153,7.375236,0,2.175242,-2.175242,8.281281,59.15189,0.2157441,2.774051,0.3834821,0,7.854589
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,4.548072,4.548072,5,0,1.53,4.548072,23.71651,0,0,0,1.078644,0,0,0.4519277,0.4293313,6.028089,5.199995,1.507975,0,1.507975,9.711872,69.37038,0.2157803,5.00288,0.8629152,5,6.278638
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,2.93883,2.93883,5,0,1.53,2.93883,44.07736,0,0,0,1.295358,0,0,2.06117,1.958112,4.520113,6.557172,3.25347,0,3.25347,12.79838,91.41685,0.2158677,3.232713,1.036287,5,7.85253
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.9931915,0.9931915,0,0,0,0.9931915,356.6115,1.229727,0,0,3.541835,1.045465,0.9931915,0,0,1.266643,9.485295,1.266643,0,1.266643,14.00003,100,0.2157871,1.092511,2.833468,0,13.02713
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,5.147994,5.147994,2.34621,0,0.8055153,5.147994,57.28923,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2157871,5.662793,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.829211,2.829211,0,-1,0,2.829211,63.23177,0,4.440892E-16,0,1.78896,2.978116,2.829211,0,0,0,10.62527,0,1.189157,-1.189157,12.74655,91.04659,0.2157871,3.112132,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.217375,1.217375,0,0,0,1.217375,89.62253,0,0,0,1.091042,1.281447,1.217375,0,0,1.321285,9.436117,0,0.1904051,-0.1904051,12.54584,89.61298,0.2157871,1.339112,0.8728336,0,10.52716
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,3.823306,3.823306,4.079829,0,1.278793,3.823306,33.02959,0,0,0,1.262822,0,0,0.2565227,0.2436966,1.532846,9.245712,1.506519,0,1.506519,13.97505,99.8216,0.2158215,4.205637,1.010258,5,10.50853
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.877897,2.877897,0,0,0,2.877897,27.52679,0,0,0,0.7921926,3.029365,2.877897,0,0,0.02632734,10.60158,0,2.237173,-2.237173,11.61687,82.97744,0.2158215,3.165687,0.6337541,0,11.39377
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,3.985935,3.985935,5,0,1.53,3.985935,0,0,0,0,0,0,0,1.014065,0.9633618,2.512075,8.364407,0.9633618,0,0.9633618,12.53079,89.50546,0.2158508,4.384529,0,5,8.364407
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.759251,2.759251,0,-1,0,2.759251,0,0,4.440892E-16,0,0,2.904474,2.759251,0,0,1.548713,9.231433,0,2.904474,-2.904474,9.469205,67.63705,0.2158508,3.035176,0,0,9.231433
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.724503,1.724503,0,-1,0,1.724503,0,0,2.220446E-16,0,0,1.815266,1.724503,0,0,4.775907,6.326958,0,1.815266,-1.815266,7.555747,53.96951,0.2158508,1.896953,0,0,6.326958
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.8442256,0.8442256,0,-1,0,0.8442256,0,0,0,0,0,0.8886585,0.8442256,0,0,6.792869,4.511692,0,0.8886585,-0.8886585,6.619019,47.27861,0.2158508,0.9286481,0,0,4.511692
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2658,0.2658,0,-1,0,0.2658,0,0,5.551115E-17,0,0,0.2797895,0.2658,0,0,7.780267,3.623034,0,0.2797895,-0.2797895,6.324094,45.17201,0.2158508,0.29238,0,0,3.623034
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.576161,1.576161,0,-1,0,1.576161,0,0,2.220446E-16,0,0,1.659117,1.576161,0,0,8.091145,3.343244,0,1.659117,-1.659117,4.575231,32.68016,0.2158508,1.733778,0,0,3.343244
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.00572,1.00572,0,-1,0,1.00572,0,0,0,0,0,1.058652,1.00572,0,0,9.934608,1.684127,0,1.058652,-1.058652,3.459314,24.70933,0.2158508,1.106292,0,0,1.684127
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.8939576,0.5942007,0,-1,0,0.5942007,0,0,0.2997569,0.3891527,0,0.6254744,0.5942007,0,0,11.11089,0.6254744,0,0.6254744,-0.6254744,2.800006,20,0.2158508,0.9833534,0,0,0.6254744
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.4064647,0,0,-1,0,0,0,0,0.4064647,0.4471111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158508,0.4471111,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.7231162,0,0,-1,0,0,0,0,0.7231162,0.7954278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158508,0.7954278,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.556058,0,0,-1,0,0,0,0,0.556058,0.6116639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158508,0.6116639,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3133501,0.3133501,3.818613,0,1.207481,0.3133501,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158686,0.3446851,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.6292062,0.6292062,4.13447,0,1.29371,0.6292062,26.17158,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.215904,0.6921268,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,4.134619,4.134619,5,0,1.53,4.134619,25.80687,0,0,0,1.067016,0,0,0.8653812,0.8221122,4.981187,6.142206,1.889128,0,1.889128,11.06664,79.04729,0.2159516,4.54808,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.9870511,0.9870511,1.784729,0,0.6522309,0.9870511,236.4888,0,0,0,2.334265,0,0,0.7976775,0.7577936,3.092059,7.842421,3.092059,0,3.092059,14.00003,100,0.2158033,1.085756,1.867412,5,10.17669
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.2921844,0.2921844,0,-1,0,0.2921844,1160.367,3.082847,0,0,3.390409,0.3075625,0.2921844,0,0,0,10.62527,0,0,0,14.00003,100,0.2158033,0.3214028,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.163734,2.163734,0,0,0,2.163734,167.9198,1.355724,0,0,3.633339,2.277615,2.163734,0,0,0,10.62527,0,0,0,14.00003,100,0.2158033,2.380108,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.159082,0.159082,0,0,0,0.159082,2806.824,4.297698,0,0,4.465152,0.1674547,0.159082,0,0,0,10.62527,0,0,0,14.00003,100,0.2158033,0.1749902,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.3175571,0.3175571,0,0,0,0.3175571,1363.984,3.997156,0,0,4.331427,0.3342706,0.3175571,0,0,0,10.62527,0,0,0,14.00003,100,0.2158033,0.3493128,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.35507,1.35507,0,0,0,1.35507,313.1586,2.817128,0,0,4.243517,1.426389,1.35507,0,0,0,10.62527,0,0,0,14.00003,100,0.2158033,1.490577,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.949456,1.949456,0,-1,0,1.949456,184.429,1.543304,0,0,3.595363,2.052059,1.949456,0,0,0,10.62527,0,0,0,14.00003,100,0.2158033,2.144402,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158033,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.472681,2.472681,0,0,0,2.472681,89.24482,4.440892E-16,0,0,2.20674,2.602822,2.472681,0,0,0,10.62527,0,0.3960824,-0.3960824,13.58252,97.01781,0.2158033,2.719949,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.4638182,0,0,0.9039097,0,0,0,0,0.4400916,10.22919,0.4400916,0,0.4400916,14.00003,100,0.2157754,0,0.7231278,0,11.1331
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157754,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1035636,0.1035636,0,-1,0,0.1035636,0,0,1.387779E-17,0,0,0.1090144,0.1035636,0,0,0,10.62527,0,0.1090144,-0.1090144,13.88512,99.17921,0.2157754,0.11392,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,4.854037,3.33,0,-1,0,3.33,0,0,1.524037,2.009441,0,3.505263,3.33,0,0,0.1211271,10.51626,0,3.505263,-3.505263,10.19024,72.78732,0.2157754,5.339441,0,0,10.51626
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.015864,7.010997,0,0,0,10.19024,72.78732,0.2157754,0,0,0,7.010997
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.3757187,0.3757187,0,-1,0,0.3757187,0,0,5.551115E-17,0,0,0.3954934,0.3757187,0,0,4.015864,7.010997,0,0.3954934,-0.3954934,9.773358,69.80956,0.2157754,0.4132906,0,0,7.010997
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.6388475,0.6388475,0,-1,0,0.6388475,0,0,0,0,0,0.672471,0.6388475,0,0,4.455301,6.615503,0,0.672471,-0.672471,9.064511,64.74638,0.2157754,0.7027323,0,0,6.615503
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.202491,5.943032,0,0,0,9.064511,64.74638,0.2157754,0,0,0,5.943032
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.9329441,0.9329441,0,-1,0,0.9329441,0,0,1.110223E-16,0,0,0.9820464,0.9329441,0,0,5.202491,5.943032,0,0.9820464,-0.9820464,8.029344,57.35234,0.2157754,1.026238,0,0,5.943032
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293653,4.960986,0,0,0,8.029344,57.35234,0.2157754,0,0,0,4.960986
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.5974501,0.5974501,0,-1,0,0.5974501,0,0,0,0,0,0.6288949,0.5974501,0,0,6.293653,4.960986,0,0.6288949,-0.6288949,7.36643,52.61726,0.2157754,0.6571952,0,0,4.960986
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.050144,1.050144,0,-1,0,1.050144,0,0,0,0,0,1.105415,1.050144,0,0,6.992426,4.332091,0,1.105415,-1.105415,6.201221,44.29434,0.2157754,1.155159,0,0,4.332091
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.6603664,0.6603664,0,0,0,0.6603664,0,0,0,0,0,0.6951225,0.6603664,0,0,8.220665,3.226676,0,0.6951225,-0.6951225,5.468497,39.06062,0.2157754,0.726403,0,0,3.226676
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.3675352,0.3675352,0,0,0,0.3675352,35.26965,0,0,0,0.1296284,0.3868792,0.3675352,0,0,8.993023,2.531553,0,0.2572508,-0.2572508,5.197331,37.12372,0.2157754,0.4042887,0.1037027,0,2.661182
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,5.991034,5.991034,5,0,1.53,5.991034,13.34248,0,8.881784E-16,0,0.7993526,1.043193,0.9910337,0,0,9.278857,2.274302,0,0.2438407,-0.2438407,4.9403,35.28779,0.2157754,6.590137,0.6394821,5,3.073655
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,3.317285,3.317285,5,0,1.53,3.317285,54.79979,0,0,0,1.817865,0,0,1.682715,1.598579,9.549791,2.030462,3.416444,0,3.416444,8.181424,58.43863,0.2158625,3.649014,1.454292,5,3.848327
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.7960657,0.7960657,0,-1,0,0.7960657,407.227,0,0,0,3.241795,0.8379639,0.7960657,0,0,6.133347,5.105262,2.403831,0,2.403831,10.4619,74.72769,0.2157105,0.8756723,2.593436,0,8.347056
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,3.231367,3.231367,2.786599,0,0.9257414,3.231367,129.9046,0,0,0,4.197694,0.4681776,0.4447688,0,0,3.729517,7.268709,3.729517,0,3.729517,14.00003,100,0.2156115,3.554504,3.358155,5,11.4664
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.745471,1.745471,0,0,0,1.745471,212.8026,1.877069,0,0,3.714407,1.837337,1.745471,0,0,0,10.62527,0,0,0,14.00003,100,0.2156115,1.920018,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.052839,1.052839,0,0,0,1.052839,344.2401,2.516042,0,0,3.624294,1.108252,1.052839,0,0,0,10.62527,0,0,0,14.00003,100,0.2156115,1.158123,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.022079,3.022079,0,0,0,3.022079,142.9987,1.140397,0,0,4.321533,3.181136,3.022079,0,0,0,10.62527,0,0,0,14.00003,100,0.2156115,3.324287,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,5.488431,3.33,0,-1,0,3.33,128.897,0.7870062,2.158431,2.707274,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156115,6.037274,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,3.217922,3.217922,1.25,0,0.50625,3.217922,101.6762,1.200363,0,0,3.27186,2.071497,1.967922,0,0,0,10.62527,0,0,0,14.00003,100,0.2156115,3.539715,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,3.384895,3.384895,1.535915,0,0.5843047,3.384895,57.49942,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2156115,3.723385,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.9006019,0.9006019,0,0,0,0.9006019,120.1373,0.1339566,0,0,1.081959,0.948002,0.9006019,0,0,0,10.62527,0,0,0,14.00003,100,0.2156115,0.9906621,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,5.450743,5.450743,5,0,1.53,5.450743,0,0,0,0,0,0.4744661,0.4507428,0,0,0,10.62527,0,0.4744661,-0.4744661,13.4999,96.42764,0.2156115,5.995817,0,5,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.569792,1.569792,0,-1,0,1.569792,0,0,0,0,0,1.652413,1.569792,0,0,0.5271845,10.15081,0,1.652413,-1.652413,11.7581,83.98627,0.2156115,1.726771,0,0,10.15081
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.6927038,0.6927038,0,-1,0,0.6927038,0,0,1.110223E-16,0,0,0.729162,0.6927038,0,0,2.363199,8.498395,0,0.729162,-0.729162,10.9895,78.49625,0.2156115,0.7619743,0,0,8.498395
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.801234,1.801234,0,-1,0,1.801234,0,0,2.220446E-16,0,0,1.896036,1.801234,0,0,3.173378,7.769234,0,1.896036,-1.896036,8.9909,64.22058,0.2156115,1.981357,0,0,7.769234
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.084689,1.084689,0,-1,0,1.084689,0,0,2.220446E-16,0,0,1.141778,1.084689,0,0,5.280085,5.873198,0,1.141778,-1.141778,7.787361,55.62389,0.2156115,1.193158,0,0,5.873198
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.8786294,0.8786294,0,-1,0,0.8786294,0,0,1.110223E-16,0,0,0.9248731,0.8786294,0,0,6.548727,4.731421,0,0.9248731,-0.9248731,6.812459,48.66032,0.2156115,0.9664924,0,0,4.731421
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2808123,0.2808123,0,-1,0,0.2808123,0,0,5.551115E-17,0,0,0.2955919,0.2808123,0,0,7.576363,3.806547,0,0.2955919,-0.2955919,6.500877,46.43475,0.2156115,0.3088936,0,0,3.806547
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.5144946,0.5144946,0,-1,0,0.5144946,0,0,1.110223E-16,0,0,0.5415732,0.5144946,0,0,7.904799,3.510955,0,0.5415732,-0.5415732,5.930009,42.35712,0.2156115,0.565944,0,0,3.510955
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.4896341,0.4896341,0,-1,0,0.4896341,0,0,5.551115E-17,0,0,0.5154043,0.4896341,0,0,8.506547,2.969382,0,0.5154043,-0.5154043,5.386725,38.47653,0.2156115,0.5385975,0,0,2.969382
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2279094,0.2279094,0,-1,0,0.2279094,0,0,2.775558E-17,0,0,0.2399047,0.2279094,0,0,9.079218,2.453978,0,0.2399047,-0.2399047,5.133843,36.67024,0.2156115,0.2507004,0,0,2.453978
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.958279,0.958279,0,-1,0,0.958279,0,0,1.110223E-16,0,0,1.008715,0.958279,0,0,9.345779,2.214073,0,1.008715,-1.008715,4.070565,29.07541,0.2156115,1.054107,0,0,2.214073
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.4279088,0.4279088,0,0,0,0.4279088,0,0,5.551115E-17,0,0,0.4504303,0.4279088,0,0,10.46657,1.205358,0,0.4504303,-0.4504303,3.595769,25.68402,0.2156115,0.4706997,0,0,1.205358
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.705232,0.705232,4.210495,0,1.314465,0.705232,19.36075,4.440892E-16,0,0,0.1365382,0,0,3.505263,3.33,10.96705,0.7549279,3.466538,0,3.466538,6.884417,49.1743,0.2156555,0.7757552,0.1092305,5,0.8914661
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,3.77094,3.77094,5,0,1.53,3.77094,16.82992,0,0,0,0.6346462,0,0,1.22906,1.167607,7.500513,3.874812,1.802253,0,1.802253,8.594184,61.38691,0.2157043,4.148034,0.507717,5,4.509459
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.8059126,0.8059126,4.311176,0,1.341951,0.8059126,243.2068,0,0,0,1.960034,0,0,3.505263,3.33,5.69826,5.49684,5.290034,0,5.290034,13.61275,97.23374,0.2156423,0.8865038,1.568027,5,7.456874
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.300254,1.300254,0,-1,0,1.300254,150.8766,0.1848647,0,0,1.961779,1.368688,1.300254,0,0,0.4082257,10.25787,0.4082257,0,0.4082257,14.00003,100,0.2156166,1.430279,1.569423,0,12.21965
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.245002,2.245002,0,0,0,2.245002,152.5941,1.06258,0,0,3.42574,2.36316,2.245002,0,0,0,10.62527,0,0,0,14.00003,100,0.2156166,2.469502,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,3.672104,3.672104,1.25,0,0.50625,3.672104,100.5449,1.142532,0,0,3.692114,2.549583,2.422104,0,0,0,10.62527,0,0,0,14.00003,100,0.2156166,4.039314,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,3.256129,3.256129,1.25,0,0.50625,3.256129,132.2252,2.193708,0,0,4.305423,2.111715,2.006129,0,0,0,10.62527,0,0,0,14.00003,100,0.2156166,3.581742,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.308247,1.308247,0,0,0,1.308247,261.9859,2.05032,0,0,3.427423,1.377102,1.308247,0,0,0,10.62527,0,0,0,14.00003,100,0.2156166,1.439072,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.167525,1.167525,0,-1,0,1.167525,185.5561,0.9374404,0,0,2.166414,1.228974,1.167525,0,0,0,10.62527,0,0,0,14.00003,100,0.2156166,1.284278,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.079534,2.079534,0,0,0,2.079534,82.85699,0,0,0,1.723039,2.188983,2.079534,0,0,0,10.62527,0,0.4659438,-0.4659438,13.50888,96.49181,0.2156166,2.287488,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,3.833504,3.833504,3.873918,0,1.22258,3.833504,12.3953,0,0,0,0.4751743,0,0,0.04041406,0.03839336,0.5177154,10.15933,0.5135676,0,0.5135676,13.99609,99.97189,0.2156278,4.216855,0.3801394,5,10.6345
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,2.75634,2.75634,0,0,0,2.75634,7.744488,0,4.440892E-16,0,0.2134645,2.901411,2.75634,0,0,0.004147759,10.62154,0,2.687946,-2.687946,11.16275,79.73376,0.2156278,3.031974,0.1707716,0,10.83501
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.852143,0.852143,0,0,0,0.852143,0,0,0,0,0,0.8969927,0.852143,0,0,2.990755,7.933595,0,0.8969927,-0.8969927,10.21724,72.98011,0.2156278,0.9373573,0,0,7.933595
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,5.140709,3.33,0,-1,0,3.33,0,0,1.810709,2.32478,0,3.505263,3.33,0,0,3.987413,7.036602,0,3.505263,-3.505263,6.522364,46.58822,0.2156278,5.65478,0,0,7.036602
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,6.353781,3.33,0,-1,0,3.33,0,0,3.023781,3.659159,0,3.505263,3.33,0,0,7.88215,3.531339,0,3.505263,-3.505263,2.827492,20.19633,0.2156278,6.98916,0,0,3.531339
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,8.927603,0.02477213,0,-1,0,0.02477213,0,0,8.90283,9.79559,0,0.02607593,0.02477213,0,0,11.77689,0.02607593,0,0.02607593,-0.02607593,2.800006,20,0.2156278,9.820363,0,0,0.02607593
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.230956,0,0,-1,0,0,0,0,1.230956,1.354051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156278,1.354051,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.9633238,0,0,-1,0,0,0,0,0.9633238,1.059656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156278,1.059656,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.8753783,0,0,-1,0,0,0,0,0.8753783,0.9629161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156278,0.9629161,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.4985126,0,0,-1,0,0,0,0,0.4985126,0.5483639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156278,0.5483639,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.8474144,0,0,-1,0,0,0,0,0.8474144,0.9321559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156278,0.9321559,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2391637,0,0,-1,0,0,0,0,0.2391637,0.2630801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156278,0.2630801,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.08509162,0,0,-1,0,0,0,0,0.08509162,0.09360079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156278,0.09360079,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.9290104,0.9290104,4.434274,0,1.375557,0.9290104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2157,1.021911,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.2156822,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.2156319,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.2155664,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.9460543,0.9460543,0,-1,0,0.9460543,264.0655,1.502356,0,0,2.498203,0.9958466,0.9460543,0,0,0,10.62527,0,0,0,14.00003,100,0.2155664,1.04066,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.5996765,0.5996765,0,0,0,0.5996765,532.0096,2.559098,0,0,3.190337,0.6312385,0.5996765,0,0,0,10.62527,0,0,0,14.00003,100,0.2155664,0.6596442,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,4.052114,4.052114,1.25,0,0.50625,4.052114,104.8106,1.297453,0,0,4.247046,2.949594,2.802114,0,0,0,10.62527,0,0,0,14.00003,100,0.2155664,4.457325,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,4.201451,4.201451,1.25,0,0.50625,4.201451,79.4586,0.2316235,0,0,3.338414,3.106791,2.951451,0,0,0,10.62527,0,0,0,14.00003,100,0.2155664,4.621596,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,5.416759,5.416759,4.061914,0,1.273903,5.416759,26.32853,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.2155664,5.958435,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.110993,2.110993,0,-1,0,2.110993,109.7155,0.09398957,0,0,2.316087,2.222097,2.110993,0,0,0,10.62527,0,0,0,14.00003,100,0.2155664,2.322092,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.057777,1.057777,0,0,0,1.057777,239.1818,1.41656,0,0,2.53001,1.11345,1.057777,0,0,0,10.62527,0,0,0,14.00003,100,0.2155664,1.163555,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.671121,1.671121,0,0,0,1.671121,136.854,0.527922,0,0,2.286997,1.759075,1.671121,0,0,0,10.62527,0,0,0,14.00003,100,0.2155664,1.838233,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.678715,2.678715,0,0,0,2.678715,33.74258,0,4.440892E-16,0,0.9038677,2.8197,2.678715,0,0,0,10.62527,0,1.915833,-1.915833,11.98056,85.57528,0.2155664,2.946587,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.8736739,0.8736739,0,0,0,0.8736739,0,0,1.110223E-16,0,0,0.9196568,0.8736739,0,0,2.128703,8.709441,0,0.9196568,-0.9196568,11.01116,78.65099,0.2155664,0.9610413,0,0,8.709441
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.047413,3.047413,0,-1,0,3.047413,0,0,4.440892E-16,0.02215422,0,3.207803,3.047413,0,0,3.150544,7.789784,0,3.207803,-3.207803,7.629838,54.49873,0.2155664,3.352154,0,0,7.789784
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.3307145,0.3307145,0,-1,0,0.3307145,0,0,5.551115E-17,0,0,0.3481205,0.3307145,0,0,6.71477,4.581982,0,0.3481205,-0.3481205,7.262887,51.87766,0.2155664,0.3637859,0,0,4.581982
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.10157,4.233861,0,0,0,7.262887,51.87766,0.2155664,0,0,0,4.233861
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2361273,0.2361273,0,-1,0,0.2361273,0,0,0,0,0,0.248555,0.2361273,0,0,7.10157,4.233861,0,0.248555,-0.248555,7.000887,50.00623,0.2155664,0.25974,0,0,4.233861
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.5836129,0.5836129,0,-1,0,0.5836129,0,0,1.110223E-16,0,0,0.6143293,0.5836129,0,0,7.377742,3.985306,0,0.6143293,-0.6143293,6.353327,45.38082,0.2155664,0.6419742,0,0,3.985306
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.06033,3.370976,0,0,0,6.353327,45.38082,0.2155664,0,0,0,3.370976
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.129004,1.129004,0,-1,0,1.129004,0,0,0,0,0,1.188425,1.129004,0,0,8.06033,3.370976,0,1.188425,-1.188425,5.100616,36.4329,0.2155664,1.241904,0,0,3.370976
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.8595339,0.8595339,0,-1,0,0.8595339,0,0,1.110223E-16,0,0,0.9047725,0.8595339,0,0,9.380803,2.182551,0,0.9047725,-0.9047725,4.146903,29.62067,0.2155664,0.9454873,0,0,2.182551
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.503589,1.21389,0,-1,0,1.21389,0,0,0.2896989,0.4400577,0,1.277779,1.21389,0,0,10.38611,1.277779,0,1.277779,-1.277779,2.800006,20,0.2155664,1.653947,0,0,1.277779
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.5645557,0,0,-1,0,0,0,0,0.5645557,0.6210113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155664,0.6210113,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.082875,1.082875,4.588139,0,1.417562,1.082875,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2156519,1.191163,0,5,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.043303,1.043303,4.548566,0,1.406759,1.043303,15.23992,0,0,0,0.1589985,0,0,3.505263,3.33,8.475861,2.997,3.488999,0,3.488999,9.269075,66.20755,0.2157239,1.147634,0.1271988,5,3.155998
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,4.986862,6.137099,4.361984,0,4.361984,13.40722,95.76565,0.2156495,0,0.8255873,5,7.169083
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,3.425848,3.425848,2.097754,0,0.7376869,3.425848,59.04731,2.220446E-16,0,0,2.022871,1.397994,1.328094,0,0,0.6248775,10.06288,0.6248775,0,0.6248775,14.00003,100,0.2156626,3.768433,1.618297,5,12.08576
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,2.726533,2.726533,0,-1,0,2.726533,76.15394,0,0,0,2.076363,2.870035,2.726533,0,0,0,10.62527,0,0.7936726,-0.7936726,13.16342,94.02427,0.2156626,2.999187,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,2.500938,0,0,3.382797,0,0,0,0,0.8818585,9.831601,0.8818585,0,0.8818585,14.00003,100,0.2156076,0,2.706237,0,13.2144
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.430991,2.430991,0,0,0,2.430991,115.7088,0.253933,0,0,2.812871,2.558939,2.430991,0,0,0,10.62527,0,0,0,14.00003,100,0.2156076,2.674091,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.234551,1.234551,0,0,0,1.234551,363.2027,3.184395,0,0,4.483923,1.299528,1.234551,0,0,0,10.62527,0,0,0,14.00003,100,0.2156076,1.358006,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156076,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156076,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.498018,2.498018,0,0,0,2.498018,115.7842,0.2628179,0,0,2.89231,2.629492,2.498018,0,0,0,10.62527,0,0,0,14.00003,100,0.2156076,2.747819,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.326216,2.326216,0,0,0,2.326216,60.08282,0,4.440892E-16,0,1.397656,2.448649,2.326216,0,0,0,10.62527,0,1.050992,-1.050992,12.89218,92.08685,0.2156076,2.558838,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,1.167769,9.574282,0.679108,0,0.679108,13.53644,96.68868,0.2155652,0,0.5432864,0,10.25339
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4886614,10.18548,0,0,0,13.53644,96.68868,0.2155652,0,0,0,10.18548
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4886614,10.18548,0,0,0,13.53644,96.68868,0.2155652,0,0,0,10.18548
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,5.08225,3.33,0,-1,0,3.33,0,0,1.75225,2.260475,0,3.505263,3.33,0,0,0.4886614,10.18548,0,3.505263,-3.505263,9.841571,70.2968,0.2155652,5.590475,0,0,10.18548
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.073291,1.073291,0,-1,0,1.073291,0,0,0,0,0,1.12978,1.073291,0,0,4.383398,6.680216,0,1.12978,-1.12978,8.650679,61.79044,0.2155652,1.18062,0,0,6.680216
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.3851705,0.3851705,0,-1,0,0.3851705,0,0,5.551115E-17,0,0,0.4054427,0.3851705,0,0,5.638709,5.550436,0,0.4054427,-0.4054427,8.223305,58.73777,0.2155652,0.4236876,0,0,5.550436
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1618799,0.1618799,0,-1,0,0.1618799,0,0,2.775558E-17,0,0,0.1703999,0.1618799,0,0,6.089201,5.144993,0,0.1703999,-0.1703999,8.043688,57.4548,0.2155652,0.1780679,0,0,5.144993
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278534,4.974593,0,0,0,8.043688,57.4548,0.2155652,0,0,0,4.974593
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.9329972,0.9329972,0,-1,0,0.9329972,0,0,0,0,0,0.9821023,0.9329972,0,0,6.278534,4.974593,0,0.9821023,-0.9821023,7.008461,50.06033,0.2155652,1.026297,0,0,4.974593
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.3593885,0.3593885,0,-1,0,0.3593885,0,0,5.551115E-17,0,0,0.3783037,0.3593885,0,0,7.369759,3.992491,0,0.3783037,-0.3783037,6.609694,47.212,0.2155652,0.3953273,0,0,3.992491
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.2793095,0.2793095,0,-1,0,0.2793095,0,0,0,0,0,0.29401,0.2793095,0,0,7.790096,3.614187,0,0.29401,-0.29401,6.29978,44.99834,0.2155652,0.3072404,0,0,3.614187
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.5004645,0.5004645,0,-1,0,0.5004645,0,0,0,0,0,0.5268047,0.5004645,0,0,8.116775,3.320177,0,0.5268047,-0.5268047,5.744479,41.03191,0.2155652,0.550511,0,0,3.320177
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.7533453,0.7533453,0,0,0,0.7533453,0,0,1.110223E-16,0,0,0.7929951,0.7533453,0,0,8.702113,2.793373,0,0.7929951,-0.7929951,4.908589,35.06128,0.2155652,0.8286799,0,0,2.793373
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.802555,0.802555,0,0,0,0.802555,1.532953,0,1.110223E-16,0,0.01230279,0.8447948,0.802555,0,0,9.583219,2.000377,0,0.832492,-0.832492,4.031065,28.79326,0.2155652,0.8828105,0.009842232,0,2.01268
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,4.63377,4.63377,5,0,1.53,4.63377,2.244426,0,0,0,0.1040016,0,0,0.3662298,0.3479183,10.50821,1.167886,0.4519199,0,0.4519199,4.459794,31.85561,0.2155778,5.097147,0.08320125,5,1.271887
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,4.163028,4.163028,5,0,1.53,4.163028,0.5603387,0,0,0,0.02332705,0,0,0.8369725,0.7951238,10.05629,1.574613,0.8184509,0,0.8184509,5.236245,37.40167,0.2156021,4.57933,0.01866164,5,1.597941
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,3.564719,2.377423,0,-1,0,2.377423,8.047852,0,1.187296,1.68918,0.1913315,2.502551,2.377423,0,0,9.237839,2.311219,0,2.311219,-2.311219,2.800006,20,0.2156021,3.921191,0.1530652,0,2.502551
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,11.80586,0,0.7225695,0,0.7225695,3.485495,24.89635,0.2155571,0,0.5780556,0,0.7225695
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.475322,1.475322,4.629835,0,1.428945,1.475322,35.47659,0,0,0,0.523394,0,0,3.154513,2.996787,11.08329,0.6503126,3.520181,0,3.520181,6.825032,48.75013,0.2156341,1.622855,0.4187152,5,1.173707
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.324346,2.324346,5,0,1.53,2.324346,35.39816,0,0,0,0.8227758,0,0,2.675654,2.541871,7.56311,3.818475,3.364647,0,3.364647,10.01702,71.54997,0.2157274,2.556781,0.6582206,5,4.641251
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.642335,1.642335,4.781016,0,1.470217,1.642335,26.65771,0,0,0,0.437809,0,0,3.138681,2.981747,4.198463,6.846658,3.419556,0,3.419556,13.26109,94.7219,0.2158235,1.806569,0.3502472,5,7.284467
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.151795,0.151795,0,-1,0,0.151795,122.6774,0,0,0,0.1862181,0.1597842,0.151795,0,0,0.7789065,9.924258,0.02643395,0,0.02643395,13.28617,94.90102,0.2158219,0.1669745,0.1489745,0,10.11048
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.350685,2.350685,0,0,0,2.350685,30.40708,0,4.440892E-16,0,0.7147748,2.474406,2.350685,0,0,0.7524726,9.948049,0,1.759631,-1.759631,11.43136,81.65238,0.2158219,2.585754,0.5718199,0,10.66282
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.301967,2.301967,0,0,0,2.301967,16.72706,0,0,0,0.3850515,2.423124,2.301967,0,0,2.707618,8.188418,0,2.038072,-2.038072,9.283039,66.30729,0.2158219,2.532164,0.3080412,0,8.573469
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,4.972143,6.150346,0.242591,0,0.242591,9.513182,67.95116,0.2158068,0,0.1940728,0,6.392937
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,5.582781,5.582781,5,0,1.53,5.582781,0,0,0,0,0,0.6134542,0.5827814,0,0,4.729552,6.368678,0,0.6134542,-0.6134542,8.866544,63.33233,0.2158068,6.141059,0,5,6.368678
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,7.967396,3.33,0,-1,0,3.33,0,0,4.637396,5.434135,0,3.505263,3.33,0,0,5.411167,5.755224,0,3.505263,-3.505263,5.171672,36.94044,0.2158068,8.764135,0,0,5.755224
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.8828,2.137462,0,-1,0,2.137462,0,0,0.7453375,1.033617,0,2.24996,2.137462,0,0,9.305904,2.24996,0,2.24996,-2.24996,2.800006,20,0.2158068,3.17108,0,0,2.24996
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158068,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.7105936,0,0,-1,0,0,0,0,0.7105936,0.781653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158068,0.781653,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.8482156,0,0,-1,0,0,0,0,0.8482156,0.9330372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158068,0.9330372,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1330602,0,0,-1,0,0,0,0,0.1330602,0.1463662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158068,0.1463662,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1416039,0,0,-1,0,0,0,0,0.1416039,0.1557643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158068,0.1557643,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158068,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158068,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.3277849,0,0,-1,0,0,0,0,0.3277849,0.3605634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158068,0.3605634,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2166537,0.2166537,3.721917,0,1.181083,0.2166537,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158158,0.2383191,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.294404,1.294404,4.580274,0,1.415415,1.294404,3.951949,0,0,0,0.05115417,0,0,3.28587,3.121577,8.475861,2.997,3.172731,0,3.172731,8.969038,64.06442,0.2159095,1.423844,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.82016,2.82016,5,0,1.53,2.82016,18.05707,0,0,0,0.5092381,0,0,2.17984,2.070848,5.30313,5.852458,2.580086,0,2.580086,11.41672,81.54785,0.2159817,3.102176,0.4073905,5,6.361696
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,2.723043,8.174536,1.271382,0,1.271382,12.62286,90.16312,0.2159027,0,1.017106,0,9.445917
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.258896,2.258896,0,-1,0,2.258896,69.12967,0,0,0,1.561568,2.377786,2.258896,0,0,1.451661,9.318779,0,0.816218,-0.816218,11.76249,84.01763,0.2159027,2.484786,1.249254,0,10.88035
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.048108,2.048108,0,0,0,2.048108,127.7664,0,0,0,2.616793,2.155903,2.048108,0,0,2.35857,8.502561,0.4608898,0,0.4608898,12.19973,87.14075,0.2158741,2.252918,2.093434,0,11.11935
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,3.451926,3.451926,3.796862,0,1.201543,3.451926,44.45604,0,0,0,1.53459,0,0,0.3449361,0.3276893,1.89768,8.917362,1.862279,0,1.862279,13.96644,99.76011,0.2159157,3.797119,1.227672,5,10.45195
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,4.907811,4.907811,2.116817,0,0.742891,4.907811,60.58281,1.040834E-16,0,0,2.973289,2.937888,2.790994,0,0,0.03540134,10.59341,0.03540134,0,0.03540134,14.00003,100,0.2159164,5.398592,2.378632,5,13.5667
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,4.061673,4.061673,1.606357,0,0.6035356,4.061673,63.63247,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2159164,4.467841,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.3607733,0.3607733,0,-1,0,0.3607733,514.0068,1.474638,0,0,1.854399,0.3797614,0.3607733,0,0,0,10.62527,0,0,0,14.00003,100,0.2159164,0.3968506,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.712621,1.712621,0,0,0,1.712621,55.99369,0,0,0,0.95896,1.802759,1.712621,0,0,0,10.62527,0,0.8437995,-0.8437995,13.11059,93.64685,0.2159164,1.883884,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.292455,2.292455,0,0,0,2.292455,38.05304,0,0,0,0.8723489,2.413111,2.292455,0,0,0.937555,9.781475,0,1.540762,-1.540762,11.48648,82.04612,0.2159164,2.521701,0.6978791,0,10.65382
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.664279,1.664279,0,0,0,1.664279,25.81853,0,0,0,0.4296922,1.751872,1.664279,0,0,2.649513,8.240713,0,1.32218,-1.32218,10.09278,72.09114,0.2159164,1.830707,0.3437538,0,8.670405
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.497081,3.497081,5,0,1.53,3.497081,0,0,0,0,0,0,0,1.502919,1.427773,4.118602,6.918533,1.427773,0,1.427773,11.44728,81.76615,0.2159588,3.846789,0,5,6.918533
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,5.609105,3.33,0,-1,0,3.33,0,0,2.279105,2.840016,0,3.505263,3.33,0,0,2.690829,8.203528,0,3.505263,-3.505263,7.752412,55.37426,0.2159588,6.170016,0,0,8.203528
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,3.766648,3.33,0,-1,0,3.33,0,0,0.4366482,0.813313,0,3.505263,3.33,0,0,6.585566,4.698266,0,3.505263,-3.505263,4.05754,28.98237,0.2159588,4.143313,0,0,4.698266
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.714633,1.133352,0,-1,0,1.133352,0,0,1.581281,1.852744,0,1.193002,1.133352,0,0,10.4803,1.193002,0,1.193002,-1.193002,2.800006,20,0.2159588,2.986096,0,0,1.193002
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.508828,0,0,-1,0,0,0,0,1.508828,1.659711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159588,1.659711,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.602915,0,0,-1,0,0,0,0,0.602915,0.6632066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159588,0.6632066,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.6290324,0,0,-1,0,0,0,0,0.6290324,0.6919356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159588,0.6919356,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1003592,0,0,-1,0,0,0,0,0.1003592,0.1103951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159588,0.1103951,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.3486792,0,0,-1,0,0,0,0,0.3486792,0.3835472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159588,0.3835472,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.3209215,0,0,-1,0,0,0,0,0.3209215,0.3530136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159588,0.3530136,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.6905342,0,0,-1,0,0,0,0,0.6905342,0.7595876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159588,0.7595876,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.9102641,0.9102641,4.415527,0,1.370439,0.9102641,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216028,1.001291,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.301632,0.301632,3.806895,0,1.204282,0.301632,3.004022,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2160436,0.3317953,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1759434,0.1759434,3.681206,0,1.169969,0.1759434,53.37501,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2160429,0.1935378,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.2160307,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,3.801961,3.33,0,-1,0,3.33,12.73567,0,0.4719612,0.8521573,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.2160307,4.182158,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.920074,1.920074,0,0,0,1.920074,17.37922,0,0,0,0.3336938,2.02113,1.920074,0,0,4.938919,6.180247,0,1.687436,-1.687436,7.535844,53.82735,0.2160307,2.112081,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,6.813848,4.492811,0.5423619,0,0.5423619,8.050374,57.50256,0.2159972,0,0.4338895,0,5.035173
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,3.260734,3.260734,5,0,1.53,3.260734,8.187156,0,0,0,0.2669613,0,0,1.739266,1.652303,6.271486,4.980937,1.919264,0,1.919264,9.871148,70.50806,0.2160515,3.586807,0.2135691,5,5.247898
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.948316,2.948316,5,0,1.53,2.948316,17.44108,0,0,0,0.514218,0,0,2.051684,1.9491,4.352222,6.708274,2.463318,0,2.463318,12.20806,87.20023,0.2161197,3.243147,0.4113744,5,7.222493
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.02795,1.02795,0,-1,0,1.02795,96.38465,0,0,0,0.9907857,1.082052,1.02795,0,0,1.888904,8.925261,0,0.09126654,-0.09126654,12.11185,86.51306,0.2161197,1.130745,0.7926286,0,9.916046
