Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,1.990311,8.833994,0.5580735,0,0.5580735,12.64129,90.29473,0.2160852,0,0.4464588,0,9.392068
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,1.432238,9.33626,0.3532622,0,0.3532622,12.97642,92.68855,0.2160634,0,0.2826097,0,9.689523
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,3.364235,3.364235,4.242099,0,1.323093,3.364235,4.604565,0,0,0,0.1549084,0,0,0.8778638,0.8339705,1.078975,9.654197,0.9888789,0,0.9888789,13.91455,99.38948,0.2160912,3.700659,0.1239267,5,9.809105
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,6.434956,6.434956,5,0,1.53,6.434956,0,0,0,0,0,1.51048,1.434956,0,0,0.09009654,10.54419,0,1.51048,-1.51048,12.32237,88.01675,0.2160912,7.078452,0,5,10.54419
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.9032126,0.9032126,0,-1,0,0.9032126,0,0,1.110223E-16,0,0,0.9507501,0.9032126,0,0,1.768408,9.033708,0,0.9507501,-0.9507501,11.32019,80.85835,0.2160912,0.9935338,0,0,9.033708
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.05467504,0.05467504,0,-1,0,0.05467504,0,0,6.938894E-18,0,0,0.05755267,0.05467504,0,0,2.824797,8.082957,0,0.05755267,-0.05755267,11.25952,80.42502,0.2160912,0.06014254,0,0,8.082957
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.030271,1.030271,0,-1,0,1.030271,0,0,0,0,0,1.084495,1.030271,0,0,2.888744,8.025405,0,1.084495,-1.084495,10.11637,72.25961,0.2160912,1.133298,0,0,8.025405
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.0235,1.0235,0,-1,0,1.0235,0,0,0,0,0,1.077368,1.0235,0,0,4.093739,6.940909,0,1.077368,-1.077368,8.980721,64.14787,0.2160912,1.12585,0,0,6.940909
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290814,5.863541,0,0,0,8.980721,64.14787,0.2160912,0,0,0,5.863541
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.4150831,0.4150831,0,-1,0,0.4150831,0,0,5.551115E-17,0,0,0.4369296,0.4150831,0,0,5.290814,5.863541,0,0.4369296,-0.4369296,8.520157,60.85814,0.2160912,0.4565914,0,0,5.863541
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.776292,5.426611,0,0,0,8.520157,60.85814,0.2160912,0,0,0,5.426611
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.362759,1.362759,0,-1,0,1.362759,0,0,2.220446E-16,0,0,1.434483,1.362759,0,0,5.776292,5.426611,0,1.434483,-1.434483,7.008078,50.0576,0.2160912,1.499035,0,0,5.426611
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2011648,0.2011648,0,-1,0,0.2011648,0,0,0,0,0,0.2117524,0.2011648,0,0,7.370162,3.992128,0,0.2117524,-0.2117524,6.784872,48.46327,0.2160912,0.2212813,0,0,3.992128
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.8742205,0.8742205,0,-1,0,0.8742205,0,0,1.110223E-16,0,0,0.9202321,0.8742205,0,0,7.605443,3.780376,0,0.9202321,-0.9202321,5.814862,41.53465,0.2160912,0.9616426,0,0,3.780376
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.8448063,0.8448063,0,0,0,0.8448063,0,0,1.110223E-16,0,0,0.8892698,0.8448063,0,0,8.627923,2.860144,0,0.8892698,-0.8892698,4.877489,34.83914,0.2160912,0.9292869,0,0,2.860144
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.9991118,0.9991118,0,0,0,0.9991118,19.14306,0,1.110223E-16,0,0.1912605,1.051697,0.9991118,0,0,9.616,1.970874,0,0.860436,-0.860436,3.97051,28.36073,0.2160912,1.099023,0.1530084,0,2.162135
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,4.185066,4.185066,5,0,1.53,4.185066,28.01694,0,0,0,1.172527,0,0,0.814934,0.7741873,10.57204,1.110438,1.946715,0,1.946715,5.817326,41.55224,0.2161381,4.603573,0.9380219,5,2.282965
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,2.942433,2.942433,4.634867,0,1.430319,2.942433,75.14092,0,0,0,2.210972,0,0,1.692433,1.607812,8.625325,2.862481,3.818783,0,3.818783,9.440142,67.42945,0.2161956,3.236677,1.768777,5,5.073452
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,4.134581,3.33,0,-1,0,3.33,79.56657,0,0.8045812,1.218039,2.649567,3.505263,3.33,0,0,4.806542,6.299386,0,0.8556963,-0.8556963,8.538158,60.98672,0.2161956,4.548039,2.119653,0,8.948953
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,3.318995,3.318995,5,0,1.53,3.318995,90.53347,0,0,0,3.004801,0,0,1.681006,1.596955,5.757316,5.44369,4.601756,0,4.601756,12.90377,92.16959,0.2162362,3.650894,2.403841,5,8.44849
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,4.410036,4.410036,1.948564,0,0.6969578,4.410036,84.95586,0,0,0,3.746584,2.591024,2.461473,0,0,1.15556,9.58527,1.15556,0,1.15556,14.00003,100,0.2162254,4.85104,2.997267,5,13.33185
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,3.686309,3.686309,1.25,0,0.50625,3.686309,109.0104,1.453923,0,0,4.018458,2.564536,2.436309,0,0,0,10.62527,0,0,0,14.00003,100,0.2162254,4.05494,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.145802,1.145802,0,0,0,1.145802,372.9195,3.066811,0,0,4.272919,1.206107,1.145802,0,0,0,10.62527,0,0,0,14.00003,100,0.2162254,1.260382,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,3.649934,3.33,0,-1,0,3.33,111.5308,0.2087118,0.3199337,0.684927,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162254,4.014927,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.9822848,0.9822848,0,0,0,0.9822848,287.2163,1.787298,0,0,2.821282,1.033984,0.9822848,0,0,0,10.62527,0,0,0,14.00003,100,0.2162254,1.080513,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.843705,2.843705,0,0,0,2.843705,58.45384,0,0,0,1.662255,2.993374,2.843705,0,0,0,10.62527,0,1.331119,-1.331119,12.5969,89.97771,0.2162254,3.128076,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,4.060849,4.060849,4.726243,0,1.455264,4.060849,19.17347,0,0,0,0.7786055,0,0,0.665395,0.6321252,1.479021,9.294155,1.410731,0,1.410731,13.93524,99.53725,0.2162599,4.466933,0.6228844,5,10.07276
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,9.352077,8.33,5,0,1.53,8.33,0,0,1.022077,1.957285,0,3.505263,3.33,0,0,0.06829053,10.56381,0,3.505263,-3.505263,10.24037,73.14536,0.2162599,10.28728,0,5,10.56381
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.271029,2.271029,0,-1,0,2.271029,0,0,4.440892E-16,0,0,2.390557,2.271029,0,0,3.963027,7.058549,0,2.390557,-2.390557,7.720502,55.14633,0.2162599,2.498132,0,0,7.058549
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.5724751,0.5724751,0,-1,0,0.5724751,0,0,1.110223E-16,0,0,0.6026054,0.5724751,0,0,6.619202,4.667993,0,0.6026054,-0.6026054,7.0853,50.60918,0.2162599,0.6297226,0,0,4.667993
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.288763,4.065387,0,0,0,7.0853,50.60918,0.2162599,0,0,0,4.065387
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1607565,0.1607565,0,-1,0,0.1607565,0,0,2.775558E-17,0,0,0.1692174,0.1607565,0,0,7.288763,4.065387,0,0.1692174,-0.1692174,6.906929,49.33511,0.2162599,0.1768322,0,0,4.065387
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.085922,1.085922,0,-1,0,1.085922,0,0,2.220446E-16,0,0,1.143076,1.085922,0,0,7.476783,3.89617,0,1.143076,-1.143076,5.702022,40.72865,0.2162599,1.194514,0,0,3.89617
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.03397016,0.03397016,0,-1,0,0.03397016,0,0,0,0,0,0.03575806,0.03397016,0,0,8.746867,2.753094,0,0.03575806,-0.03575806,5.66433,40.45942,0.2162599,0.03736718,0,0,2.753094
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.5236067,0.5236067,0,-1,0,0.5236067,0,0,1.110223E-16,0,0,0.5511649,0.5236067,0,0,8.786598,2.717336,0,0.5511649,-0.5511649,5.083351,36.30957,0.2162599,0.5759674,0,0,2.717336
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.4971455,0.4971455,0,-1,0,0.4971455,0,0,5.551115E-17,0,0,0.5233111,0.4971455,0,0,9.399003,2.166171,0,0.5233111,-0.5233111,4.531732,32.36945,0.2162599,0.5468601,0,0,2.166171
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.3366785,0.3366785,0,-1,0,0.3366785,0,0,0,0,0,0.3543984,0.3366785,0,0,9.98046,1.64286,0,0.3543984,-0.3543984,4.158164,29.70111,0.2162599,0.3703463,0,0,1.64286
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1552942,0.1552942,0,-1,0,0.1552942,0,0,2.775558E-17,0,0,0.1634676,0.1552942,0,0,10.37424,1.288462,0,0.1634676,-0.1634676,3.985853,28.47033,0.2162599,0.1708237,0,0,1.288462
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2066569,0.2066569,0,0,0,0.2066569,0,0,2.775558E-17,0,0,0.2175336,0.2066569,0,0,10.55587,1.124994,0,0.2175336,-0.2175336,3.756553,26.83247,0.2162599,0.2273226,0,0,1.124994
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1955525,0.1955525,0,0,0,0.1955525,58.2652,0,0,0,0.113939,0.2058447,0.1955525,0,0,10.79757,0.9074605,0,0.09190566,-0.09190566,3.659676,26.14049,0.2162599,0.2151077,0.09115122,0,1.021399
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,3.304115,3.304115,5,0,1.53,3.304115,33.8613,0,0,0,1.118816,0,0,1.695885,1.61109,10.89969,0.8155548,2.729907,0,2.729907,6.249493,44.63914,0.2163301,3.634527,0.8950531,5,1.934371
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.851781,1.851781,4.860689,0,1.491968,1.851781,118.2879,0,0,0,2.190433,0,0,3.008907,2.858462,8.169782,3.272471,5.048895,0,5.048895,11.0393,78.85195,0.2163309,2.03696,1.752347,5,5.462904
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.618244,1.618244,0,-1,0,1.618244,201.591,0,0,0,3.262234,1.703415,1.618244,0,0,3.120886,7.816477,1.55882,0,1.55882,12.51812,89.41498,0.2162351,1.780068,2.609787,0,11.07871
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.6528901,0.6528901,0,0,0,0.6528901,470.3817,0.8217567,0,0,3.071075,0.6872528,0.6528901,0,0,1.562066,9.219415,1.562066,0,1.562066,14.00003,100,0.2161392,0.7181792,2.45686,0,12.29049
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.220932,2.220932,0,0,0,2.220932,163.9535,1.303473,0,0,3.641297,2.337824,2.220932,0,0,0,10.62527,0,0,0,14.00003,100,0.2161392,2.443026,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.7673117,0.7673117,0,0,0,0.7673117,620.8322,3.956022,0,0,4.763719,0.8076965,0.7673117,0,0,0,10.62527,0,0,0,14.00003,100,0.2161392,0.8440429,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,3.466702,3.466702,1.25,0,0.50625,3.466702,94.75718,0.9515785,0,0,3.284949,2.33337,2.216702,0,0,0,10.62527,0,0,0,14.00003,100,0.2161392,3.813372,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,5.326726,3.33,0,-1,0,3.33,112.1472,0.2292388,1.996726,2.529399,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2161392,5.859399,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.560371,1.560371,0,0,0,1.560371,178.2427,1.138752,0,0,2.781247,1.642496,1.560371,0,0,0,10.62527,0,0,0,14.00003,100,0.2161392,1.716408,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.766375,1.766375,0,0,0,1.766375,102.1885,0,0,0,1.805033,1.859342,1.766375,0,0,0,10.62527,0,0.05430956,-0.05430956,13.94278,99.59109,0.2161392,1.943013,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.735241,1.735241,0,0,0,1.735241,38.18052,0,0,0,0.662524,1.82657,1.735241,0,0,0.06034396,10.57096,0,1.164045,-1.164045,12.71577,90.82674,0.2161392,1.908765,0.5300192,0,11.23349
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.353728,9.406919,0,0,0,12.71577,90.82674,0.2161392,0,0,0,9.406919
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.287486,1.287486,0,-1,0,1.287486,0,0,2.220446E-16,0,0,1.355249,1.287486,0,0,1.353728,9.406919,0,1.355249,-1.355249,11.28721,80.62278,0.2161392,1.416235,0,0,9.406919
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,6.991741,3.33,0,-1,0,3.33,0,0,3.661741,4.360915,0,3.505263,3.33,0,0,2.85956,8.05167,0,3.505263,-3.505263,7.59234,54.23089,0.2161392,7.690915,0,0,8.05167
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.045955,3.045955,0,-1,0,3.045955,0,0,0,0.02055057,0,3.206269,3.045955,0,0,6.754297,4.546407,0,3.206269,-3.206269,4.212636,30.0902,0.2161392,3.350551,0,0,4.546407
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31682,1.340139,0,0,0,4.212636,30.0902,0.2161392,0,0,0,1.340139
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31682,1.340139,0,0,0,4.212636,30.0902,0.2161392,0,0,0,1.340139
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.080488,1.080488,0,-1,0,1.080488,0,0,0,0,0,1.137356,1.080488,0,0,10.31682,1.340139,0,1.137356,-1.137356,3.013758,21.5268,0.2161392,1.188537,0,0,1.340139
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.3123079,0.192644,0,-1,0,0.192644,0,0,0.1196639,0.1508947,0,0.2027831,0.192644,0,0,11.58055,0.2027831,0,0.2027831,-0.2027831,2.800006,20,0.2161392,0.3435387,0,0,0.2027831
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.3881246,0,0,-1,0,0,0,0,0.3881246,0.426937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161392,0.426937,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.895342,0,0,-1,0,0,0,0,0.895342,0.9848762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161392,0.9848762,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.09660141,0,0,-1,0,0,0,0,0.09660141,0.1062616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161392,0.1062616,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.6901916,0.6901916,4.195455,0,1.310359,0.6901916,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161885,0.7592107,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.452642,1.452642,4.694912,0,1.446711,1.452642,15.82183,0,0,0,0.2298346,0,0,3.24227,3.080157,8.475861,2.997,3.309991,0,3.309991,9.099255,64.99454,0.2162819,1.597906,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,3.307368,3.307368,5,0,1.53,3.307368,34.53418,0,0,0,1.142173,0,0,1.692632,1.608,5.165869,5.975992,2.750173,0,2.750173,11.7083,83.63053,0.216352,3.638105,0.913738,5,7.118165
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.772638,1.772638,0,0,0,1.772638,130.9185,0,0,0,2.320712,1.865935,1.772638,0,0,2.415696,8.451148,0.4547769,0,0.4547769,12.13974,86.71223,0.2163242,1.949902,1.856569,0,10.77186
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.126975,3.126975,0,-1,0,3.126975,89.69173,0,0,0.1096727,2.804638,3.291553,3.126975,0,0,1.960919,8.860447,0,0.4869145,-0.4869145,11.62648,83.04614,0.2163242,3.439673,2.243711,0,11.66508
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,0.3527045,0,0,2.85464,0,0,0,0,2.501935,8.373532,2.501935,0,2.501935,14.00003,100,0.216171,0,2.283712,0,11.22817
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216171,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.9923974,0.9923974,0,0,0,0.9923974,321.431,2.145244,0,0,3.189873,1.044629,0.9923974,0,0,0,10.62527,0,0,0,14.00003,100,0.216171,1.091637,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,5.751678,5.751678,2.628528,0,0.8825881,5.751678,57.15769,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.216171,6.326846,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.832354,1.832354,0,-1,0,1.832354,174.5745,1.27003,0,0,3.198824,1.928794,1.832354,0,0,0,10.62527,0,0,0,14.00003,100,0.216171,2.015589,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.368783,0.368783,0,0,0,0.368783,661.4709,2.0512,0,0,2.439392,0.3881927,0.368783,0,0,0,10.62527,0,0,0,14.00003,100,0.216171,0.4056613,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.103711,3.103711,1.58438,0,0.5975357,3.103711,51.5285,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.216171,3.414082,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.207026,2.207026,0,0,0,2.207026,23.59673,0,0,0,0.5207858,2.323185,2.207026,0,0,0,10.62527,0,1.802399,-1.802399,12.10013,86.42934,0.216171,2.427728,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.728078,1.728078,0,0,0,1.728078,0,0,2.220446E-16,0,0,1.81903,1.728078,0,0,2.002666,8.822875,0,1.81903,-1.81903,10.18271,72.73347,0.216171,1.900886,0,0,8.822875
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.386142,3.33,0,-1,0,3.33,0,0,0.05614183,0.394756,0,3.505263,3.33,0,0,4.02381,7.003845,0,3.505263,-3.505263,6.487835,46.34158,0.216171,3.724756,0,0,7.003845
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.918547,3.498582,0,0,0,6.487835,46.34158,0.216171,0,0,0,3.498582
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.918547,3.498582,0,0,0,6.487835,46.34158,0.216171,0,0,0,3.498582
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.918547,3.498582,0,0,0,6.487835,46.34158,0.216171,0,0,0,3.498582
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.8061213,0.8061213,0,-1,0,0.8061213,0,0,0,0,0,0.8485487,0.8061213,0,0,7.918547,3.498582,0,0.8485487,-0.8485487,5.593386,39.95267,0.216171,0.8867334,0,0,3.498582
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.6111714,0.6111714,0,-1,0,0.6111714,0,0,1.110223E-16,0,0,0.6433383,0.6111714,0,0,8.861379,2.650033,0,0.6433383,-0.6433383,4.915248,35.10884,0.216171,0.6722885,0,0,2.650033
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.5202211,0.5202211,0,-1,0,0.5202211,0,0,1.110223E-16,0,0,0.5476011,0.5202211,0,0,9.5762,2.006695,0,0.5476011,-0.5476011,4.338026,30.98583,0.216171,0.5722432,0,0,2.006695
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18464,1.459094,0,0,0,4.338026,30.98583,0.216171,0,0,0,1.459094
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.8036636,0.8036636,0,-1,0,0.8036636,0,0,0,0,0,0.8459617,0.8036636,0,0,10.18464,1.459094,0,0.8459617,-0.8459617,3.446304,24.61641,0.216171,0.88403,0,0,1.459094
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.406286,0.5824755,0,-1,0,0.5824755,0,0,0.8238103,0.9644389,0,0.6131321,0.5824755,0,0,11.1246,0.6131321,0,0.6131321,-0.6131321,2.800006,20,0.216171,1.546914,0,0,0.6131321
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216171,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.09202656,0.09202656,3.59729,0,1.14706,0.09202656,158.0423,4.440892E-16,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2161599,0.1012292,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.120878,1.120878,4.626142,0,1.427937,1.120878,86.72923,0,0,0,0.972129,0,0,3.505263,3.33,8.33042,3.127897,4.302129,0,4.302129,10.17846,72.70312,0.2161865,1.232966,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.152319,0,0.752583,0,0,0,0,0,1.983588,0,0,2.152319,2.044703,4.02829,6.999813,4.02829,0,4.02829,14.00003,100,0.2160181,0,1.58687,5,8.9834
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.604931,2.604931,0,-1,0,2.604931,110.1,0.1259961,0,0,2.868029,2.742033,2.604931,0,0,0,10.62527,0,0,0,14.00003,100,0.2160181,2.865424,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,3.32014,0,0,3.32014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160181,0,2.656112,0,13.94541
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.555187,0.555187,0,0,0,0.555187,848.9967,4.129112,0,0,4.71352,0.5844074,0.555187,0,0,0,10.62527,0,0,0,14.00003,100,0.2160181,0.6107058,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160181,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,4.093743,4.093743,1.25,0,0.50625,4.093743,118.7092,1.866237,0,0,4.859651,2.993414,2.843743,0,0,0,10.62527,0,0,0,14.00003,100,0.2160181,4.503118,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160181,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.267841,2.267841,0,0,0,2.267841,146.4845,0.9348342,0,0,3.322036,2.387201,2.267841,0,0,0,10.62527,0,0,0,14.00003,100,0.2160181,2.494625,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.422596,2.422596,0,0,0,2.422596,82.77982,0,0,0,2.00542,2.550101,2.422596,0,0,0,10.62527,0,0.5446804,-0.5446804,13.42588,95.89899,0.2160181,2.664855,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.3471308,0.3471308,0,0,0,0.3471308,218.8996,0,0,0,0.7598678,0.3654009,0.3471308,0,0,0.6052004,10.08059,0.3944669,0,0.3944669,13.80011,98.57201,0.2159941,0.3818439,0.6078942,0,10.84046
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,4.236177,4.236177,4.458002,0,1.382034,4.236177,0,0,0,0,0,0,0,0.2218247,0.2107335,0.2107335,10.43561,0.2107335,0,0.2107335,14.00003,100,0.2160002,4.659795,0,5,10.43561
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.313273,1.313273,0,-1,0,1.313273,0,0,0,0,0,1.382393,1.313273,0,0,0,10.62527,0,1.382393,-1.382393,12.54286,89.59167,0.2160002,1.4446,0,0,10.62527
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.8885915,0.8885915,0,-1,0,0.8885915,0,0,1.110223E-16,0,0,0.9353595,0.8885915,0,0,1.535992,9.242882,0,0.9353595,-0.9353595,11.5569,82.54914,0.2160002,0.9774507,0,0,9.242882
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.57528,8.307522,0,0,0,11.5569,82.54914,0.2160002,0,0,0,8.307522
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.8232647,0.8232647,0,-1,0,0.8232647,0,0,1.110223E-16,0,0,0.8665944,0.8232647,0,0,2.57528,8.307522,0,0.8665944,-0.8665944,10.64343,76.02436,0.2160002,0.9055911,0,0,8.307522
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.3703185,0.3703185,0,-1,0,0.3703185,0,0,5.551115E-17,0,0,0.389809,0.3703185,0,0,3.538163,7.440928,0,0.389809,-0.389809,10.23254,73.08941,0.2160002,0.4073503,0,0,7.440928
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.29929,0.29929,0,-1,0,0.29929,0,0,0,0,0,0.3150421,0.29929,0,0,3.971284,7.051119,0,0.3150421,-0.3150421,9.900454,70.71738,0.2160002,0.329219,0,0,7.051119
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.321331,6.736076,0,0,0,9.900454,70.71738,0.2160002,0,0,0,6.736076
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.510347,1.510347,0,-1,0,1.510347,0,0,2.220446E-16,0,0,1.589839,1.510347,0,0,4.321331,6.736076,0,1.589839,-1.589839,8.224617,58.74714,0.2160002,1.661381,0,0,6.736076
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.5938233,0.5938233,0,-1,0,0.5938233,0,0,1.110223E-16,0,0,0.6250772,0.5938233,0,0,6.087818,5.146238,0,0.6250772,-0.6250772,7.565728,54.0408,0.2160002,0.6532056,0,0,5.146238
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.6970097,0.6970097,0,-1,0,0.6970097,0,0,1.110223E-16,0,0,0.7336944,0.6970097,0,0,6.782348,4.521161,0,0.7336944,-0.7336944,6.792346,48.51666,0.2160002,0.7667107,0,0,4.521161
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.6407555,0.6407555,0,0,0,0.6407555,0,0,0,0,0,0.6744795,0.6407555,0,0,7.597564,3.787466,0,0.6744795,-0.6744795,6.081382,43.43835,0.2160002,0.7048311,0,0,3.787466
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.9199002,0.9199002,0,0,0,0.9199002,5.626224,0,1.110223E-16,0,0.05175565,0.9683161,0.9199002,0,0,8.346986,3.112987,0,0.9165604,-0.9165604,5.115242,36.53737,0.2160002,1.01189,0.04140452,0,3.164742
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.964145,2.964145,5,0,1.53,2.964145,28.64051,0,0,0,0.8489462,0,0,2.035855,1.934062,9.365386,2.196426,2.783008,0,2.783008,7.755436,55.39586,0.2160738,3.26056,0.679157,5,3.045373
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,6.582378,4.701134,5.198109,0,5.198109,12.68679,90.61978,0.2159503,0,1.494487,5,6.569242
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,1.946607,0,0,3.330876,0,0,0,0,1.384269,9.379432,1.384269,0,1.384269,14.00003,100,0.2158662,0,2.664701,0,12.71031
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.964469,1.964469,0,0,0,1.964469,165.6554,1.186386,0,0,3.254248,2.067862,1.964469,0,0,0,10.62527,0,0,0,14.00003,100,0.2158662,2.160915,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,2.727569,2.727569,0,0,0,2.727569,165.7671,1.650286,0,0,4.521412,2.871125,2.727569,0,0,0,10.62527,0,0,0,14.00003,100,0.2158662,3.000326,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.184708,3.184708,1.25,0,0.50625,3.184708,145.985,2.61266,0,0,4.649194,2.036535,1.934708,0,0,0,10.62527,0,0,0,14.00003,100,0.2158662,3.503179,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.826473,1.826473,0,0,0,1.826473,209.5132,1.904099,0,0,3.826701,1.922603,1.826473,0,0,0,10.62527,0,0,0,14.00003,100,0.2158662,2.00912,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158662,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,3.997966,3.997966,1.99759,0,0.710342,3.997966,52.66825,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.2158662,4.397762,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158662,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.983574,1.983574,0,0,0,1.983574,30.46854,0,2.220446E-16,0,0.6043661,2.087972,1.983574,0,0,0,10.62527,0,1.483606,-1.483606,12.43617,88.82961,0.2158662,2.181931,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,6.507707,6.507707,5,0,1.53,6.507707,0,0,0,0,0,1.587059,1.507706,0,0,1.648452,9.141667,0,1.587059,-1.587059,10.76326,76.88029,0.2158662,7.158477,0,5,9.141667
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,5.387245,3.33,0,-1,0,3.33,0,0,2.057245,2.595969,0,3.505263,3.33,0,0,3.411851,7.554608,0,3.505263,-3.505263,7.06839,50.4884,0.2158662,5.925969,0,0,7.554608
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,6.095964,3.33,0,-1,0,3.33,0,0,2.765964,3.375561,0,3.505263,3.33,0,0,7.306588,4.049345,0,3.505263,-3.505263,3.373518,24.09651,0.2158662,6.70556,0,0,4.049345
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,5.078749,0.5168779,0,-1,0,0.5168779,0,0,4.561871,5.069746,0,0.544082,0.5168779,0,0,11.20132,0.544082,0,0.544082,-0.544082,2.800006,20,0.2158662,5.586624,0,0,0.544082
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.4226422,0,0,-1,0,0,0,0,0.4226422,0.4649064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158662,0.4649064,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2468425,0,0,-1,0,0,0,0,0.2468425,0.2715268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158662,0.2715268,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.5606136,0,0,-1,0,0,0,0,0.5606136,0.616675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158662,0.616675,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3135836,0,0,-1,0,0,0,0,0.3135836,0.3449419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158662,0.3449419,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.664741,0,0,-1,0,0,0,0,0.664741,0.7312152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158662,0.7312152,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.5110216,0,0,-1,0,0,0,0,0.5110216,0.5621238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158662,0.5621238,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.6836652,0,0,-1,0,0,0,0,0.6836652,0.7520316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158662,0.7520316,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2482602,0.2482602,3.753523,0,1.189712,0.2482602,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158776,0.2730862,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.684927,0.684927,4.19019,0,1.308922,0.684927,10.82182,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.2159217,0.7534197,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.427325,2.427325,5,0,1.53,2.427325,20.08122,0,0,0,0.4874366,0,0,2.572675,2.444041,5.071739,6.060709,2.931478,0,2.931478,11.9696,85.49696,0.2160024,2.670058,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.260546,2.260546,0,0,0,2.260546,64.50658,0,0,0,1.458201,2.379523,2.260546,0,0,2.140261,8.699039,0,0.9213215,-0.9213215,10.99844,78.56013,0.2160024,2.486601,1.166561,0,10.15724
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.783045,1.783045,0,-1,0,1.783045,188.7516,0,0,0,3.365525,1.876889,1.783045,0,0,3.163951,7.777718,1.488636,0,1.488636,12.41068,88.64757,0.2159123,1.961349,2.69242,0,11.14324
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.482139,2.482139,0,0,0,2.482139,124.926,0,0,0,3.100838,2.612778,2.482139,0,0,1.675315,9.117491,0.4880596,0,0.4880596,12.8737,91.9548,0.2158827,2.730353,2.48067,0,12.21833
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.195539,2.195539,0,0,0,2.195539,161.3163,0.04341295,0,0,3.541762,2.311093,2.195539,0,0,1.187256,9.556744,1.187256,0,1.187256,14.00003,100,0.2158109,2.415092,2.83341,0,13.09851
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.955808,1.955808,0,0,0,1.955808,192.3896,1.704026,0,0,3.762771,2.058746,1.955808,0,0,0,10.62527,0,0,0,14.00003,100,0.2158109,2.151389,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.190825,1.190825,0,0,0,1.190825,371.8416,3.174484,0,0,4.427984,1.2535,1.190825,0,0,0,10.62527,0,0,0,14.00003,100,0.2158109,1.309908,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.257183,2.257183,0,-1,0,2.257183,93.93159,0,0,0,2.120208,2.375983,2.257183,0,0,0,10.62527,0,0.2557741,-0.2557741,13.73042,98.07422,0.2158109,2.482902,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.8927336,0.8927336,0,0,0,0.8927336,241.0941,0.9284148,0,0,2.152328,0.9397196,0.8927336,0,0,0.2841935,10.3695,0.2841935,0,0.2841935,14.00003,100,0.2157937,0.982007,1.721862,0,12.52183
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.234322,1.234322,0,0,0,1.234322,72.46548,0,0,0,0.8944578,1.299287,1.234322,0,0,0,10.62527,0,0.404829,-0.404829,13.5733,96.95196,0.2157937,1.357755,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,0.44981,10.22045,0.4283577,0,0.4283577,13.97968,99.85463,0.2157678,0,0.3426861,0,10.6488
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.7515244,0.7515244,0,0,0,0.7515244,0,0,1.110223E-16,0,0,0.7910783,0.7515244,0,0,0.02145232,10.60597,0,0.7910783,-0.7910783,13.14581,93.89843,0.2157678,0.8266769,0,0,10.60597
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.833711,2.833711,0,-1,0,2.833711,0,0,4.440892E-16,0,0,2.982854,2.833711,0,0,0.9004283,9.814889,0,2.982854,-2.982854,10.0016,71.43987,0.2157678,3.117083,0,0,9.814889
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214711,6.832035,0,0,0,10.0016,71.43987,0.2157678,0,0,0,6.832035
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,4.395098,3.33,0,-1,0,3.33,0,0,1.065098,1.504608,0,3.505263,3.33,0,0,4.214711,6.832035,0,3.505263,-3.505263,6.306731,45.04799,0.2157678,4.834608,0,0,6.832035
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.109447,3.326771,0,0,0,6.306731,45.04799,0.2157678,0,0,0,3.326771
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.4833219,0.4833219,0,-1,0,0.4833219,0,0,5.551115E-17,0,0,0.5087599,0.4833219,0,0,8.109447,3.326771,0,0.5087599,-0.5087599,5.770451,41.21742,0.2157678,0.5316541,0,0,3.326771
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2519215,0.2519215,0,-1,0,0.2519215,0,0,5.551115E-17,0,0,0.2651806,0.2519215,0,0,8.674736,2.818012,0,0.2651806,-0.2651806,5.490926,39.22082,0.2157678,0.2771137,0,0,2.818012
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.5388917,0.5388917,0,-1,0,0.5388917,0,0,0,0,0,0.5672544,0.5388917,0,0,8.969381,2.552831,0,0.5672544,-0.5672544,4.892987,34.94984,0.2157678,0.5927808,0,0,2.552831
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.091545,1.091545,0,-1,0,1.091545,0,0,0,0,0,1.148995,1.091545,0,0,9.599664,1.985577,0,1.148995,-1.148995,3.68184,26.29881,0.2157678,1.2007,0,0,1.985577
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.5694567,0.5694567,0,-1,0,0.5694567,0,0,1.110223E-16,0,0,0.5994281,0.5694567,0,0,10.87632,0.8365816,0,0.5994281,-0.5994281,3.049987,21.78558,0.2157678,0.6264024,0,0,0.8365816
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01448443,0.01448443,0,-1,0,0.01448443,0,0,0,0,0,0.01524676,0.01448443,0,0,11.54236,0.2371535,0,0.01524676,-0.01524676,3.033916,21.67078,0.2157678,0.01593287,0,0,0.2371535
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.350668,1.350668,4.855931,0,1.490669,1.350668,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.5593,0.2219068,3.33,0,3.33,6.193031,44.23585,0.2158643,1.485735,0,5,0.2219068
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,8.229297,3.218907,3.441413,0,3.441413,9.457843,67.55589,0.2158479,0,0.08913062,5,3.33032
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.538262,2.538262,5,0,1.53,2.538262,28.03538,0,0,0,0.7116114,0,0,2.461738,2.338651,4.787884,6.316179,3.050262,0,3.050262,12.35158,88.22536,0.2159298,2.792088,0.5692891,5,7.02779
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,1.737621,9.061415,1.182365,0,1.182365,13.47327,96.23742,0.2158585,0,0.9458919,0,10.24378
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,4.759068,3.33,0,-1,0,3.33,81.40122,0,1.429068,1.904975,2.710661,3.505263,3.33,0,0,0.5552565,10.12554,0,0.7946025,-0.7946025,12.63568,90.25468,0.2158585,5.234975,2.168529,0,12.8362
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.233945,1.233945,0,0,0,1.233945,256.354,0.4262307,0,0,3.163269,1.29889,1.233945,0,0,1.438148,9.330941,1.438148,0,1.438148,14.00003,100,0.2157719,1.35734,2.530615,0,12.49421
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,4.26975,4.26975,2.940669,0,0.9678026,4.26975,32.76614,2.220446E-16,0,0,1.399032,1.399032,1.329081,0,0,0,10.62527,0,0,0,14.00003,100,0.2157719,4.696724,1.119226,5,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,6.227318,6.227318,3.585234,0,1.143769,6.227318,44.66034,0,0,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.2157719,6.85005,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.052583,3.052583,1.25,0,0.50625,3.052583,101.2938,1.194622,0,0,3.092078,1.897456,1.802583,0,0,0,10.62527,0,0,0,14.00003,100,0.2157719,3.357841,2.473662,5,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,3.649585,3.33,0,-1,0,3.33,57.52876,0,0.3195854,0.684544,1.915708,3.505263,3.33,0,0,0,10.62527,0,1.589555,-1.589555,12.32449,88.03189,0.2157719,4.014544,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.110028,2.110028,0,0,0,2.110028,73.4847,0,0,0,1.550547,2.221082,2.110028,0,0,1.766173,9.035719,0,0.6705344,-0.6705344,11.61768,82.98329,0.2157719,2.32103,1.240438,0,10.58627
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.173922,3.173922,4.091113,0,1.281874,3.173922,48.70148,0,0,0,1.545747,0,0,0.9171908,0.8713312,2.511211,8.365185,2.417078,0,2.417078,13.91073,99.36213,0.2158283,3.491314,1.236597,5,9.910932
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.71022,0,0,0.8043527,0,0,0,0,0.09413274,10.54056,0.09413274,0,0.09413274,14.00003,100,0.2158226,0,0.6434822,0,11.34491
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,3.72377,3.72377,3.72377,0,1.181589,3.72377,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158226,4.096147,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.395005,3.33,0,-1,0,3.33,0,0,0.06500503,0.4045055,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2158226,3.734506,0,0,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.241647,3.241647,0,-1,0,3.241647,0,0,4.440892E-16,0.2358116,0,3.41226,3.241647,0,0,3.894737,7.120011,0,3.41226,-3.41226,6.708318,47.91647,0.2158226,3.565812,0,0,7.120011
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,5.455437,3.33,0,-1,0,3.33,0,0,2.125437,2.670981,0,3.505263,3.33,0,0,7.686137,3.707751,0,3.505263,-3.505263,3.013447,21.52458,0.2158226,6.000981,0,0,3.707751
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.3841235,0.1923636,0,-1,0,0.1923636,0,0,0.1917599,0.2301723,0,0.202488,0.1923636,0,0,11.58087,0.202488,0,0.202488,-0.202488,2.800006,20,0.2158226,0.4225358,0,0,0.202488
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.364992,0,0,-1,0,0,0,0,0.364992,0.4014912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158226,0.4014912,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.664333,0,0,-1,0,0,0,0,1.664333,1.830767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158226,1.830767,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158226,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158226,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1061916,0,0,-1,0,0,0,0,0.1061916,0.1168108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158226,0.1168108,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.9656281,0,0,-1,0,0,0,0,0.9656281,1.062191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158226,1.062191,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158226,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.2158066,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2157363,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,2.648861,2.648861,5,0,1.53,2.648861,70.25115,0,0,0,1.860855,0,0,2.351139,2.233582,10.37149,1.290937,4.094438,0,4.094438,8.045097,57.46486,0.2158071,2.913747,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.081058,3.081058,0,-1,0,3.081058,102.3317,0,0,0.05916409,3.152899,3.243219,3.081058,0,0,6.277049,4.975931,0,0.09032003,-0.09032003,7.949891,56.78482,0.2158071,3.389164,2.522319,0,8.12883
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,4.296844,4.296844,5,0,1.53,4.296844,56.64778,-1.110223E-16,0,0,2.434066,0,0,0.7031567,0.6679988,6.377404,4.885611,3.102065,0,3.102065,10.89277,77.80534,0.2158753,4.726528,1.947253,5,7.319677
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,4.193666,4.193666,4.478327,0,1.387583,4.193666,70.95691,0,0,0,2.975695,0,0,0.2846614,0.2704283,3.275339,7.677469,3.246124,0,3.246124,13.97231,99.80203,0.2159429,4.613032,2.380556,5,10.65316
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.554142,2.554142,0,0,0,2.554142,155.2456,1.247406,0,0,3.965192,2.68857,2.554142,0,0,0.02921524,10.59898,0.02921524,0,0.02921524,14.00003,100,0.2159412,2.809556,3.172153,0,14.56417
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.816677,2.816677,0,0,0,2.816677,131.9748,0.7523813,0,0,3.717304,2.964923,2.816677,0,0,0,10.62527,0,0,0,14.00003,100,0.2159412,3.098344,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.241518,1.241518,0,-1,0,1.241518,328.6322,2.773166,0,0,4.080027,1.306861,1.241518,0,0,0,10.62527,0,0,0,14.00003,100,0.2159412,1.365669,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159412,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,3.592155,3.592155,1.61454,0,0.6057693,3.592155,57.95129,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2159412,3.95137,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.970039,1.970039,0,0,0,1.970039,43.02157,0,2.220446E-16,0,0.8475419,2.073726,1.970039,0,0,0,10.62527,0,1.226184,-1.226184,12.70752,90.76779,0.2159412,2.167043,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.362427,9.39909,0,0,0,12.70752,90.76779,0.2159412,0,0,0,9.39909
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.9404804,0.9404804,0,-1,0,0.9404804,0,0,1.110223E-16,0,0,0.9899794,0.9404804,0,0,1.362427,9.39909,0,0.9899794,-0.9899794,11.66399,83.31403,0.2159412,1.034528,0,0,9.39909
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.238315,1.238315,0,-1,0,1.238315,0,0,2.220446E-16,0,0,1.30349,1.238315,0,0,2.462404,8.409111,0,1.30349,-1.30349,10.28999,73.49976,0.2159412,1.362147,0,0,8.409111
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,4.634785,3.33,0,-1,0,3.33,0,0,1.304785,1.768264,0,3.505263,3.33,0,0,3.910726,7.105621,0,3.505263,-3.505263,6.595116,47.10788,0.2159412,5.098264,0,0,7.105621
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.088607,1.088607,0,-1,0,1.088607,0,0,0,0,0,1.145902,1.088607,0,0,7.805463,3.600358,0,1.145902,-1.145902,5.387229,38.48013,0.2159412,1.197468,0,0,3.600358
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.5538478,0.5538478,0,-1,0,0.5538478,0,0,1.110223E-16,0,0,0.5829977,0.5538478,0,0,9.078687,2.454456,0,0.5829977,-0.5829977,4.772696,34.09061,0.2159412,0.6092325,0,0,2.454456
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.7171861,0.7171861,0,-1,0,0.7171861,0,0,0,0,0,0.7549327,0.7171861,0,0,9.726462,1.871458,0,0.7549327,-0.7549327,3.976927,28.40656,0.2159412,0.7889047,0,0,1.871458
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.5335047,0.5335047,0,-1,0,0.5335047,0,0,1.110223E-16,0,0,0.5615839,0.5335047,0,0,10.56528,1.116525,0,0.5615839,-0.5615839,3.384965,24.17827,0.2159412,0.5868552,0,0,1.116525
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1407417,0.1407417,0,-1,0,0.1407417,0,0,2.775558E-17,0,0,0.1481492,0.1407417,0,0,11.18926,0.5549415,0,0.1481492,-0.1481492,3.228802,23.06283,0.2159412,0.1548159,0,0,0.5549415
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.379126,0.379126,0,-1,0,0.379126,0,0,5.551115E-17,0.03058592,0,0.39908,0.379126,0,0,11.35387,0.4067923,0,0.39908,-0.39908,2.808135,20.05807,0.2159412,0.4170386,0,0,0.4067923
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.4032905,0.007326679,0,-1,0,0.007326679,0,0,0.3959638,0.4362928,0,0.007712294,0.007326679,0,0,11.79729,0.007712294,0,0.007712294,-0.007712294,2.800006,20,0.2159412,0.4436195,0,0,0.007712294
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.3850656,0.3850656,3.890329,0,1.22706,0.3850656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2159639,0.4235722,0,5,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.260116,0.260116,3.765379,0,1.192948,0.260116,29.15505,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.2159715,0.2861275,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.4985793,0.4985793,4.003842,0,1.258049,0.4985793,135.6967,0,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.2159632,0.5484372,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,3.788429,3.788429,3.065712,0,1.001939,3.788429,48.15247,0,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2159845,4.167272,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.451982,2.451982,0,-1,0,2.451982,121.7469,0.4041781,0,0,2.985212,2.581034,2.451982,0,0,0,10.62527,0,0,0,14.00003,100,0.2159845,2.697181,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.117286,3.117286,1.25,0,0.50625,3.117286,115.742,1.642444,0,0,3.608008,1.965564,1.867286,0,0,0,10.62527,0,0,0,14.00003,100,0.2159845,3.429015,2.886407,5,14.23328
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.138169,1.138169,0,0,0,1.138169,378.1244,3.105622,0,0,4.303695,1.198073,1.138169,0,0,0,10.62527,0,0,0,14.00003,100,0.2159845,1.251986,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.155408,1.155408,0,0,0,1.155408,358.2323,2.922826,0,0,4.139046,1.216219,1.155408,0,0,0,10.62527,0,0,0,14.00003,100,0.2159845,1.270949,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159845,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.4006594,0.4006594,0,-1,0,0.4006594,829.8311,2.90305,0,0,3.324796,0.4217468,0.4006594,0,0,0,10.62527,0,0,0,14.00003,100,0.2159845,0.4407254,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,2.799773,2.799773,0,0,0,2.799773,79.49629,0,4.440892E-16,0,2.225716,2.947129,2.799773,0,0,0,10.62527,0,0.7214137,-0.7214137,13.23959,94.56832,0.2159845,3.07975,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.30328,1.30328,0,0,0,1.30328,69.5657,0,0,0,0.9066358,1.371874,1.30328,0,0,0.8015707,9.90386,0,0.4652379,-0.4652379,12.74919,91.06544,0.2159845,1.433608,0.7253087,0,10.8105
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.436054,1.436054,0,0,0,1.436054,43.78871,0,2.220446E-16,0,0.6288293,1.511635,1.436054,0,0,1.318502,9.438622,0,0.882806,-0.882806,11.81863,84.4186,0.2159845,1.579659,0.5030634,0,10.06745
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.094194,1.094194,0,0,0,1.094194,0,0,0,0,0,1.151783,1.094194,0,0,2.299397,8.555817,0,1.151783,-1.151783,10.60454,75.74658,0.2159845,1.203613,0,0,8.555817
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.5960218,0.5960218,0,-1,0,0.5960218,0,0,1.110223E-16,0,0,0.6273914,0.5960218,0,0,3.579156,7.404034,0,0.6273914,-0.6273914,9.943213,71.02281,0.2159845,0.655624,0,0,7.404034
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.276258,6.776642,0,0,0,9.943213,71.02281,0.2159845,0,0,0,6.776642
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.9199989,0.9199989,0,-1,0,0.9199989,0,0,1.110223E-16,0,0,0.9684198,0.9199989,0,0,4.276258,6.776642,0,0.9684198,-0.9684198,8.92241,63.73137,0.2159845,1.011999,0,0,6.776642
