Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.4738945,0.4738945,0,-1,0,0.4738945,0,0,5.551115E-17,0,0,0.4988363,0.4738945,0,0,5.35228,5.808222,0,0.4988363,-0.4988363,8.39659,59.97552,0.2159845,0.5212839,0,0,5.808222
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2699449,0.2699449,0,-1,0,0.2699449,0,0,5.551115E-17,0,0,0.2841525,0.2699449,0,0,5.906542,5.309386,0,0.2841525,-0.2841525,8.097067,57.83607,0.2159845,0.2969394,0,0,5.309386
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.8011151,0.8011151,0,-1,0,0.8011151,0,0,1.110223E-16,0,0,0.843279,0.8011151,0,0,6.222267,5.025234,0,0.843279,-0.843279,7.208173,51.48685,0.2159845,0.8812266,0,0,5.025234
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.2904413,0.2904413,0,-1,0,0.2904413,0,0,0,0,0,0.3057277,0.2904413,0,0,7.159244,4.181954,0,0.3057277,-0.3057277,6.885908,49.18496,0.2159845,0.3194854,0,0,4.181954
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.4630446,0.4630446,0,-1,0,0.4630446,0,0,5.551115E-17,0,0,0.4874153,0.4630446,0,0,7.498941,3.876227,0,0.4874153,-0.4874153,6.372127,45.5151,0.2159845,0.509349,0,0,3.876227
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1183538,0.1183538,0,-1,0,0.1183538,0,0,0,0,0,0.124583,0.1183538,0,0,8.040514,3.388812,0,0.124583,-0.124583,6.240805,44.57709,0.2159845,0.1301892,0,0,3.388812
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.081962,1.081962,0,-1,0,1.081962,0,0,0,0,0,1.138907,1.081962,0,0,8.17894,3.264229,0,1.138907,-1.138907,5.040291,36.00201,0.2159845,1.190158,0,0,3.264229
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.458481,0.458481,0,0,0,0.458481,0,0,5.551115E-17,0,0,0.4826115,0.458481,0,0,9.444392,2.125321,0,0.4826115,-0.4826115,4.531574,32.36832,0.2159845,0.504329,0,0,2.125321
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.3486633,0.3486633,0,0,0,0.3486633,33.12415,0,5.551115E-17,0,0.1154918,0.367014,0.3486633,0,0,9.980627,1.64271,0,0.2515222,-0.2515222,4.266446,30.47455,0.2159845,0.3835296,0.09239341,0,1.758202
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.556574,1.556574,4.62231,0,1.426891,1.556574,59.64753,0,0,0,0.9284578,0,0,3.065737,2.91245,10.2601,1.391188,3.840908,0,3.840908,7.910251,56.50168,0.216038,1.712231,0.7427663,5,2.319646
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.031445,3.031445,4.812891,0,1.478919,3.031445,70.69431,0,0,0,2.143059,0,0,1.781445,1.692373,6.419188,4.848005,3.835433,0,3.835433,11.54886,82.49171,0.2161077,3.33459,1.714447,5,6.991064
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.964349,2.964349,0,-1,0,2.964349,100.3378,0,0,0,2.974363,3.120367,2.964349,0,0,2.583756,8.299893,0,0.1460046,-0.1460046,11.39496,81.3924,0.2161077,3.260784,2.37949,0,11.27426
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.53275,2.53275,0,0,0,2.53275,128.7634,0,0,0,3.261256,2.666052,2.53275,0,0,2.745983,8.15389,0.5952032,0,0.5952032,11.95962,85.42568,0.2160722,2.786025,2.609004,0,11.41514
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,5.723243,5.723243,4.578807,0,1.415014,5.723243,58.62847,0,0,0,3.35545,1.20467,1.144437,0,0,2.15078,8.689572,2.15078,0,2.15078,14.00003,100,0.216115,6.295568,2.68436,5,12.04502
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.233702,2.233702,0,0,0,2.233702,139.0409,0.7544931,0,0,3.105758,2.351265,2.233702,0,0,0,10.62527,0,0,0,14.00003,100,0.216115,2.457072,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216115,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216115,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216115,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,4.358294,4.358294,3.087896,0,1.007996,4.358294,30.68312,0,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.216115,4.794124,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,2.907105,2.907105,0,0,0,2.907105,25.49533,0,0,0,0.7411759,3.06011,2.907105,0,0,0,10.62527,0,2.318934,-2.318934,11.55566,82.54024,0.216115,3.197815,0.5929407,0,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.576594,8.30634,0,0,0,11.55566,82.54024,0.216115,0,0,0,8.30634
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.027389,1.027389,0,-1,0,1.027389,0,0,0,0,0,1.081462,1.027389,0,0,2.576594,8.30634,0,1.081462,-1.081462,10.4157,74.39767,0.216115,1.130127,0,0,8.30634
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,4.359677,3.33,0,-1,0,3.33,0,0,1.029677,1.465645,0,3.505263,3.33,0,0,3.778218,7.224878,0,3.505263,-3.505263,6.720824,48.00579,0.216115,4.795645,0,0,7.224878
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.861191,2.861191,0,-1,0,2.861191,0,0,4.440892E-16,0,0,3.01178,2.861191,0,0,7.672955,3.719615,0,3.01178,-3.01178,3.54613,25.32945,0.216115,3.14731,0,0,3.719615
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1959484,0.1959484,0,-1,0,0.1959484,0,0,0,0,0,0.2062615,0.1959484,0,0,11.01938,0.7078355,0,0.2062615,-0.2062615,3.328711,23.77646,0.216115,0.2155432,0,0,0.7078355
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.03273086,0.03273086,0,-1,0,0.03273086,0,0,6.938894E-18,0,0,0.03445354,0.03273086,0,0,11.24856,0.501574,0,0.03445354,-0.03445354,3.292394,23.51705,0.216115,0.03600395,0,0,0.501574
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.2925547,0.2925547,0,-1,0,0.2925547,0,0,0,0,0,0.3079524,0.2925547,0,0,11.28684,0.4671205,0,0.3079524,-0.3079524,2.967783,21.19841,0.216115,0.3218102,0,0,0.4671205
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.6030628,0.1512097,0,-1,0,0.1512097,0,0,0.4518531,0.5121593,0,0.1591681,0.1512097,0,0,11.62901,0.1591681,0,0.1591681,-0.1591681,2.800006,20,0.216115,0.6633691,0,0,0.1591681
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.6998588,0,0,-1,0,0,0,0,0.6998588,0.7698447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216115,0.7698447,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.161396,0,0,-1,0,0,0,0,1.161396,1.277536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216115,1.277536,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.4375248,0,0,-1,0,0,0,0,0.4375248,0.4812772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216115,0.4812772,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.378413,1.378413,4.883676,0,1.498243,1.378413,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162099,1.516254,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.4241714,0.4241714,3.929435,0,1.237736,0.4241714,26.38567,0,0,0,0.1119205,0,0,3.505263,3.33,8.475861,2.997,3.441921,0,3.441921,9.224414,65.88853,0.2162288,0.4665886,0.08953637,5,3.108921
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.8601367,0.8601367,4.3654,0,1.356754,0.8601367,129.7911,0,0,0,1.116381,0,0,3.505263,3.33,5.03394,6.094728,4.446381,0,4.446381,13.44262,96.01853,0.2162243,0.9461504,0.8931049,5,7.21111
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.438212,2.438212,0,0,0,2.438212,80.66302,0,0,0,1.966735,2.566539,2.438212,0,0,0.5875587,10.09647,0,0.5998034,-0.5998034,12.81037,91.50248,0.2162243,2.682033,1.573388,0,12.06321
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,0.7176197,0,0,1.971627,0,0,0,0,1.254007,9.496668,1.254007,0,1.254007,14.00003,100,0.2161496,0,1.577301,0,11.46829
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161496,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.121503,2.121503,0,0,0,2.121503,141.282,0.764141,0,0,2.997302,2.233161,2.121503,0,0,0,10.62527,0,0,0,14.00003,100,0.2161496,2.333653,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.982812,1.982812,0,0,0,1.982812,239.4341,2.660358,0,0,4.747529,2.08717,1.982812,0,0,0,10.62527,0,0,0,14.00003,100,0.2161496,2.181093,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.28692,2.28692,0,0,0,2.28692,184.4186,1.810221,0,0,4.217505,2.407284,2.28692,0,0,0,10.62527,0,0,0,14.00003,100,0.2161496,2.515612,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.291603,2.291603,0,-1,0,2.291603,181.4728,1.746423,0,0,4.158637,2.412214,2.291603,0,0,0,10.62527,0,0,0,14.00003,100,0.2161496,2.520763,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161496,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.195173,3.195173,1.76349,0,0.6464328,3.195173,47.16597,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2161496,3.51469,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2462571,0.2462571,0,0,0,0.2462571,259.5054,0.3798325,0,0,0.6390505,0.259218,0.2462571,0,0,0,10.62527,0,0,0,14.00003,100,0.2161496,0.2708828,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,7.825883,7.825883,5,0,1.53,7.825883,0,0,0,0.2784717,0,2.974614,2.825883,0,0,0,10.62527,0,2.974614,-2.974614,10.86451,77.60349,0.2161496,8.608472,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,3.93988,3.33,0,-1,0,3.33,0,0,0.6098804,1.003868,0,3.505263,3.33,0,0,3.305127,7.65066,0,3.505263,-3.505263,7.169638,51.21159,0.2161496,4.333869,0,0,7.65066
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,7.365645,3.33,0,-1,0,3.33,0,0,4.035645,4.77221,0,3.505263,3.33,0,0,7.199863,4.145397,0,3.505263,-3.505263,3.474766,24.81971,0.2161496,8.10221,0,0,4.145397
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.161125,0.6081271,0,-1,0,0.6081271,0,0,0.5529984,0.6691109,0,0.6401338,0.6081271,0,0,11.0946,0.6401338,0,0.6401338,-0.6401338,2.800006,20,0.2161496,1.277238,0,0,0.6401338
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161496,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.063648,0,0,-1,0,0,0,0,1.063648,1.170013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161496,1.170013,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.255057,0,0,-1,0,0,0,0,0.255057,0.2805627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161496,0.2805627,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.4466605,0,0,-1,0,0,0,0,0.4466605,0.4913266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161496,0.4913266,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.05059819,0,0,-1,0,0,0,0,0.05059819,0.055658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161496,0.055658,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.6059859,0,0,-1,0,0,0,0,0.6059859,0.6665844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161496,0.6665844,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.5235562,0,0,-1,0,0,0,0,0.5235562,0.5759118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161496,0.5759118,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.3640279,0.3640279,3.869291,0,1.221316,0.3640279,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161701,0.4004308,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.8094603,0.8094603,4.314723,0,1.342919,0.8094603,5.755836,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.216225,0.8904063,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02169,0.02169,3.526953,0,1.127858,0.02169,1792.953,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2161939,0.023859,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,4.868985,4.868985,5,0,1.53,4.868985,5.995851,0,0,0,0.2919371,0,0,0.1310151,0.1244643,1.380378,9.382935,0.4164014,0,0.4164014,13.08552,93.46781,0.2162032,5.355884,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.4308784,0.4308784,0,-1,0,0.4308784,239.9162,0,0,0,1.033747,0.4535562,0.4308784,0,0,0.9639762,9.757695,0.5801911,0,0.5801911,13.63594,97.39936,0.2161688,0.4739663,0.8269979,0,10.79144
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0.3032032,0,0,0.6869884,0,0,0,0,0.3837851,10.27987,0.3837851,0,0.3837851,14.00003,100,0.216146,0,0.5495907,0,10.96686
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.612564,2.612564,0,0,0,2.612564,45.36012,0,0,0,1.185062,2.750067,2.612564,0,0,0,10.62527,0,1.565005,-1.565005,12.35037,88.21674,0.216146,2.873821,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,1.738895,9.060269,0.5231028,0,0.5231028,12.84663,91.76144,0.216115,0,0.4184822,0,9.583372
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.561195,0.561195,0,0,0,0.561195,176.8132,0,0,0,0.9922668,0.5907316,0.561195,0,0,1.215792,9.531061,0.4015352,0,0.4015352,13.22756,94.48235,0.2160911,0.6173145,0.7938134,0,10.52333
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.1481432,0,0,0.9624,0,0,0,0,0.8142568,9.892443,0.8142568,0,0.8142568,14.00003,100,0.2160429,0,0.76992,0,10.85484
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3090734,0.3090734,0,0,0,0.3090734,209.7726,0.323011,0,0,0.6483514,0.3253405,0.3090734,0,0,0,10.62527,0,0,0,14.00003,100,0.2160429,0.3399808,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,3.477726,3.477726,2.744635,0,0.9142852,3.477726,22.18907,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2160429,3.825499,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.529854,2.529854,0,0,0,2.529854,18.11814,0,4.440892E-16,0,0.4583624,2.663004,2.529854,0,0,0,10.62527,0,2.204642,-2.204642,11.67613,83.40077,0.2160429,2.78284,0.3666899,0,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.449602,8.420632,0,0,0,11.67613,83.40077,0.2160429,0,0,0,8.420632
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.456751,1.456751,0,-1,0,1.456751,0,0,2.220446E-16,0,0,1.533422,1.456751,0,0,2.449602,8.420632,0,1.533422,-1.533422,10.05976,71.8553,0.2160429,1.602426,0,0,8.420632
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,7.301198,3.33,0,-1,0,3.33,0,0,3.971199,4.701318,0,3.505263,3.33,0,0,4.153405,6.88721,0,3.505263,-3.505263,6.364891,45.46341,0.2160429,8.031319,0,0,6.88721
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,4.588688,3.21285,0,-1,0,3.21285,0,0,1.375838,1.834707,0,3.381947,3.21285,0,0,8.048141,3.381947,0,3.381947,-3.381947,2.800006,20,0.2160429,5.047556,0,0,3.381947
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.5104688,0,0,-1,0,0,0,0,0.5104688,0.5615156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160429,0.5615156,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.6512789,0,0,-1,0,0,0,0,0.6512789,0.7164068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160429,0.7164068,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.361503,0,0,-1,0,0,0,0,1.361503,1.497653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160429,1.497653,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.7608677,0,0,-1,0,0,0,0,0.7608677,0.8369545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160429,0.8369545,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.9231873,0,0,-1,0,0,0,0,0.9231873,1.015506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160429,1.015506,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.070658,0,0,-1,0,0,0,0,1.070658,1.177724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160429,1.177724,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.8523687,0,0,-1,0,0,0,0,0.8523687,0.9376056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160429,0.9376056,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.027143,1.027143,4.532407,0,1.402347,1.027143,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161186,1.129858,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.6373291,0.6373291,4.142592,0,1.295928,0.6373291,9.923543,4.440892E-16,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.216158,0.701062,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.249624,2.249624,5,0,1.53,2.249624,22.19169,0,0,0,0.4992297,0,0,2.750376,2.612857,5.082614,6.050921,3.112087,0,3.112087,12.13062,86.64712,0.2162416,2.474587,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01790242,0.01790242,0,0,0,0.01790242,4521.79,0,0,0,0.8095096,0.01884465,0.01790242,0,0,1.970528,8.851799,0.790665,0,0.790665,12.88071,92.0049,0.2161948,0.01969266,0.6476077,0,9.661308
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.573999,2.573999,0,-1,0,2.573999,70.0807,0,0,0,1.803876,2.709472,2.573999,0,0,1.179863,9.563397,0,0.9055963,-0.9055963,11.92613,85.18647,0.2161948,2.831399,1.443101,0,11.36727
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,3.38313,3.38313,3.187204,0,1.035107,3.38313,70.71317,0,0,0,2.392319,0.2062379,0.195926,0,0,2.186081,8.657802,2.186081,0,2.186081,14.00003,100,0.2162263,3.721443,1.913855,5,11.05012
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.609435,0,0,2.609435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162263,0,2.087548,0,13.23471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162263,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,4.4927,4.4927,1.494015,0,0.5728661,4.4927,70.25865,0,0,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2162263,4.94197,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.537508,1.537508,0,-1,0,1.537508,90.03853,0,0,0,1.384349,1.618429,1.537508,0,0,0,10.62527,0,0.2340799,-0.2340799,13.75329,98.23756,0.2162263,1.691258,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.385029,0,0,1.645117,0,0,0,0,0.2600887,10.39119,0.2600887,0,0.2600887,14.00003,100,0.2162109,0,1.316094,0,12.03631
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162109,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.335376,1.335376,0,0,0,1.335376,59.06083,0,0,0,0.7886843,1.405659,1.335376,0,0,0,10.62527,0,0.6169748,-0.6169748,13.34968,95.35466,0.2162109,1.468914,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.106969,2.106969,0,0,0,2.106969,0,0,4.440892E-16,0,0,2.217862,2.106969,0,0,0.6855276,10.0083,0,2.217862,-2.217862,11.01185,78.6559,0.2162109,2.317666,0,0,10.0083
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,6.336625,3.33,0,-1,0,3.33,0,0,3.006625,3.640288,0,3.505263,3.33,0,0,3.149819,7.790437,0,3.505263,-3.505263,7.316976,52.26401,0.2162109,6.970288,0,0,7.790437
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.218993,1.218993,0,-1,0,1.218993,0,0,0,0,0,1.283151,1.218993,0,0,7.044556,4.285174,0,1.283151,-1.283151,5.964416,42.60289,0.2162109,1.340893,0,0,4.285174
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.470279,3.002023,0,0,0,5.964416,42.60289,0.2162109,0,0,0,3.002023
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.9021164,0.9021164,0,-1,0,0.9021164,0,0,1.110223E-16,0,0,0.9495962,0.9021164,0,0,8.470279,3.002023,0,0.9495962,-0.9495962,4.963454,35.45317,0.2162109,0.992328,0,0,3.002023
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.4661477,0.4661477,0,-1,0,0.4661477,0,0,5.551115E-17,0,0,0.4906818,0.4661477,0,0,9.525386,2.052427,0,0.4906818,-0.4906818,4.446229,31.75872,0.2162109,0.5127625,0,0,2.052427
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.4119264,0.4119264,0,-1,0,0.4119264,0,0,5.551115E-17,0,0,0.4336068,0.4119264,0,0,10.07059,1.561745,0,0.4336068,-0.4336068,3.989168,28.494,0.2162109,0.4531191,0,0,1.561745
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.6709698,0.6709698,0,-1,0,0.6709698,0,0,0,0,0,0.706284,0.6709698,0,0,10.55237,1.128139,0,0.706284,-0.706284,3.244679,23.17624,0.2162109,0.7380667,0,0,1.128139
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.5461597,0.4007618,0,-1,0,0.4007618,0,0,0.1453979,0.2000138,0,0.4218545,0.4007618,0,0,11.33713,0.4218545,0,0.4218545,-0.4218545,2.800006,20,0.2162109,0.6007756,0,0,0.4218545
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3024623,0,0,-1,0,0,0,0,0.3024623,0.3327085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162109,0.3327085,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162109,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.6683224,0.6683224,4.173585,0,1.304389,0.6683224,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162565,0.7351547,0,5,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1444492,0.1444492,3.649712,0,1.161371,0.1444492,207.5792,4.440892E-16,0,0,0.2998466,0,0,3.505263,3.33,8.475861,2.997,3.629847,0,3.629847,9.402696,67.16198,0.2162409,0.1588942,0.2398773,5,3.296847
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.767086,1.767086,4.869601,0,1.494401,1.767086,74.87646,0,0,0,1.323131,0,0,3.102515,2.947389,4.846014,6.263862,4.270521,0,4.270521,13.45407,96.10029,0.2162885,1.943794,1.058505,5,7.586993
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.226408,2.226408,0,0,0,2.226408,108.9796,0,0,0,2.426331,2.343587,2.226408,0,0,0.575493,10.10733,0.08274347,0,0.08274347,13.53257,96.66098,0.2162836,2.449049,1.941064,0,12.53366
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.035727,3.035727,0,-1,0,3.035727,121.8473,0.01069837,0,0.00929911,3.698949,3.195502,3.035727,0,0,0.4927495,10.1818,0.4927495,0,0.4927495,14.00003,100,0.2162545,3.339299,2.95916,0,13.88075
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,3.791621,0,0,3.791621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162545,0,3.033297,0,14.41689
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,4.950714,4.950714,1.620714,0,0.607455,4.950714,93.80863,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162545,5.445786,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.8951586,0.8951586,0,0,0,0.8951586,538.2645,3.876049,0,0,4.818321,0.9422722,0.8951586,0,0,0,10.62527,0,0,0,14.00003,100,0.2162545,0.9846745,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.124326,3.124326,1.25,0,0.50625,3.124326,143.799,2.519774,0,0,4.492749,1.972975,1.874326,0,0,0,10.62527,0,0,0,14.00003,100,0.2162545,3.436759,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,4.057991,3.33,0,-1,0,3.33,101.9306,0,0.727991,1.13379,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.2162545,4.46379,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.98958,1.98958,0,0,0,1.98958,144.9255,0.6658084,0,0,2.883408,2.094295,1.98958,0,0,0.1233048,10.5143,0.1233048,0,0.1233048,14.00003,100,0.2162473,2.188538,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.884576,1.884576,0,0,0,1.884576,106.3916,0.02126702,0,0,2.005032,1.983765,1.884576,0,0,0,10.62527,0,0,0,14.00003,100,0.2162473,2.073034,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,6.531385,6.531385,5,0,1.53,6.531385,11.21921,0,0,0,0.7327698,1.611984,1.531385,0,0,0,10.62527,0,0.8792143,-0.8792143,13.07325,93.3802,0.2162473,7.184523,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.452109,3.452109,4.48043,0,1.388157,3.452109,0,0,0,0,0,0,0,1.028321,0.9769047,0.9769047,9.74606,0.9769047,0,0.9769047,14.00003,100,0.2162747,3.79732,0,5,9.74606
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.727674,1.727674,0,-1,0,1.727674,0,0,2.220446E-16,0,0,1.818604,1.727674,0,0,0,10.62527,0,1.818604,-1.818604,12.08305,86.30733,0.2162747,1.900441,0,0,10.62527
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,7.681934,3.33,0,-1,0,3.33,0,0,4.351934,5.120128,0,3.505263,3.33,0,0,2.020671,8.80667,0,3.505263,-3.505263,8.38818,59.91545,0.2162747,8.450128,0,0,8.80667
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.915408,5.301407,0,0,0,8.38818,59.91545,0.2162747,0,0,0,5.301407
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.3331886,0.3331886,0,-1,0,0.3331886,0,0,5.551115E-17,0,0,0.3507249,0.3331886,0,0,5.915408,5.301407,0,0.3507249,-0.3507249,8.018483,57.27477,0.2162747,0.3665075,0,0,5.301407
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.8508163,0.8508163,0,-1,0,0.8508163,0,0,0,0,0,0.8955961,0.8508163,0,0,6.305102,4.950682,0,0.8955961,-0.8955961,7.074442,50.53163,0.2162747,0.9358979,0,0,4.950682
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.5351216,0.5351216,0,-1,0,0.5351216,0,0,1.110223E-16,0,0,0.5632858,0.5351216,0,0,7.300209,4.055086,0,0.5632858,-0.5632858,6.480687,46.29052,0.2162747,0.5886337,0,0,4.055086
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.2761343,0.2761343,0,-1,0,0.2761343,0,0,5.551115E-17,0,0,0.2906677,0.2761343,0,0,7.926082,3.4918,0,0.2906677,-0.2906677,6.174296,44.10202,0.2162747,0.3037477,0,0,3.4918
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.674875,0.674875,0,-1,0,0.674875,0,0,0,0,0,0.7103947,0.674875,0,0,8.249046,3.201133,0,0.7103947,-0.7103947,5.425474,38.75331,0.2162747,0.7423626,0,0,3.201133
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.8841298,0.8841298,0,-1,0,0.8841298,0,0,1.110223E-16,0,0,0.930663,0.8841298,0,0,9.038374,2.490738,0,0.930663,-0.930663,4.444469,31.74614,0.2162747,0.9725428,0,0,2.490738
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.5777382,0.5777382,0,-1,0,0.5777382,0,0,1.110223E-16,0,0,0.6081455,0.5777382,0,0,10.07244,1.560075,0,0.6081455,-0.6081455,3.803427,27.16728,0.2162747,0.6355121,0,0,1.560075
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.7383983,0.7383983,0,0,0,0.7383983,0,0,0,0,0,0.7772614,0.7383983,0,0,10.74816,0.9519295,0,0.7772614,-0.7772614,2.984122,21.31511,0.2162747,0.8122382,0,0,0.9519295
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.7104959,0.7104959,4.215759,0,1.315902,0.7104959,32.37127,4.440892E-16,0,0,0.2299965,0,0,3.505263,3.33,11.61178,0.1746681,3.559997,0,3.559997,6.361431,45.4387,0.21631,0.7815455,0.1839972,5,0.4046646
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,8.051788,3.378665,4.290155,0,4.290155,10.43143,74.51006,0.2162437,0,0.7681239,5,4.33882
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.5443869,0.5443869,3.226653,0,1.045876,0.5443869,222.9077,0,0,0,1.21348,0,0,2.682266,2.548153,3.761633,7.239804,3.761633,0,3.761633,14.00003,100,0.2161856,0.5988256,0.9707844,5,8.453285
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161856,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.497561,2.497561,0,0,0,2.497561,87.94196,0,0,0,2.196404,2.629011,2.497561,0,0,0,10.62527,0,0.4326073,-0.4326073,13.54402,96.74281,0.2161856,2.747317,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,3.347055,3.347055,2.367551,0,0.8113414,3.347055,45.16603,1.665335E-16,0,0,1.511732,1.031057,0.9795042,0,0,0.4806748,10.19267,0.4806748,0,0.4806748,14.00003,100,0.216195,3.681761,1.209386,5,11.7044
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.520828,0,0,1.520828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216195,0,1.216662,0,12.1461
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.535719,1.535719,0,0,0,1.535719,103.6643,0,0,0,1.591992,1.616547,1.535719,0,0,0,10.62527,0,0.0245546,-0.0245546,13.97414,99.81512,0.216195,1.689291,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.556841,2.556841,0,-1,0,2.556841,80.63721,0,0,0,2.061765,2.691412,2.556841,0,0,0.02728289,10.60072,0,0.6296466,-0.6296466,13.31044,95.07438,0.216195,2.812526,1.649412,0,12.66249
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.9360657,0.9360657,0,0,0,0.9360657,203.1795,0.1896715,0,0,1.901894,0.9853323,0.9360657,0,0,0.7268902,9.971073,0.7268902,0,0.7268902,14.00003,100,0.2161524,1.029672,1.521515,0,11.87297
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161524,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161524,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,4.844637,4.844637,4.844637,0,1.487586,4.844637,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161524,5.329101,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,5.175098,3.33,0,-1,0,3.33,0,0,1.845098,2.362608,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2161524,5.692608,0,0,10.62527
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2161524,0,0,0,7.120011
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2161524,0,0,0,7.120011
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.027914,1.027914,0,-1,0,1.027914,0,0,0,0,0,1.082014,1.027914,0,0,3.894737,7.120011,0,1.082014,-1.082014,9.164613,65.46139,0.2161524,1.130705,0,0,7.120011
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.9684774,0.9684774,0,-1,0,0.9684774,0,0,1.110223E-16,0,0,1.01945,0.9684774,0,0,5.096975,6.037997,0,1.01945,-1.01945,8.090018,57.78573,0.2161524,1.065325,0,0,6.037997
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.2927616,0.2927616,0,-1,0,0.2927616,0,0,5.551115E-17,0,0,0.3081701,0.2927616,0,0,6.229697,5.018547,0,0.3081701,-0.3081701,7.765179,55.46545,0.2161524,0.3220378,0,0,5.018547
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1779325,0.1779325,0,-1,0,0.1779325,0,0,0,0,0,0.1872974,0.1779325,0,0,6.572108,4.710377,0,0.1872974,-0.1872974,7.56775,54.05525,0.2161524,0.1957258,0,0,4.710377
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.172372,1.172372,0,-1,0,1.172372,0,0,0,0,0,1.234075,1.172372,0,0,6.780217,4.523079,0,1.234075,-1.234075,6.26692,44.76363,0.2161524,1.289609,0,0,4.523079
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.006727343,0.006727343,0,-1,0,0.006727343,0,0,8.673617E-19,0,0,0.007081414,0.006727343,0,0,8.151411,3.289004,0,0.007081414,-0.007081414,6.259456,44.71031,0.2161524,0.007400077,0,0,3.289004
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1396149,0.1396149,0,-1,0,0.1396149,0,0,2.775558E-17,0,0,0.1469631,0.1396149,0,0,8.15928,3.281923,0,0.1469631,-0.1469631,6.104543,43.60379,0.2161524,0.1535764,0,0,3.281923
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.4491017,0.4491017,0,0,0,0.4491017,0,0,5.551115E-17,0,0,0.4727386,0.4491017,0,0,8.322572,3.134959,0,0.4727386,-0.4727386,5.606233,40.04444,0.2161524,0.4940118,0,0,3.134959
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.7079878,0.7079878,0,0,0,0.7079878,15.04392,0,0,0,0.1065091,0.7452503,0.7079878,0,0,8.847836,2.662221,0,0.6387413,-0.6387413,4.93294,35.23522,0.2161524,0.7787866,0.08520731,0,2.76873
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.819819,0.819819,0,0,0,0.819819,66.59578,0,0,0,0.5459649,0.8629674,0.819819,0,0,9.557549,2.02348,0,0.3170025,-0.3170025,4.598791,32.84844,0.2161524,0.9018009,0.4367719,0,2.569445
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,2.717168,2.717168,5,0,1.53,2.717168,39.20037,0,0,0,1.06514,0,0,2.282832,2.16869,9.909775,1.706477,3.23383,0,3.23383,7.666672,54.76183,0.2162338,2.988885,0.852112,5,2.771617
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.8282375,0.8282375,0,-1,0,0.8282375,229.2745,0,0,0,1.898938,0.871829,0.8282375,0,0,6.675944,4.616925,1.027109,0,1.027109,8.641072,61.72182,0.2161736,0.9110613,1.51915,0,6.515862
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,3.26574,3.26574,5,0,1.53,3.26574,67.26582,0,0,0,2.196727,0,0,1.734259,1.647547,5.648835,5.541323,3.844274,0,3.844274,12.28807,87.77176,0.2162566,3.592314,1.757382,5,7.73805
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.063872,3.063872,2.115829,0,0.7426214,3.063872,91.46925,2.220446E-16,0,0,2.802501,0.9979397,0.9480427,0,0,1.804561,9.001169,1.804561,0,1.804561,14.00003,100,0.2162221,3.370259,2.242001,5,11.80367
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162221,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,3.659998,3.659998,1.25,0,0.50625,3.659998,74.85048,0.2026861,0,0,2.739526,2.53684,2.409998,0,0,0,10.62527,0,0,0,14.00003,100,0.2162221,4.025998,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.012068,3.012068,0,-1,0,3.012068,78.24912,0,4.440892E-16,0,2.356917,3.170598,3.012068,0,0,0,10.62527,0,0.8136811,-0.8136811,13.14233,93.87362,0.2162221,3.313275,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,2.745644,2.745644,0,0,0,2.745644,99.23904,0,0,0,2.724751,2.890151,2.745644,0,0,0.9040901,9.811593,0,0.1654006,-0.1654006,12.96799,92.62828,0.2162221,3.020208,2.179801,0,12.53634
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,0.9658288,0,0,2.053697,0,0,0,0,1.087869,9.646193,1.087869,0,1.087869,14.00003,100,0.2161584,0,1.642958,0,11.69989
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161584,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161584,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.486112,2.486112,0,-1,0,2.486112,0,0,4.440892E-16,0,0,2.61696,2.486112,0,0,0,10.62527,0,2.61696,-2.61696,11.24151,80.29634,0.2161584,2.734723,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.797292,1.797292,0,-1,0,1.797292,0,0,2.220446E-16,0,0,1.891887,1.797292,0,0,2.907733,8.008314,0,1.891887,-1.891887,9.247287,66.05192,0.2161584,1.977021,0,0,8.008314
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.503353,2.503353,0,-1,0,2.503353,0,0,4.440892E-16,0,0,2.635109,2.503353,0,0,5.00983,6.116428,0,2.635109,-2.635109,6.469638,46.21161,0.2161584,2.753689,0,0,6.116428
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.7345526,0.7345526,0,-1,0,0.7345526,0,0,1.110223E-16,0,0,0.7732133,0.7345526,0,0,7.937728,3.481319,0,0.7732133,-0.7732133,5.6546,40.38992,0.2161584,0.8080079,0,0,3.481319
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.6706084,0.6706084,0,-1,0,0.6706084,0,0,1.110223E-16,0,0,0.7059036,0.6706084,0,0,8.796854,2.708106,0,0.7059036,-0.7059036,4.910512,35.07502,0.2161584,0.7376692,0,0,2.708106
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.186737,1.186737,0,-1,0,1.186737,0,0,0,0,0,1.249197,1.186737,0,0,9.581191,2.002202,0,1.249197,-1.249197,3.593743,25.66954,0.2161584,1.305411,0,0,2.002202
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.09088363,0.09088363,0,-1,0,0.09088363,0,0,1.387779E-17,0,0,0.09566697,0.09088363,0,0,10.96919,0.7530054,0,0.09566697,-0.09566697,3.492901,24.94924,0.2161584,0.09997199,0,0,0.7530054
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.6038407,0.6038407,0,-1,0,0.6038407,0,0,0,0.03975329,0,0.6356218,0.6038407,0,0,11.07548,0.6573384,0,0.6356218,-0.6356218,2.822897,20.16351,0.2161584,0.6642248,0,0,0.6573384
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.346623,0.02063078,0,-1,0,0.02063078,0,0,1.325992,1.460655,0,0.02171661,0.02063078,0,0,11.78173,0.02171661,0,0.02171661,-0.02171661,2.800006,20,0.2161584,1.481285,0,0,0.02171661
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.5226983,0,0,-1,0,0,0,0,0.5226983,0.5749682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161584,0.5749682,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.4267913,0.4267913,3.932055,0,1.238451,0.4267913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161838,0.4694704,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.5646858,0.5646858,4.069949,0,1.276096,0.5646858,49.44707,4.440892E-16,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.216204,0.6211544,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.741841,1.741841,4.692885,0,1.446158,1.741841,69.84445,0,0,0,1.216579,0,0,2.951045,2.803493,4.86664,6.245298,4.020072,0,4.020072,13.1969,94.2634,0.2162513,1.916025,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.80891,2.80891,0,0,0,2.80891,83.13625,0,4.440892E-16,0,2.335222,2.956747,2.80891,0,0,0.8465679,9.863363,0,0.6215251,-0.6215251,12.54176,89.58381,0.2162513,3.089801,1.868178,0,12.19859
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.037993,3.037993,0,-1,0,3.037993,113.0933,0,0,0.01179186,3.435767,3.197887,3.037993,0,0,1.537151,9.241838,0.23788,0,0.23788,12.76743,91.19576,0.2162374,3.341792,2.748614,0,12.6776
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.183597,3.183597,1.25,0,0.50625,3.183597,122.6007,0.5684745,0,0,3.903111,2.035365,1.933596,0,0,1.299271,9.45593,1.299271,0,1.299271,14.00003,100,0.2161617,3.501956,3.122488,5,13.35904
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.23642,1.23642,0,0,0,1.23642,378.934,3.383721,0,0,4.685215,1.301495,1.23642,0,0,0,10.62527,0,0,0,14.00003,100,0.2161617,1.360062,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.127079,2.127079,0,0,0,2.127079,218.9046,2.417244,0,0,4.656275,2.239031,2.127079,0,0,0,10.62527,0,0,0,14.00003,100,0.2161617,2.339787,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161617,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,3.864183,3.33,0,-1,0,3.33,87.91405,4.440892E-16,0.534183,0.9206014,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2161617,4.250601,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.622946,0.622946,0,0,0,0.622946,452.5415,1.521439,0,0,2.819089,0.6557326,0.622946,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.2161242,0.6852406,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.016201,2.016201,0,0,0,2.016201,94.57777,0,0,0,1.906878,2.122317,2.016201,0,0,0,10.62527,0,0.2154389,-0.2154389,13.77294,98.37791,0.2161242,2.217821,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,4.053649,4.053649,3.520566,0,1.126114,4.053649,19.74806,3.053113E-16,0,0,0.8005171,0.5611405,0.5330834,0,0,0.2393766,10.40983,0.2393766,0,0.2393766,14.00003,100,0.2161289,4.459014,0.6404136,5,11.21035
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,4.976506,4.976506,4.976506,0,1.523586,4.976506,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161289,5.474156,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,6.075711,3.33,0,-1,0,3.33,0,0,2.745711,3.353282,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2161289,6.683282,0,0,10.62527
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.008071,2.008071,0,-1,0,2.008071,0,0,4.440892E-16,0,0,2.113759,2.008071,0,0,3.894737,7.120011,0,2.113759,-2.113759,8.077059,57.69316,0.2161289,2.208878,0,0,7.120011
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.243358,5.006252,0,0,0,8.077059,57.69316,0.2161289,0,0,0,5.006252
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.243358,5.006252,0,0,0,8.077059,57.69316,0.2161289,0,0,0,5.006252
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.5440644,0.5440644,0,-1,0,0.5440644,0,0,1.110223E-16,0,0,0.5726994,0.5440644,0,0,6.243358,5.006252,0,0.5726994,-0.5726994,7.473381,53.38118,0.2161289,0.5984709,0,0,5.006252
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.4300289,0.4300289,0,-1,0,0.4300289,0,0,5.551115E-17,0,0,0.4526621,0.4300289,0,0,6.879691,4.433553,0,0.4526621,-0.4526621,6.996233,49.97299,0.2161289,0.4730318,0,0,4.433553
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.5022538,0.5022538,0,-1,0,0.5022538,0,0,0,0,0,0.5286882,0.5022538,0,0,7.382648,3.980891,0,0.5286882,-0.5286882,6.438947,45.99238,0.2161289,0.5524792,0,0,3.980891
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.3852002,0.3852002,0,-1,0,0.3852002,0,0,0,0,0,0.4054739,0.3852002,0,0,7.970079,3.452203,0,0.4054739,-0.4054739,6.011539,42.93948,0.2161289,0.4237202,0,0,3.452203
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.4396049,0.4396049,0,-1,0,0.4396049,0,0,5.551115E-17,0,0,0.462742,0.4396049,0,0,8.420607,3.046729,0,0.462742,-0.462742,5.523767,39.4554,0.2161289,0.4835654,0,0,3.046729
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.072422,1.072422,0,-1,0,1.072422,0,0,2.220446E-16,0,0,1.128866,1.072422,0,0,8.934764,2.583987,0,1.128866,-1.128866,4.333838,30.95592,0.2161289,1.179665,0,0,2.583987
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.4544792,0.4544792,0,0,0,0.4544792,0,0,0,0,0,0.4783991,0.4544792,0,0,10.18906,1.455121,0,0.4783991,-0.4783991,3.829561,27.35395,0.2161289,0.4999271,0,0,1.455121
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.695889,0.695889,0,0,0,0.695889,12.50208,0,0,0,0.08700061,0.7325147,0.695889,0,0,10.72061,0.9767219,0,0.6455141,-0.6455141,3.149129,22.49374,0.2161289,0.7654779,0.06960049,0,1.063722
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,2.78329,2.78329,5,0,1.53,2.78329,13.75083,0,0,0,0.3827256,0,0,2.21671,2.105874,11.43785,0.3312078,2.4886,0,2.4886,5.510022,39.35722,0.2161949,3.06162,0.3061804,5,0.7139333
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.314116,2.314116,5,0,1.53,2.314116,12.57382,0,0,0,0.2909727,0,0,2.685884,2.55159,8.949252,2.570947,2.842563,0,2.842563,8.206714,58.61927,0.2162714,2.545527,0.2327782,5,2.86192
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,3.623466,3.33,0,-1,0,3.33,37.00747,0,0.2934665,0.6558132,1.232349,3.505263,3.33,0,0,6.106689,5.129254,0,2.272915,-2.272915,5.810852,41.506,0.2162714,3.985813,0.9858789,0,6.361602
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.039298,1.039298,0,0,0,1.039298,83.40744,0,0,0,0.8668519,1.093998,1.039298,0,0,8.63215,2.856339,0,0.227146,-0.227146,5.571419,39.79577,0.2162714,1.143228,0.6934815,0,3.723191
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,8.884534,2.629193,0.6577263,0,0.6577263,6.195393,44.25272,0.2162331,0,0.526181,0,3.28692
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,3.740345,3.740345,5,0,1.53,3.740345,65.1194,0,0,0,2.43569,0,0,1.259655,1.196672,8.226808,3.221147,3.632362,0,3.632362,9.641355,68.86668,0.2163134,4.11438,1.948552,5,5.656837
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.8073269,0.8073269,2.165051,0,0.756059,0.8073269,409.3271,0,0,0,3.304608,0,0,1.357724,1.289838,4.594446,6.490273,4.594446,0,4.594446,14.00003,100,0.2161209,0.8880596,2.643686,5,9.794881
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,3.583357,3.33,0,-1,0,3.33,62.16735,0,0.2533571,0.6116928,2.070173,3.505263,3.33,0,0,0,10.62527,0,1.43509,-1.43509,12.48731,89.19489,0.2161209,3.941693,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,7.035158,7.035158,5,0,1.53,7.035158,30.02108,0,0,0,2.112031,2.142272,2.035158,0,0,1.594545,9.190184,0,0.03024136,-0.03024136,12.45543,88.9672,0.2161209,7.738674,1.689624,5,11.30221
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.063014,3.063014,3.185309,0,1.03459,3.063014,48.95224,0,0,0,1.499414,0,0,0.1222959,0.1161811,1.628146,9.159943,1.615595,0,1.615595,13.98812,99.91495,0.2161532,3.369315,1.199531,5,10.65936
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,4.019529,4.019529,3.377644,0,1.087097,4.019529,17.1219,2.966377E-16,0,0,0.6882198,0.6756684,0.6418849,0,0,0.01255142,10.61398,0.01255142,0,0.01255142,14.00003,100,0.2161534,4.421482,0.5505759,5,11.3022
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161534,0,0,0,10.62527
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.177583,2.177583,0,-1,0,2.177583,0,0,0,0,0,2.292193,2.177583,0,0,0,10.62527,0,2.292193,-2.292193,11.58384,82.74158,0.2161534,2.395342,0,0,10.62527
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,5.008497,3.33,0,-1,0,3.33,0,0,1.678497,2.179347,0,3.505263,3.33,0,0,2.546881,8.333081,0,3.505263,-3.505263,7.888972,56.34969,0.2161534,5.509346,0,0,8.333081
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2738385,0.2738385,0,-1,0,0.2738385,0,0,0,0,0,0.288251,0.2738385,0,0,6.441618,4.827818,0,0.288251,-0.288251,7.585129,54.17939,0.2161534,0.3012224,0,0,4.827818
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.7570029,0.7570029,0,-1,0,0.7570029,0,0,0,0,0,0.7968451,0.7570029,0,0,6.761897,4.539567,0,0.7968451,-0.7968451,6.745181,48.17976,0.2161534,0.8327032,0,0,4.539567
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2151833,0.2151833,0,-1,0,0.2151833,0,0,2.775558E-17,0,0,0.2265088,0.2151833,0,0,7.647281,3.742722,0,0.2265088,-0.2265088,6.50642,46.47433,0.2161534,0.2367017,0,0,3.742722
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.898957,3.516213,0,0,0,6.50642,46.47433,0.2161534,0,0,0,3.516213
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.8506197,0.8506197,0,-1,0,0.8506197,0,0,1.110223E-16,0,0,0.8953892,0.8506197,0,0,7.898957,3.516213,0,0.8953892,-0.8953892,5.562596,39.73275,0.2161534,0.9356817,0,0,3.516213
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2551668,0.2551668,0,-1,0,0.2551668,0,0,5.551115E-17,0,0,0.2685967,0.2551668,0,0,8.893834,2.620824,0,0.2685967,-0.2685967,5.27947,37.71043,0.2161534,0.2806835,0,0,2.620824
