Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.771873,0,0,3.839843,0,0,0,0,1.06797,9.664102,1.06797,0,1.06797,14.00003,100,0.2145904,0,3.071874,0,13.50394
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1168493,0.1168493,0,0,0,0.1168493,3665.908,4.16059,0,0,4.283589,0.1229993,0.1168493,0,0,0,10.62527,0,0,0,14.00003,100,0.2145904,0.1285342,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,3.972945,3.972945,1.25,0,0.50625,3.972945,82.35292,0.4055783,0,0,3.271837,2.866258,2.722945,0,0,0,10.62527,0,0,0,14.00003,100,0.2145904,4.37024,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.5411918,0.5411918,0,0,0,0.5411918,854.8956,4.056949,0,0,4.626625,0.5696756,0.5411918,0,0,0,10.62527,0,0,0,14.00003,100,0.2145904,0.5953109,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.5472574,0.5472574,0,-1,0,0.5472574,595.5045,2.682882,0,0,3.258943,0.5760605,0.5472574,0,0,0,10.62527,0,0,0,14.00003,100,0.2145904,0.6019832,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.01337,3.01337,0,0,0,3.01337,50.87861,0,0,0,1.533161,3.171968,3.01337,0,0,0,10.62527,0,1.638808,-1.638808,12.27257,87.66106,0.2145904,3.314707,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,3.300267,3.300267,4.541674,0,1.404877,3.300267,15.57914,0,0,0,0.5141534,0,0,1.241407,1.179336,1.820897,8.986466,1.69349,0,1.69349,13.87916,99.13665,0.2146325,3.630294,0.4113227,5,9.50062
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.2105548,0,0,0.3379624,0,0,0,0,0.1274075,10.51061,0.1274075,0,0.1274075,14.00003,100,0.2146253,0,0.2703699,0,10.84857
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.478431,2.478431,0,0,0,2.478431,0,0,0,0,0,2.608875,2.478431,0,0,0,10.62527,0,2.608875,-2.608875,11.25003,80.35722,0.2146253,2.726274,0,0,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1305586,0.1305586,0,-1,0,0.1305586,0,0,2.775558E-17,0,0,0.13743,0.1305586,0,0,2.89875,8.016399,0,0.13743,-0.13743,11.10517,79.32247,0.2146253,0.1436144,0,0,8.016399
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.091874,2.091874,0,-1,0,2.091874,0,0,0,0,0,2.201973,2.091874,0,0,3.05145,7.87897,0,2.201973,-2.201973,8.784085,62.74334,0.2146253,2.301061,0,0,7.87897
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.360429,2.360429,0,-1,0,2.360429,0,0,0,0,0,2.484663,2.360429,0,0,5.498086,5.676997,0,2.484663,-2.484663,6.165021,44.03578,0.2146253,2.596472,0,0,5.676997
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.8660573,0.8660573,0,-1,0,0.8660573,0,0,1.110223E-16,0,0,0.9116393,0.8660573,0,0,8.258821,3.192334,0,0.9116393,-0.9116393,5.204069,37.17185,0.2146253,0.9526631,0,0,3.192334
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.8905976,0.8905976,0,-1,0,0.8905976,0,0,1.110223E-16,0,0,0.9374712,0.8905976,0,0,9.271754,2.280695,0,0.9374712,-0.9374712,4.215888,30.11342,0.2146253,0.9796574,0,0,2.280695
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.5645031,0.5645031,0,-1,0,0.5645031,0,0,0,0,0,0.5942138,0.5645031,0,0,10.31339,1.343224,0,0.5942138,-0.5942138,3.589532,25.63946,0.2146253,0.6209534,0,0,1.343224
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97363,0.7490101,0,0,0,3.589532,25.63946,0.2146253,0,0,0,0.7490101
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01278864,0.01278864,0,-1,0,0.01278864,0,0,0,0,0,0.01346172,0.01278864,0,0,10.97363,0.7490101,0,0.01346172,-0.01346172,3.575342,25.5381,0.2146253,0.0140675,0,0,0.7490101
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.4370719,0.4370719,0,-1,0,0.4370719,0,0,5.551115E-17,0,0,0.4600756,0.4370719,0,0,10.98858,0.7355484,0,0.4600756,-0.4600756,3.090379,22.07409,0.2146253,0.4807791,0,0,0.7355484
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49978,0.2754727,0,0,0,3.090379,22.07409,0.2146253,0,0,0,0.2754727
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49978,0.2754727,0,0,0,3.090379,22.07409,0.2146253,0,0,0,0.2754727
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1504817,0.1504817,0,0,0,0.1504817,293.3084,0,0,0,0.4413755,0.1584018,0.1504817,0,0,11.49978,0.2754727,0.2829737,0,0.2829737,3.358832,23.99161,0.2146095,0.1655299,0.3531004,0,0.7168482
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,11.21681,0.530149,0.9906068,0,0.9906068,4.298604,30.70425,0.2145542,0,0.7924854,0,1.520756
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.644568,1.644568,4.801116,0,1.475705,1.644568,104.4572,0,0,0,1.71787,0,0,3.156548,2.99872,10.2262,1.421695,4.71659,0,4.71659,8.773154,62.66526,0.2145711,1.809025,1.374296,5,3.139565
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.5402663,0.5402663,0,-1,0,0.5402663,478.3604,0,0,0,2.584419,0.5687013,0.5402663,0,0,5.509608,5.666626,2.015718,0,2.015718,10.68543,76.32436,0.2144588,0.5942929,2.067536,0,8.251046
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.5514159,0.5514159,0,0,0,0.5514159,575.3453,0,0,0,3.172545,0.5804378,0.5514159,0,0,3.49389,7.480773,2.592108,0,2.592108,13.14452,93.88925,0.2143144,0.6065574,2.538036,0,10.65332
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.5787058,0.5787058,0,0,0,0.5787058,640.1456,2.193613,0,0,3.704559,0.609164,0.5787058,0,0,0.9017825,9.81367,0.9017825,0,0.9017825,14.00003,100,0.2142643,0.6365764,2.963647,0,13.51823
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.898417,1.898417,0,0,0,1.898417,176.8831,1.359645,0,0,3.357979,1.998334,1.898417,0,0,0,10.62527,0,0,0,14.00003,100,0.2142643,2.088259,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142643,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,3.307377,3.307377,0,-1,0,3.307377,74.05313,0,0,0.3081149,2.449216,3.48145,3.307377,0,0,0,10.62527,0,1.032233,-1.032233,12.91196,92.22809,0.2142643,3.638115,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,0.9066572,0,0,2.053583,0,0,0,0,1.146926,9.593041,1.146926,0,1.146926,14.00003,100,0.2142005,0,1.642866,0,11.64662
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.057397,2.057397,0,0,0,2.057397,52.20381,0,0,0,1.07404,2.165681,2.057397,0,0,0,10.62527,0,1.091642,-1.091642,12.84934,91.78079,0.2142005,2.263137,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.860276,1.860276,0,0,0,1.860276,31.80203,0,0,0,0.5916055,1.958185,1.860276,0,0,1.212935,9.533632,0,1.36658,-1.36658,11.40884,81.49152,0.2142005,2.046304,0.4732844,0,10.12524
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.558136,1.558136,0,0,0,1.558136,0,0,2.220446E-16,0,0,1.640144,1.558136,0,0,2.731357,8.167053,0,1.640144,-1.640144,9.679972,69.14252,0.2142005,1.71395,0,0,8.167053
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.553739,6.526909,0,0,0,9.679972,69.14252,0.2142005,0,0,0,6.526909
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.553739,6.526909,0,0,0,9.679972,69.14252,0.2142005,0,0,0,6.526909
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.553739,6.526909,0,0,0,9.679972,69.14252,0.2142005,0,0,0,6.526909
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2033343,0.2033343,0,-1,0,0.2033343,0,0,2.775558E-17,0,0,0.214036,0.2033343,0,0,4.553739,6.526909,0,0.214036,-0.214036,9.454358,67.531,0.2142005,0.2236677,0,0,6.526909
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.6716278,0.6716278,0,-1,0,0.6716278,0,0,1.110223E-16,0,0,0.7069767,0.6716278,0,0,4.791556,6.312873,0,0.7069767,-0.7069767,8.70914,62.20802,0.2142005,0.7387906,0,0,6.312873
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.124817,1.124817,0,-1,0,1.124817,0,0,0,0,0,1.184018,1.124817,0,0,5.577086,5.605896,0,1.184018,-1.184018,7.461074,53.29328,0.2142005,1.237299,0,0,5.605896
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1789663,0.1789663,0,-1,0,0.1789663,0,0,0,0,0,0.1883855,0.1789663,0,0,6.892662,4.421878,0,0.1883855,-0.1883855,7.262499,51.87489,0.2142005,0.1968629,0,0,4.421878
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.646596,1.646596,0,-1,0,1.646596,0,0,2.220446E-16,0,0,1.733259,1.646596,0,0,7.101979,4.233493,0,1.733259,-1.733259,5.435483,38.8248,0.2142005,1.811256,0,0,4.233493
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.6476548,0.6476548,0,-1,0,0.6476548,0,0,1.110223E-16,0,0,0.6817418,0.6476548,0,0,9.027823,2.500233,0,0.6817418,-0.6817418,4.716864,33.69182,0.2142005,0.7124202,0,0,2.500233
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.7634488,0.7634488,0,-1,0,0.7634488,0,0,1.110223E-16,0,0,0.8036304,0.7634488,0,0,9.785315,1.818491,0,0.8036304,-0.8036304,3.869763,27.64111,0.2142005,0.8397937,0,0,1.818491
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.8050013,0.8050013,0,0,0,0.8050013,0,0,1.110223E-16,0,0,0.8473698,0.8050013,0,0,10.67824,1.014861,0,0.8473698,-0.8473698,2.976557,21.26108,0.2142005,0.8855015,0,0,1.014861
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.146309,1.146309,4.651573,0,1.434879,1.146309,0.04295364,4.440892E-16,0,0,0.0004923816,0,0,3.505263,3.33,11.61976,0.1674912,3.330492,0,3.330492,6.136139,43.82948,0.2142831,1.26094,0.0003939052,5,0.1679836
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.289158,2.289158,5,0,1.53,2.289158,6.892241,0,0,0,0.1577743,0,0,2.710842,2.5753,8.289267,3.164934,2.733074,0,2.733074,8.728961,62.34959,0.2143562,2.518074,0.1262195,5,3.322709
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.9447828,0.9447828,4.450046,0,1.379863,0.9447828,33.70512,4.440892E-16,0,0,0.3184402,0,0,3.505263,3.33,5.556192,5.624701,3.64844,0,3.64844,12.19018,87.0725,0.214405,1.039261,0.2547521,5,5.943141
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.258929,1.258929,0,-1,0,1.258929,100.1008,0,0,0,1.260198,1.325189,1.258929,0,0,1.907752,8.908297,0,0.06499056,-0.06499056,12.12167,86.58318,0.214405,1.384822,1.008158,0,10.1685
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.150125,2.150125,0,0,0,2.150125,107.8614,0,0,0,2.319155,2.263289,2.150125,0,0,1.979964,8.843307,0.05586628,0,0.05586628,12.17467,86.96175,0.2144019,2.365137,1.855324,0,11.16246
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,1.924098,8.893586,1.861008,0,1.861008,13.94018,99.57249,0.2142986,0,1.488807,0,10.75459
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.8924471,0.8924471,0,0,0,0.8924471,197.7843,0.762613,0,0,1.76512,0.939418,0.8924471,0,0,0.06308943,10.56849,0.06308943,0,0.06308943,14.00003,100,0.2142951,0.9816918,1.412096,0,12.33361
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.476223,2.476223,0,0,0,2.476223,47.31868,0,0,0,1.171716,2.606551,2.476223,0,0,0,10.62527,0,1.434835,-1.434835,12.48758,89.19682,0.2142951,2.723845,0.9373728,0,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.167742,1.167742,0,-1,0,1.167742,153.9151,0,0,0,1.797331,1.229202,1.167742,0,0,1.594261,9.190439,0.5681292,0,0.5681292,13.02655,93.04663,0.2142636,1.284516,1.437865,0,10.98777
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.007404,3.007404,0,0,0,3.007404,31.68573,0,4.440892E-16,0,0.9529179,3.165689,3.007404,0,0,1.026132,9.701756,0,2.212771,-2.212771,10.69409,76.3862,0.2142636,3.308145,0.7623343,0,10.65467
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1906709,0.1906709,0,0,0,0.1906709,87.01034,0,0,0,0.1659034,0.2007062,0.1906709,0,0,3.484766,7.488985,0,0.03480282,-0.03480282,10.6574,76.12416,0.2142636,0.209738,0.1327227,0,7.654889
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.693748,1.693748,0,0,0,1.693748,9.630378,0,2.220446E-16,0,0.1631143,1.782892,1.693748,0,0,3.523435,7.454182,0,1.619778,-1.619778,8.950007,63.9285,0.2142636,1.863122,0.1304914,0,7.617297
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.450157,2.450157,0,0,0,2.450157,0,0,0,0,0,2.579112,2.450157,0,0,5.323189,5.834404,0,2.579112,-2.579112,6.231385,44.5098,0.2142636,2.695172,0,0,5.834404
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.433277,1.433277,0,-1,0,1.433277,0,0,0,0,0,1.508712,1.433277,0,0,8.188869,3.255292,0,1.508712,-1.508712,4.641062,33.15038,0.2142636,1.576604,0,0,3.255292
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,3.876459,1.659251,0,-1,0,1.659251,0,0,2.217208,2.604854,0,1.74658,1.659251,0,0,9.865216,1.74658,0,1.74658,-1.74658,2.800006,20,0.2142636,4.264105,0,0,1.74658
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,6.828985,0,0,-1,0,0,0,0,6.828985,7.511884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142636,7.511884,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.452159,0,0,-1,0,0,0,0,1.452159,1.597375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142636,1.597375,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.07189181,0,0,-1,0,0,0,0,0.07189181,0.07908098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142636,0.07908098,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.617474,0,0,-1,0,0,0,0,1.617474,1.779221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142636,1.779221,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2218265,0,0,-1,0,0,0,0,0.2218265,0.2440092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142636,0.2440092,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.631925,0,0,-1,0,0,0,0,1.631925,1.795118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142636,1.795118,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1793208,0,0,-1,0,0,0,0,0.1793208,0.1972529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142636,0.1972529,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3069671,0,0,-1,0,0,0,0,0.3069671,0.3376638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142636,0.3376638,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142636,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.039331,1.039331,4.544594,0,1.405674,1.039331,4.9681,0,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.2143347,1.143264,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,3.92002,3.92002,5,0,1.53,3.92002,12.04688,0,0,0,0.47224,0,0,1.07998,1.025981,8.424225,3.043472,1.498221,0,1.498221,7.429443,53.06734,0.2143715,4.312022,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.639003,1.639003,4.75103,0,1.462031,1.639003,84.51976,0,0,0,1.385282,0,0,3.112026,2.956425,6.926004,4.39187,4.341707,0,4.341707,11.54835,82.48804,0.2144054,1.802904,1.108225,5,5.777152
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1940363,0.1940363,0,-1,0,0.1940363,1394.992,0,0,0,2.706791,0.2042487,0.1940363,0,0,2.584297,8.299406,2.502542,0,2.502542,13.92247,99.446,0.214267,0.2134399,2.165433,0,11.0062
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,3.318271,3.318271,1.25,0,0.50625,3.318271,78.04028,0.3307053,0,0,2.589588,2.177128,2.068271,0,0,0.08175547,10.55169,0.08175547,0,0.08175547,14.00003,100,0.2142625,3.650099,2.071671,5,13.14128
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.531041,1.531041,0,0,0,1.531041,203.4446,1.503198,0,0,3.11482,1.611622,1.531041,0,0,0,10.62527,0,0,0,14.00003,100,0.2142625,1.684145,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.51854,1.51854,0,0,0,1.51854,207.445,1.551672,0,0,3.150136,1.598464,1.51854,0,0,0,10.62527,0,0,0,14.00003,100,0.2142625,1.670394,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,3.324444,3.324444,1.28779,0,0.5165668,3.324444,64.48734,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2142625,3.656888,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.502437,2.502437,0,-1,0,2.502437,55.33159,0,0,0,1.384638,2.634145,2.502437,0,0,0,10.62527,0,1.249506,-1.249506,12.68293,90.59219,0.2142625,2.752681,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.275752,2.275752,0,0,0,2.275752,76.55186,0,4.440892E-16,0,1.742131,2.395529,2.275752,0,0,1.38834,9.375768,0,0.6533981,-0.6533981,11.99419,85.67262,0.2142625,2.503328,1.393705,0,11.1179
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.9613112,0.9613112,0,0,0,0.9613112,61.80541,0,0,0,0.5941423,1.011907,0.9613112,0,0,2.114338,8.72237,0,0.4177642,-0.4177642,11.55383,82.52718,0.2142625,1.057442,0.4753139,0,9.316512
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.4802794,0.4802794,0,0,0,0.4802794,33.8907,0,0,0,0.16277,0.5055572,0.4802794,0,0,2.578521,8.304605,0,0.3427872,-0.3427872,11.1925,79.94626,0.2142625,0.5283073,0.130216,0,8.467376
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.959395,7.961818,0,0,0,11.1925,79.94626,0.2142625,0,0,0,7.961818
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.959395,7.961818,0,0,0,11.1925,79.94626,0.2142625,0,0,0,7.961818
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.47787,1.47787,0,-1,0,1.47787,0,0,2.220446E-16,0,0,1.555653,1.47787,0,0,2.959395,7.961818,0,1.555653,-1.555653,9.552697,68.23341,0.2142625,1.625657,0,0,7.961818
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,4.616853,3.33,0,-1,0,3.33,0,0,1.286853,1.748539,0,3.505263,3.33,0,0,4.687898,6.406166,0,3.505263,-3.505263,5.857825,41.84153,0.2142625,5.078539,0,0,6.406166
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.965661,0.965661,0,-1,0,0.965661,0,0,1.110223E-16,0,0,1.016485,0.965661,0,0,8.582635,2.900903,0,1.016485,-1.016485,4.786356,34.18819,0.2142625,1.062227,0,0,2.900903
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.712063,1.884417,0,0,0,4.786356,34.18819,0.2142625,0,0,0,1.884417
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.8935423,0.8935423,0,-1,0,0.8935423,0,0,0,0,0,0.9405708,0.8935423,0,0,9.712063,1.884417,0,0.9405708,-0.9405708,3.794907,27.10642,0.2142625,0.9828965,0,0,1.884417
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.6363654,0.6363654,0,-1,0,0.6363654,0,0,0,0,0,0.6698583,0.6363654,0,0,10.75714,0.9438464,0,0.6698583,-0.6698583,3.088814,22.06292,0.2142625,0.700002,0,0,0.9438464
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.3860361,0.2602887,0,-1,0,0.2602887,0,0,0.1257474,0.164351,0,0.2739881,0.2602887,0,0,11.50143,0.2739881,0,0.2739881,-0.2739881,2.800006,20,0.2142625,0.4246397,0,0,0.2739881
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1290365,0,0,-1,0,0,0,0,0.1290365,0.1419401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142625,0.1419401,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.4061064,0,0,-1,0,0,0,0,0.4061064,0.4467171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142625,0.4467171,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.3598635,0.3598635,3.865127,0,1.22018,0.3598635,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214283,0.3958499,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.4902296,0.4902296,3.995493,0,1.255769,0.4902296,8.373802,0,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.2143115,0.5392526,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.863793,2.863793,5,0,1.53,2.863793,5.520635,0,0,0,0.1580996,0,0,2.136207,2.029397,5.104809,6.030946,2.187496,0,2.187496,11.23242,80.23142,0.2143693,3.150172,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,2.917313,7.999692,1.291078,0,1.291078,12.45725,88.98016,0.2142981,0,1.032863,0,9.290771
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.636099,1.636099,0,-1,0,1.636099,67.87803,0,0,0,1.110552,1.72221,1.636099,0,0,1.626235,9.161663,0,0.6116577,-0.6116577,11.8125,84.37485,0.2142981,1.799709,0.8884414,0,10.27221
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.810904,2.810904,0,0,0,2.810904,44.13478,0,0,0,1.240587,2.958847,2.810904,0,0,2.305854,8.550005,0,1.71826,-1.71826,10.0013,71.4377,0.2142981,3.091995,0.9924693,0,9.790592
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,4.215032,6.831745,0.5203406,0,0.5203406,10.49494,74.96368,0.2142694,0,0.4162724,0,7.352086
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.723737,1.723737,0,0,0,1.723737,80.56054,0,2.220446E-16,0,1.388652,1.81446,1.723737,0,0,3.694692,7.300052,0,0.4258082,-0.4258082,10.04609,71.75768,0.2142694,1.896111,1.110922,0,8.688704
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,5.932966,5.932966,5,0,1.53,5.932966,26.82065,0,0,0,1.59126,0.9820698,0.9329664,0,0,4.167812,6.874244,0.6091905,0,0.6091905,10.62402,75.88573,0.214281,6.526263,1.273008,5,8.465504
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,3.326077,3.326077,0,-1,0,3.326077,22.18284,0,4.440892E-16,0.3286844,0.7378183,3.501133,3.326077,0,0,3.558621,7.422515,0,2.763315,-2.763315,7.711234,55.08013,0.214281,3.658684,0.5902547,0,8.160334
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,3.231383,3.231383,5,0,1.53,3.231383,14.67436,0,0,0,0.4741849,0,0,1.768617,1.680186,6.628972,4.6592,2.154371,0,2.154371,9.75505,69.67879,0.2143354,3.554521,0.3793479,5,5.133385
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,3.746869,3.746869,5,0,1.53,3.746869,17.22095,0,0,0,0.6452465,0,0,1.253131,1.190474,4.4746,6.598134,1.835721,0,1.835721,11.49657,82.11817,0.2143797,4.121556,0.5161972,5,7.24338
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.5869,2.5869,0,0,0,2.5869,6.830856,0,4.440892E-16,0,0.1767074,2.723053,2.5869,0,0,2.63888,8.250282,0,2.546345,-2.546345,8.812484,62.94618,0.2143797,2.84559,0.1413659,0,8.42699
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2809885,0.2809885,0,0,0,0.2809885,0,0,5.551115E-17,0,0,0.2957774,0.2809885,0,0,5.468152,5.703937,0,0.2957774,-0.2957774,8.500707,60.71921,0.2143797,0.3090874,0,0,5.703937
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.915804,2.915804,0,-1,0,2.915804,0,0,4.440892E-16,0,0,3.069267,2.915804,0,0,5.796794,5.40816,0,3.069267,-3.069267,5.265415,37.61003,0.2143797,3.207384,0,0,5.40816
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.20709,2.338893,0,0,0,5.265415,37.61003,0.2143797,0,0,0,2.338893
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.397817,2.221948,0,-1,0,2.221948,0,0,0.1758684,0.4156501,0,2.338893,2.221948,0,0,9.20709,2.338893,0,2.338893,-2.338893,2.800006,20,0.2143797,2.637598,0,0,2.338893
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.4659824,0,0,-1,0,0,0,0,0.4659824,0.5125806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143797,0.5125806,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.5419672,0,0,-1,0,0,0,0,0.5419672,0.5961639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143797,0.5961639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.6436924,0,0,-1,0,0,0,0,0.6436924,0.7080616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143797,0.7080616,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.8241614,0,0,-1,0,0,0,0,0.8241614,0.9065775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143797,0.9065775,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.254376,0,0,-1,0,0,0,0,0.254376,0.2798136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143797,0.2798136,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.8528212,0,0,-1,0,0,0,0,0.8528212,0.9381033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143797,0.9381033,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.189457,0,0,-1,0,0,0,0,1.189457,1.308403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143797,1.308403,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143797,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1555758,0.1555758,3.660839,0,1.164409,0.1555758,431.3809,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.2143472,0.1711333,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,5.339612,5.339612,5,0,1.53,5.339612,26.14864,0,0,0,1.396236,0.3574857,0.3396115,0,0,7.804736,3.601012,1.03875,0,1.03875,7.58125,54.15168,0.2143669,5.873573,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.811358,2.811358,5,0,1.53,2.811358,86.37057,0,0,0,2.428186,0,0,2.188642,2.07921,6.765986,4.535887,4.507396,0,4.507396,11.85734,84.69512,0.2144108,3.092494,1.942549,5,6.964073
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.176312,3.176312,0,-1,0,3.176312,123.0037,0,0,0.1639437,3.906982,3.343487,3.176312,0,0,2.25859,8.592543,0.5634949,0,0.5634949,12.39192,88.51353,0.2143798,3.493944,3.125585,0,12.49953
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,4.396116,4.396116,1.798823,0,0.6560786,4.396116,100.75,0,0,0,4.429088,2.733993,2.597293,0,0,1.695095,9.099689,1.695095,0,1.695095,14.00003,100,0.2143294,4.835727,3.54327,5,13.52878
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143294,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.053847,2.053847,0,0,0,2.053847,194.5901,1.834639,0,0,3.996583,2.161944,2.053847,0,0,0,10.62527,0,0,0,14.00003,100,0.2143294,2.259231,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1398182,0.1398182,0,0,0,0.1398182,2655.959,3.566337,0,0,3.713515,0.1471771,0.1398182,0,0,0,10.62527,0,0,0,14.00003,100,0.2143294,0.1538,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.35757,1.35757,0,-1,0,1.35757,260.5426,2.108027,0,0,3.537048,1.429021,1.35757,0,0,0,10.62527,0,0,0,14.00003,100,0.2143294,1.493327,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143294,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.4821545,0.4821545,0,0,0,0.4821545,350.6656,1.183219,0,0,1.69075,0.507531,0.4821545,0,0,0,10.62527,0,0,0,14.00003,100,0.2143294,0.5303699,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.032869,2.032869,0,0,0,2.032869,40.72509,0,4.440892E-16,0,0.8278879,2.139862,2.032869,0,0,0,10.62527,0,1.311974,-1.311974,12.61709,90.12186,0.2143294,2.236156,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,6.491473,6.491473,5,0,1.53,6.491473,0,0,0,0,0,1.569972,1.491473,0,0,1.457749,9.3133,0,1.569972,-1.569972,10.96219,78.3012,0.2143294,7.14062,0,5,9.3133
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,6.900822,3.33,0,-1,0,3.33,0,0,3.570822,4.260904,0,3.505263,3.33,0,0,3.202162,7.743328,0,3.505263,-3.505263,7.267318,51.90931,0.2143294,7.590904,0,0,7.743328
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.284995,3.284995,0,-1,0,3.284995,0,0,4.440892E-16,0.2834945,0,3.45789,3.284995,0,0,7.096899,4.238065,0,3.45789,-3.45789,3.622383,25.87411,0.2143294,3.613494,0,0,4.238065
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,4.995502,0.7411668,0,-1,0,0.7411668,0,0,4.254334,4.753885,0,0.7801756,0.7411668,0,0,10.939,0.7801756,0,0.7801756,-0.7801756,2.800006,20,0.2143294,5.495051,0,0,0.7801756
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.3989196,0,0,-1,0,0,0,0,0.3989196,0.4388115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143294,0.4388115,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.130775,0,0,-1,0,0,0,0,1.130775,1.243853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143294,1.243853,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2118015,0,0,-1,0,0,0,0,0.2118015,0.2329817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143294,0.2329817,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.8134559,0,0,-1,0,0,0,0,0.8134559,0.8948014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143294,0.8948014,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2985016,0,0,-1,0,0,0,0,0.2985016,0.3283518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143294,0.3283518,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.402395,0,0,-1,0,0,0,0,1.402395,1.542635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143294,1.542635,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.7713705,0,0,-1,0,0,0,0,0.7713705,0.8485076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143294,0.8485076,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.6878263,0.6878263,4.193089,0,1.309713,0.6878263,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143752,0.756609,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.3913684,0.3913684,3.896631,0,1.22878,0.3913684,48.27032,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.2143876,0.4305053,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.083221,2.083221,4.582885,0,1.416128,2.083221,51.70422,0,0,0,1.077114,0,0,2.499664,2.374681,4.956945,6.164023,3.451794,0,3.451794,12.57212,89.80065,0.2144568,2.291543,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0.7918328,0,0,2.296984,0,0,0,0,1.505151,9.270638,1.505151,0,1.505151,14.00003,100,0.2143744,0,1.837587,0,11.56762
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.5912519,0.5912519,0,-1,0,0.5912519,559.133,2.683514,0,0,3.305884,0.6223704,0.5912519,0,0,0,10.62527,0,0,0,14.00003,100,0.2143744,0.650377,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.126743,2.126743,0,0,0,2.126743,206.7913,2.159244,0,0,4.397921,2.238677,2.126743,0,0,0,10.62527,0,0,0,14.00003,100,0.2143744,2.339417,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.2678039,0.2678039,0,0,0,0.2678039,1439.209,3.572358,0,0,3.854257,0.2818988,0.2678039,0,0,0,10.62527,0,0,0,14.00003,100,0.2143744,0.2945843,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2364212,0.2364212,0,0,0,0.2364212,1428.121,3.127517,0,0,3.376381,0.2488645,0.2364212,0,0,0,10.62527,0,0,0,14.00003,100,0.2143744,0.2600634,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.279143,2.279143,0,0,0,2.279143,169.4184,1.462189,0,0,3.861287,2.399098,2.279143,0,0,0,10.62527,0,0,0,14.00003,100,0.2143744,2.507057,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,4.393729,3.33,0,-1,0,3.33,132.2182,0.8976034,1.063729,1.503102,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2143744,4.833102,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,3.366248,3.366248,1.25,0,0.50625,3.366248,103.524,1.257246,0,0,3.484875,2.22763,2.116248,0,0,0,10.62527,0,0,0,14.00003,100,0.2143744,3.702873,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,2.715991,2.715991,0,0,0,2.715991,72.58273,0,0,0,1.97134,2.858938,2.715991,0,0,0,10.62527,0,0.8875975,-0.8875975,13.06442,93.31709,0.2143744,2.98759,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,2.757455,2.757455,0,0,0,2.757455,30.94644,0,4.440892E-16,0,0.8533343,2.902585,2.757455,0,0,0.9862195,9.737677,0,2.04925,-2.04925,10.90432,77.88783,0.2143744,3.033201,0.6826674,0,10.59101
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.35845,1.35845,0,0,0,1.35845,0,0,2.220446E-16,0,0,1.429947,1.35845,0,0,3.263164,7.688426,0,1.429947,-1.429947,9.397022,67.12145,0.2143744,1.494295,0,0,7.688426
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,3.901605,3.33,0,-1,0,3.33,0,0,0.5716048,0.9617653,0,3.505263,3.33,0,0,4.851995,6.258479,0,3.505263,-3.505263,5.70215,40.72956,0.2143744,4.291765,0,0,6.258479
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,3.759189,2.615555,0,-1,0,2.615555,0,0,1.143634,1.519553,0,2.753216,2.615555,0,0,8.746731,2.753216,0,2.753216,-2.753216,2.800006,20,0.2143744,4.135108,0,0,2.753216
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,6.791884,0,0,-1,0,0,0,0,6.791884,7.471073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143744,7.471073,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2319433,0,0,-1,0,0,0,0,0.2319433,0.2551376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143744,0.2551376,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.2752983,0,0,-1,0,0,0,0,0.2752983,0.3028281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143744,0.3028281,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2530986,0,0,-1,0,0,0,0,0.2530986,0.2784085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143744,0.2784085,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.409864,0,0,-1,0,0,0,0,1.409864,1.55085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143744,1.55085,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.3207122,0,0,-1,0,0,0,0,0.3207122,0.3527834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143744,0.3527834,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1131303,0,0,-1,0,0,0,0,0.1131303,0.1244433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143744,0.1244433,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143744,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.2179792,0.2179792,3.723242,0,1.181445,0.2179792,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143837,0.2397771,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.33872,0.33872,3.843983,0,1.214407,0.33872,205.306,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.2143642,0.372592,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.2142822,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142822,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.6193102,0.6193102,0,-1,0,0.6193102,603.4934,3.085591,0,0,3.737496,0.6519055,0.6193102,0,0,0,10.62527,0,0,0,14.00003,100,0.2142822,0.6812412,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.872529,0.872529,0,0,0,0.872529,546.1951,3.84726,0,0,4.765711,0.9184517,0.872529,0,0,0,10.62527,0,0,0,14.00003,100,0.2142822,0.9597819,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,5.138303,5.138303,1.808303,0,0.6586668,5.138303,95.53696,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2142822,5.652133,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142822,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2301342,0.2301342,0,0,0,0.2301342,2227.376,4.883709,0,0,5.125956,0.2422466,0.2301342,0,0,0,10.62527,0,0,0,14.00003,100,0.2142822,0.2531476,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,4.808258,3.33,0,-1,0,3.33,124.4392,0.6385615,1.478258,1.959084,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2142822,5.289084,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.260364,0.260364,0,0,0,0.260364,1310.203,3.137229,0,0,3.411296,0.2740674,0.260364,0,0,0,10.62527,0,0,0,14.00003,100,0.2142822,0.2864004,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,2.729196,2.729196,0,0,0,2.729196,83.76164,0,0,0,2.286019,2.872838,2.729196,0,0,0,10.62527,0,0.5868183,-0.5868183,13.38147,95.58172,0.2142822,3.002115,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.73968,0.73968,0,0,0,0.73968,122.7585,0,0,0,0.9080203,0.7786105,0.73968,0,0,0.6520203,10.03846,0.1294098,0,0.1294098,13.50424,96.45863,0.2142751,0.813648,0.7264163,0,10.94648
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5226105,10.15492,0,0,0,13.50424,96.45863,0.2142751,0,0,0,10.15492
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5226105,10.15492,0,0,0,13.50424,96.45863,0.2142751,0,0,0,10.15492
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.549548,2.549548,0,-1,0,2.549548,0,0,0,0,0,2.683735,2.549548,0,0,0.5226105,10.15492,0,2.683735,-2.683735,10.67533,76.25221,0.2142751,2.804502,0,0,10.15492
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,4.54078,3.33,0,-1,0,3.33,0,0,1.21078,1.664858,0,3.505263,3.33,0,0,3.504538,7.47119,0,3.505263,-3.505263,6.98046,49.86032,0.2142751,4.994858,0,0,7.47119
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2198299,0.2198299,0,-1,0,0.2198299,0,0,2.775558E-17,0,0,0.2313999,0.2198299,0,0,7.399275,3.965927,0,0.2313999,-0.2313999,6.736543,48.11806,0.2142751,0.2418129,0,0,3.965927
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.6233331,0.6233331,0,-1,0,0.6233331,0,0,1.110223E-16,0,0,0.6561401,0.6233331,0,0,7.656385,3.734527,0,0.6561401,-0.6561401,6.04491,43.17785,0.2142751,0.6856664,0,0,3.734527
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.38543,3.078387,0,0,0,6.04491,43.17785,0.2142751,0,0,0,3.078387
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.6365347,0.6365347,0,-1,0,0.6365347,0,0,0,0,0,0.6700365,0.6365347,0,0,8.38543,3.078387,0,0.6700365,-0.6700365,5.33863,38.133,0.2142751,0.7001882,0,0,3.078387
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.4167712,0.4167712,0,-1,0,0.4167712,0,0,5.551115E-17,0,0,0.4387065,0.4167712,0,0,9.129915,2.40835,0,0.4387065,-0.4387065,4.876193,34.82988,0.2142751,0.4584483,0,0,2.40835
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.861824,1.861824,0,-1,0,1.861824,0,0,2.220446E-16,0.1768446,0,1.959815,1.861824,0,0,9.617367,1.969644,0,1.959815,-1.959815,2.810367,20.07401,0.2142751,2.048007,0,0,1.969644
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.970138,0.009337769,0,-1,0,0.009337769,0,0,1.960801,2.157815,0,0.009829231,0.009337769,0,0,11.79494,0.009829231,0,0.009829231,-0.009829231,2.800006,20,0.2142751,2.167152,0,0,0.009829231
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3010168,0.3010168,3.80628,0,1.204114,0.3010168,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142908,0.3311184,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.7460428,0.7460428,4.251306,0,1.325607,0.7460428,80.86759,4.440892E-16,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.214308,0.8206471,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,2.734428,2.734428,5,0,1.53,2.734428,39.74966,0,0,0,1.086926,0,0,2.265572,2.152293,4.542553,6.536976,3.239219,0,3.239219,12.76358,91.16822,0.2143857,3.007871,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0.564932,0,0,1.868266,0,0,0,0,1.303334,9.452273,1.303334,0,1.303334,14.00003,100,0.2143148,0,1.494613,0,11.32054
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.182391,2.182391,0,-1,0,2.182391,148.4761,0.9430742,0,0,3.240328,2.297253,2.182391,0,0,0,10.62527,0,0,0,14.00003,100,0.2143148,2.40063,2.592262,0,13.8656
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2237417,0.2237417,0,0,0,0.2237417,1834.235,3.86843,0,0,4.103948,0.2355175,0.2237417,0,0,0,10.62527,0,0,0,14.00003,100,0.2143148,0.2461158,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1110965,0.1110965,0,0,0,0.1110965,2945.664,3.155585,0,0,3.272528,0.1169437,0.1110965,0,0,0,10.62527,0,0,0,14.00003,100,0.2143148,0.1222061,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.121249,0.121249,0,0,0,0.121249,4117.278,4.864527,0,0,4.992157,0.1276305,0.121249,0,0,0,10.62527,0,0,0,14.00003,100,0.2143148,0.1333739,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143148,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,3.615574,3.33,0,-1,0,3.33,125.074,0.6597014,0.2855744,0.6471319,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2143148,3.977132,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,3.903188,3.903188,1.25,0,0.50625,3.903188,81.11574,0.3732704,0,0,3.1661,2.79283,2.653188,0,0,0,10.62527,0,0,0,14.00003,100,0.2143148,4.293507,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.9422709,0.9422709,0,0,0,0.9422709,213.9733,1.024344,0,0,2.016208,0.9918641,0.9422709,0,0,0,10.62527,0,0,0,14.00003,100,0.2143148,1.036498,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,3.700169,3.700169,3.268776,0,1.057376,3.700169,12.27236,1.110223E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2143148,4.070186,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.411075,3.411075,3.411075,0,1.096224,3.411075,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143148,3.752183,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,4.415802,3.33,0,-1,0,3.33,0,0,1.085802,1.527382,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2143148,4.857382,0,0,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.14976,3.14976,0,-1,0,3.14976,0,0,4.440892E-16,0.1347366,0,3.315537,3.14976,0,0,3.894737,7.120011,0,3.315537,-3.315537,6.810273,48.64471,0.2143148,3.464737,0,0,7.120011
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,6.841715,3.33,0,-1,0,3.33,0,0,3.511715,4.195886,0,3.505263,3.33,0,0,7.578667,3.804474,0,3.505263,-3.505263,3.115401,22.25282,0.2143148,7.525887,0,0,3.804474
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.3684058,0.2842499,0,-1,0,0.2842499,0,0,0.08415593,0.1209965,0,0.2992105,0.2842499,0,0,11.4734,0.2992105,0,0.2992105,-0.2992105,2.800006,20,0.2143148,0.4052464,0,0,0.2992105
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.03814752,0,0,-1,0,0,0,0,0.03814752,0.04196227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143148,0.04196227,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.8889685,0,0,-1,0,0,0,0,0.8889685,0.9778653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143148,0.9778653,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.5641253,0,0,-1,0,0,0,0,0.5641253,0.6205378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143148,0.6205378,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.6136455,0,0,-1,0,0,0,0,0.6136455,0.67501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143148,0.67501,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.7184252,0,0,-1,0,0,0,0,0.7184252,0.7902678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143148,0.7902678,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.9994379,0,0,-1,0,0,0,0,0.9994379,1.099382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143148,1.099382,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143148,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.129076,0.129076,3.634339,0,1.157175,0.129076,514.6046,0,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2142812,0.1419836,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.762467,1.762467,4.837265,0,1.485574,1.762467,57.86596,0,0,0,1.019868,0,0,3.074799,2.921059,7.811629,3.594808,3.940927,0,3.940927,10.32796,73.77098,0.2143429,1.938713,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,3.241482,3.241482,5,0,1.53,3.241482,31.20156,0,0,0,1.011393,0,0,1.758518,1.670592,3.870702,7.141642,2.681985,0,2.681985,12.87231,91.9449,0.2144061,3.565631,0.8091145,5,8.153035
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.5873013,0.5873013,0,-1,0,0.5873013,301.3998,0,0,0,1.770125,0.6182119,0.5873013,0,0,1.188717,9.555429,1.151913,0,1.151913,13.96511,99.7506,0.2143437,0.6460314,1.4161,0,11.32555
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1237829,0.1237829,0,0,0,0.1237829,2393.429,2.795554,0,0,2.962656,0.1302978,0.1237829,0,0,0.03680425,10.59215,0.03680425,0,0.03680425,14.00003,100,0.2143417,0.1361612,2.370125,0,13.55481
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.807184,1.807184,0,0,0,1.807184,109.1362,0.06999229,0,0,1.972291,1.902299,1.807184,0,0,0,10.62527,0,0,0,14.00003,100,0.2143417,1.987902,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.320618,1.320618,0,0,0,1.320618,243.7514,1.8289,0,0,3.219024,1.390124,1.320618,0,0,0,10.62527,0,0,0,14.00003,100,0.2143417,1.452679,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,3.399776,3.399776,1.25,0,0.50625,3.399776,93.00485,0.8990347,0,0,3.161956,2.262922,2.149776,0,0,0,10.62527,0,0,0,14.00003,100,0.2143417,3.739753,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2364392,0.2364392,0,-1,0,0.2364392,1693.553,3.755339,0,0,4.004222,0.2488833,0.2364392,0,0,0,10.62527,0,0,0,14.00003,100,0.2143417,0.2600831,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.441843,2.441843,0,0,0,2.441843,89.32729,0,4.440892E-16,0,2.181232,2.570361,2.441843,0,0,0,10.62527,0,0.3891287,-0.3891287,13.58985,97.07017,0.2143417,2.686027,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.4471109,0.4471109,0,0,0,0.4471109,299.1224,0.4344004,0,0,1.337409,0.470643,0.4471109,0,0,0.4323652,10.23615,0.4323652,0,0.4323652,14.00003,100,0.2143182,0.491822,1.069927,0,11.57355
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143182,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,6.114134,6.114134,5,0,1.53,6.114134,0,0,0,0,0,1.172773,1.114134,0,0,0,10.62527,0,1.172773,-1.172773,12.76382,91.16994,0.2143182,6.725548,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,5.643873,3.33,0,-1,0,3.33,0,0,2.313873,2.87826,0,3.505263,3.33,0,0,1.303081,9.452501,0,3.505263,-3.505263,9.068945,64.77805,0.2143182,6.208261,0,0,9.452501
