Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,4.838147,3.33,0,-1,0,3.33,0,0,1.508147,1.991962,0,3.505263,3.33,0,0,5.197818,5.947238,0,3.505263,-3.505263,5.374073,38.38616,0.2143182,5.321962,0,0,5.947238
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.5882172,0.5882172,0,-1,0,0.5882172,0,0,1.110223E-16,0,0,0.619176,0.5882172,0,0,9.092555,2.441975,0,0.619176,-0.619176,4.721404,33.72425,0.2143182,0.6470389,0,0,2.441975
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.4098042,0.4098042,0,-1,0,0.4098042,0,0,0,0,0,0.4313728,0.4098042,0,0,9.780528,1.822799,0,0.4313728,-0.4313728,4.266697,30.47635,0.2143182,0.4507846,0,0,1.822799
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25983,1.391426,0,0,0,4.266697,30.47635,0.2143182,0,0,0,1.391426
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.3752978,0.3752978,0,-1,0,0.3752978,0,0,0,0,0,0.3950503,0.3752978,0,0,10.25983,1.391426,0,0.3950503,-0.3950503,3.850278,27.50193,0.2143182,0.4128276,0,0,1.391426
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.6671593,0.6671593,0,-1,0,0.6671593,0,0,1.110223E-16,0,0,0.702273,0.6671593,0,0,10.69878,0.9963757,0,0.702273,-0.702273,3.110017,22.21436,0.2143182,0.7338753,0,0,0.9963757
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47908,0.2941027,0,0,0,3.110017,22.21436,0.2143182,0,0,0,0.2941027
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47908,0.2941027,0,0,0,3.110017,22.21436,0.2143182,0,0,0,0.2941027
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.3479667,0.2793975,0,-1,0,0.2793975,0,0,0.06856916,0.1033658,0,0.2941027,0.2793975,0,0,11.47908,0.2941027,0,0.2941027,-0.2941027,2.800006,20,0.2143182,0.3827634,0,0,0.2941027
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.328954,1.328954,4.834218,0,1.484741,1.328954,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144066,1.46185,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.8252631,0.8252631,4.330526,0,1.347234,0.8252631,68.14755,0,0,0,0.5623966,0,0,3.505263,3.33,8.475861,2.997,3.892397,0,3.892397,9.651772,68.94109,0.2144318,0.9077894,0.4499173,5,3.559397
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.054676,2.054676,5,0,1.53,2.054676,42.42683,0,0,0,0.8717338,0,0,2.945324,2.798058,4.583464,6.500157,3.669792,0,3.669792,13.13324,93.80869,0.2145203,2.260144,0.697387,5,7.371891
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,2.766649,2.766649,0,0,0,2.766649,56.44246,0,4.440892E-16,0,1.561565,2.912262,2.766649,0,0,0.9136719,9.80297,0,1.350697,-1.350697,11.70948,83.63899,0.2145203,3.043314,1.249252,0,11.36453
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.345957,2.345957,0,-1,0,2.345957,87.19712,0,0,0,2.045607,2.469428,2.345957,0,0,2.414447,8.452272,0,0.4238214,-0.4238214,11.26274,80.44795,0.2145203,2.580553,1.636485,0,10.49788
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,5.59474,5.59474,4.558731,0,1.409534,5.59474,71.06489,0,0,0,3.975896,1.090537,1.03601,0,0,2.88536,8.028451,2.88536,0,2.88536,14.00003,100,0.2145396,6.154214,3.180717,5,12.00435
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,4.529,4.529,1.25,0,0.50625,4.529,101.7015,1.15448,0,0,4.606059,3.451579,3.279,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,4.9819,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,4.375209,4.375209,1.25,0,0.50625,4.375209,114.7224,1.729649,0,0,5.019342,3.289693,3.125209,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,4.812729,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.858468,1.858468,0,0,0,1.858468,261.1294,2.896724,0,0,4.853005,1.956282,1.858468,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,2.044315,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.4048336,0.4048336,0,-1,0,0.4048336,683.1176,2.339349,0,0,2.76549,0.4261406,0.4048336,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,0.445317,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,3.676546,3.676546,1.25,0,0.50625,3.676546,69.65156,0.006512612,0,0,2.560771,2.554259,2.426546,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,4.0442,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.40187,1.40187,0,0,0,1.40187,128.7368,0.3290694,0,0,1.804722,1.475652,1.40187,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,1.542057,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.978947,2.978947,0,0,0,2.978947,21.01936,0,4.440892E-16,0,0.6261554,3.135733,2.978947,0,0,0,10.62527,0,2.509578,-2.509578,11.3547,81.10484,0.2145396,3.276841,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,6.151399,6.151399,5,0,1.53,6.151399,0,0,0,0,0,1.211999,1.151399,0,0,2.78842,8.115696,0,1.211999,-1.211999,10.07714,71.97944,0.2145396,6.766539,0,5,8.115696
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.351493,1.351493,0,-1,0,1.351493,0,0,2.220446E-16,0,0,1.422625,1.351493,0,0,4.135086,6.903697,0,1.422625,-1.422625,8.577563,61.26819,0.2145396,1.486643,0,0,6.903697
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,4.165092,3.33,0,-1,0,3.33,0,0,0.8350922,1.251601,0,3.505263,3.33,0,0,5.71578,5.481072,0,3.505263,-3.505263,4.882691,34.8763,0.2145396,4.581602,0,0,5.481072
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.99113,1.877019,0,-1,0,1.877019,0,0,0.1141111,0.3132241,0,1.975809,1.877019,0,0,9.610517,1.975809,0,1.975809,-1.975809,2.800006,20,0.2145396,2.190243,0,0,1.975809
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.9132448,0,0,-1,0,0,0,0,0.9132448,1.004569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145396,1.004569,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.3214655,0,0,-1,0,0,0,0,0.3214655,0.353612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145396,0.353612,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.6320917,0,0,-1,0,0,0,0,0.6320917,0.6953009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145396,0.6953009,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.4666685,0,0,-1,0,0,0,0,0.4666685,0.5133353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145396,0.5133353,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145396,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.4440665,0,0,-1,0,0,0,0,0.4440665,0.4884732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145396,0.4884732,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145396,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.3484013,0.3484013,3.853664,0,1.21705,0.3484013,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145586,0.3832414,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.4190311,0.4190311,3.924294,0,1.236332,0.4190311,21.82997,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.214578,0.4609343,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.9337745,0.9337745,4.439038,0,1.376857,0.9337745,64.61038,0,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.214609,1.027152,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.012131,3.012131,0,0,0,3.012131,38.34037,0,0,0,1.154862,3.170664,3.012131,0,0,1.121071,9.616311,0,2.015802,-2.015802,10.81165,77.22588,0.214609,3.313344,0.9238898,0,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.809749,1.809749,0,-1,0,1.809749,123.9912,0,0,0,2.24393,1.904999,1.809749,0,0,3.36085,7.600509,0.3389308,0,0.3389308,11.13318,79.52258,0.2145908,1.990724,1.795144,0,9.844439
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.809838,1.809838,0,0,0,1.809838,220.2358,0,0,0,3.98591,1.905092,1.809838,0,0,3.021919,7.905547,2.080818,0,2.080818,13.10722,93.62282,0.2144786,1.990821,3.188728,0,11.89146
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.8132685,0.8132685,0,0,0,0.8132685,603.1705,3.108222,0,0,4.905396,0.8560721,0.8132685,0,0,0.9411016,9.778283,0.9411016,0,0.9411016,14.00003,100,0.2144278,0.8945954,3.924317,0,14.68368
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.5860363,0.5860363,0,0,0,0.5860363,568.3622,2.713928,0,0,3.330809,0.6168802,0.5860363,0,0,0,10.62527,0,0,0,14.00003,100,0.2144278,0.6446398,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.623011,1.623011,0,0,0,1.623011,153.4987,0.7828688,0,0,2.491301,1.708433,1.623011,0,0,0,10.62527,0,0,0,14.00003,100,0.2144278,1.785312,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144278,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.188492,3.188492,1.25,0,0.50625,3.188492,76.80645,0.4084496,0,0,2.448968,2.040518,1.938492,0,0,0,10.62527,0,0,0,14.00003,100,0.2144278,3.507341,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,3.814713,3.814713,2.482877,0,0.8428254,3.814713,36.75069,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2144278,4.196185,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.9083281,0.9083281,0,0,0,0.9083281,39.70838,0,1.110223E-16,0,0.3606823,0.9561349,0.9083281,0,0,0,10.62527,0,0.5954525,-0.5954525,13.37237,95.51671,0.2144278,0.9991609,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.855608,2.855608,0,0,0,2.855608,0,0,4.440892E-16,0,0,3.005903,2.855608,0,0,0.6616139,10.02982,0,3.005903,-3.005903,10.20387,72.88461,0.2144278,3.141169,0,0,10.02982
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.443145,3.33,0,-1,0,3.33,0,0,0.1131447,0.4574592,0,3.505263,3.33,0,0,4.001507,7.023918,0,3.505263,-3.505263,6.508994,46.49272,0.2144278,3.787459,0,0,7.023918
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,7.068978,3.33,0,-1,0,3.33,0,0,3.738978,4.445876,0,3.505263,3.33,0,0,7.896244,3.518655,0,3.505263,-3.505263,2.814122,20.10083,0.2144278,7.775876,0,0,3.518655
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,3.941211,0.01272233,0,-1,0,0.01272233,0,0,3.928489,4.32261,0,0.01339193,0.01272233,0,0,11.79098,0.01339193,0,0.01339193,-0.01339193,2.800006,20,0.2144278,4.335332,0,0,0.01339193
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.9775054,0,0,-1,0,0,0,0,0.9775054,1.075256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144278,1.075256,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2483831,0,0,-1,0,0,0,0,0.2483831,0.2732214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144278,0.2732214,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144278,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144278,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.4137881,0,0,-1,0,0,0,0,0.4137881,0.4551669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144278,0.4551669,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.3985077,0,0,-1,0,0,0,0,0.3985077,0.4383584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144278,0.4383584,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.4101992,0,0,-1,0,0,0,0,0.4101992,0.4512191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144278,0.4512191,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.6460812,0.6460812,4.151344,0,1.298317,0.6460812,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144695,0.7106894,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2144552,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.9425903,0.9425903,4.447854,0,1.379264,0.9425903,58.49862,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.2144897,1.036849,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.826069,0.826069,0,0,0,0.826069,173.7977,0,0,0,1.435689,0.8695463,0.826069,0,0,1.139177,9.600015,0.5661424,0,0.5661424,13.4564,96.11695,0.2144593,0.9086758,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.068393,2.068393,0,-1,0,2.068393,41.09395,0,0,0,0.8499844,2.177256,2.068393,0,0,0.5730344,10.10954,0,1.327272,-1.327272,12.05733,86.12363,0.2144593,2.275233,0.6799875,0,10.95953
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.6965238,0.6965238,0,0,0,0.6965238,91.82873,0,0,0,0.639609,0.733183,0.6965238,0,0,2.047781,8.782271,0,0.09357402,-0.09357402,11.9587,85.41909,0.2144593,0.7661762,0.5116872,0,9.421881
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,5.247828,5.247828,5,0,1.53,5.247828,10.87594,0,0,0,0.5707505,0.2608709,0.2478274,0,0,2.151752,8.688698,0.3098796,0,0.3098796,12.25268,87.51893,0.214465,5.77261,0.4566004,5,9.259448
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.9715415,0.9715415,0,0,0,0.9715415,108.4657,0,0,0,1.053789,1.022675,0.9715415,0,0,1.841872,8.967589,0.03111429,0,0.03111429,12.28219,87.72977,0.2144633,1.068696,0.8430316,0,10.02138
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.361367,2.361367,0,0,0,2.361367,86.76738,0,0,0,2.048896,2.485649,2.361367,0,0,1.810758,8.995592,0,0.4367531,-0.4367531,11.82181,84.44136,0.2144633,2.597503,1.639117,0,11.04449
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.510595,0.510595,0,-1,0,0.510595,154.4043,0,0,0,0.7883809,0.5374684,0.510595,0,0,2.296039,8.558839,0.2509124,0,0.2509124,12.05985,86.14162,0.2144499,0.5616545,0.6307047,0,9.347219
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.3946451,0.3946451,0,0,0,0.3946451,32.12976,0,0,0,0.1267985,0.4154159,0.3946451,0,0,2.045127,8.78466,0,0.2886173,-0.2886173,11.75562,83.96855,0.2144499,0.4341096,0.1014388,0,8.911459
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.141855,3.141855,5,0,1.53,3.141855,1.634057,0,0,0,0.05133972,0,0,1.858145,1.765237,2.365813,8.496043,1.816577,0,1.816577,13.47898,96.27822,0.2144971,3.456041,0.04107178,5,8.547382
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,0.5492354,10.13096,0.1693252,0,0.1693252,13.63961,97.42561,0.2144881,0,0.1354602,0,10.30029
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,11.39805,8.33,5,0,1.53,8.33,0,0,3.068051,4.207856,0,3.505263,3.33,0,0,0.3799102,10.28335,0,3.505263,-3.505263,9.944741,71.03373,0.2144881,12.53786,0,5,10.28335
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.4317779,0.4317779,0,-1,0,0.4317779,0,0,5.551115E-17,0,0,0.4545031,0.4317779,0,0,4.274647,6.778092,0,0.4545031,-0.4545031,9.465653,67.61167,0.2144881,0.4749557,0,0,6.778092
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.08490661,0.08490661,0,-1,0,0.08490661,0,0,0,0,0,0.08937538,0.08490661,0,0,4.779651,6.323589,0,0.08937538,-0.08937538,9.371444,66.93875,0.2144881,0.09339727,0,0,6.323589
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.029235,2.029235,0,-1,0,2.029235,0,0,4.440892E-16,0,0,2.136037,2.029235,0,0,4.878956,6.234213,0,2.136037,-2.136037,7.119863,50.85606,0.2144881,2.232158,0,0,6.234213
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,7.252331,4.098176,0,1.318093,-1.318093,5.730471,40.93185,0.2144881,1.377407,0,0,4.098176
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.655408,1.655408,0,-1,0,1.655408,0,0,2.220446E-16,0,0,1.742535,1.655408,0,0,8.716878,2.780084,0,1.742535,-1.742535,3.893678,27.81193,0.2144881,1.820949,0,0,2.780084
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65303,1.037549,0,0,0,3.893678,27.81193,0.2144881,0,0,0,1.037549
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.6981065,0.6981065,0,-1,0,0.6981065,0,0,1.110223E-16,0,0,0.7348489,0.6981065,0,0,10.65303,1.037549,0,0.7348489,-0.7348489,3.11908,22.2791,0.2144881,0.7679171,0,0,1.037549
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.2943572,0.2875652,0,-1,0,0.2875652,0,0,0.006791965,0.03622768,0,0.3027002,0.2875652,0,0,11.46953,0.3027002,0,0.3027002,-0.3027002,2.800006,20,0.2144881,0.3237929,0,0,0.3027002
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.007280495,0,0,-1,0,0,0,0,0.007280495,0.008008544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144881,0.008008544,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.5254758,0,0,-1,0,0,0,0,0.5254758,0.5780234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144881,0.5780234,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3189196,0.3189196,3.824183,0,1.209002,0.3189196,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145047,0.3508116,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.9940813,0.9940813,4.499344,0,1.393321,0.9940813,22.59624,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.2145605,1.093489,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.372864,2.372864,5,0,1.53,2.372864,31.11959,0,0,0,0.7384258,0,0,2.627136,2.495779,4.921235,6.196162,3.234205,0,3.234205,12.39957,88.56818,0.2146393,2.610151,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.1306127,0,0,1.817643,0,0,0,0,1.687031,9.106947,1.687031,0,1.687031,14.00003,100,0.2145489,0,1.454115,0,10.92459
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,3.535876,3.33,0,-1,0,3.33,57.36593,0,0.2058758,0.5594633,1.910285,3.505263,3.33,0,0,0,10.62527,0,1.594978,-1.594978,12.31877,87.99107,0.2145489,3.889463,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.7564386,0.7564386,0,0,0,0.7564386,358.1393,0.1406549,0,0,2.709104,0.7962512,0.7564386,0,0,1.772197,9.030296,1.772197,0,1.772197,14.00003,100,0.2144541,0.8320825,2.167283,0,11.7394
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,4.709162,4.709162,1.685014,0,0.6250088,4.709162,67.59831,0,0,0,3.183314,3.183314,3.024148,0,0,0,10.62527,0,0,0,14.00003,100,0.2144541,5.180079,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,3.597193,3.597193,1.25,0,0.50625,3.597193,71.10358,0.08700329,0,0,2.557733,2.47073,2.347193,0,0,0,10.62527,0,0,0,14.00003,100,0.2144541,3.956913,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.055352,1.055352,0,0,0,1.055352,188.7361,0.8809336,0,0,1.991831,1.110897,1.055352,0,0,0,10.62527,0,0,0,14.00003,100,0.2144541,1.160888,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.777632,1.777632,0,-1,0,1.777632,52.5934,0,2.220446E-16,0,0.934917,1.871191,1.777632,0,0,0,10.62527,0,0.9362743,-0.9362743,13.01311,92.95058,0.2144541,1.955395,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,4.444517,4.444517,4.641625,0,1.432164,4.444517,18.73821,0,0,0,0.8328227,0,0,0.197108,0.1872526,1.040305,9.689,1.020075,0,1.020075,13.98084,99.86292,0.2144743,4.888968,0.6662582,5,10.52182
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.269437,1.269437,0,0,0,1.269437,75.40096,0,0,0,0.9571678,1.33625,1.269437,0,0,0.0202295,10.60707,0,0.379082,-0.379082,13.58125,97.00873,0.2144743,1.396381,0.7657343,0,11.56424
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,3.425457,3.425457,3.450698,0,1.107041,3.425457,12.11116,0,0,0,0.4148625,0,0,0.02524076,0.02397872,0.4414317,10.22799,0.4388412,0,0.4388412,13.99757,99.98244,0.2144825,3.768003,0.33189,5,10.64285
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.03779,2.03779,0,0,0,2.03779,0,0,0,0,0,2.145042,2.03779,0,0,0.002590499,10.62294,0,2.145042,-2.145042,11.7365,83.83195,0.2144825,2.241569,0,0,10.62294
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,4.528458,3.33,0,-1,0,3.33,0,0,1.198458,1.651304,0,3.505263,3.33,0,0,2.385971,8.477901,0,3.505263,-3.505263,8.041626,57.44007,0.2144825,4.981304,0,0,8.477901
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280707,4.972637,0,0,0,8.041626,57.44007,0.2144825,0,0,0,4.972637
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280707,4.972637,0,0,0,8.041626,57.44007,0.2144825,0,0,0,4.972637
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.05236771,0.05236771,0,-1,0,0.05236771,0,0,6.938894E-18,0,0,0.0551239,0.05236771,0,0,6.280707,4.972637,0,0.0551239,-0.0551239,7.98352,57.02503,0.2144825,0.05760448,0,0,4.972637
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.6258678,0.6258678,0,-1,0,0.6258678,0,0,0,0,0,0.6588082,0.6258678,0,0,6.341956,4.917513,0,0.6588082,-0.6588082,7.289075,52.06472,0.2144825,0.6884546,0,0,4.917513
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.3646891,0.3646891,0,-1,0,0.3646891,0,0,0,0,0,0.3838833,0.3646891,0,0,7.073966,4.258705,0,0.3838833,-0.3838833,6.884427,49.17438,0.2144825,0.401158,0,0,4.258705
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.500503,3.874822,0,0,0,6.884427,49.17438,0.2144825,0,0,0,3.874822
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.500503,3.874822,0,0,0,6.884427,49.17438,0.2144825,0,0,0,3.874822
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.8258507,0.8258507,0,-1,0,0.8258507,0,0,1.110223E-16,0,0,0.8693165,0.8258507,0,0,7.500503,3.874822,0,0.8693165,-0.8693165,5.968087,42.6291,0.2144825,0.9084358,0,0,3.874822
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.46641,3.005506,0,0,0,5.968087,42.6291,0.2144825,0,0,0,3.005506
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1501738,0.1501738,0,0,0,0.1501738,0,0,0,0,0,0.1580777,0.1501738,0,0,8.46641,3.005506,0,0.1580777,-0.1580777,5.801458,41.4389,0.2144825,0.1651912,0,0,3.005506
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.8347666,0.8347666,0,0,0,0.8347666,52.86509,0,1.110223E-16,0,0.4413001,0.8787017,0.8347666,0,0,8.642052,2.847428,0,0.4374016,-0.4374016,5.340396,38.14561,0.2144825,0.9182433,0.3530401,0,3.288728
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.019469,2.019469,0,0,0,2.019469,55.76042,0,4.440892E-16,0,1.126065,2.125757,2.019469,0,0,9.128054,2.410026,0,0.9996927,-0.9996927,4.286628,30.61871,0.2144825,2.221416,0.9008517,0,3.536091
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.5885359,0.5885359,0,0,0,0.5885359,396.8078,0,0,0,2.335356,0.6195115,0.5885359,0,0,10.23882,1.410334,1.715845,0,1.715845,5.914421,42.24578,0.2143908,0.6473895,1.868285,0,3.74569
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.079214,3.079214,0,-1,0,3.079214,103.8705,0,0,0.05713547,3.198395,3.241278,3.079214,0,0,8.522978,2.954594,0,0.04288269,-0.04288269,5.869218,41.9229,0.2143908,3.387136,2.558716,0,6.152989
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.7439572,0.7439572,0,0,0,0.7439572,569.118,0,0,0,4.233994,0.7831129,0.7439572,0,0,8.570625,2.911711,3.450881,0,3.450881,9.143012,65.3071,0.2142065,0.8183529,3.387196,0,7.145705
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.806797,1.806797,0,0,0,1.806797,293.3426,0,0,0,5.300105,1.901892,1.806797,0,0,5.119744,6.017504,3.398213,0,3.398213,12.36684,88.3344,0.2140253,1.987477,4.240084,0,11.31761
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.006742,3.006742,0,0,0,3.006742,181.6725,0.5759023,0,0,5.462424,3.164991,3.006742,0,0,1.721531,9.075896,1.721531,0,1.721531,14.00003,100,0.2139337,3.307416,4.369939,0,14.53832
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.821866,2.821866,0,0,0,2.821866,170.5743,1.842994,0,0,4.813379,2.970385,2.821866,0,0,0,10.62527,0,0,0,14.00003,100,0.2139337,3.104052,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139337,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.147429,2.147429,0,0,0,2.147429,155.1642,1.07159,0,0,3.332042,2.260452,2.147429,0,0,0,10.62527,0,0,0,14.00003,100,0.2139337,2.362172,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,3.721103,3.721103,1.889461,0,0.680823,3.721103,51.81377,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2139337,4.093214,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.429087,2.429087,0,0,0,2.429087,38.52359,0,0,0,0.9357716,2.556934,2.429087,0,0,0,10.62527,0,1.621163,-1.621163,12.29117,87.79391,0.2139337,2.671996,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,12.07238,8.33,5,0,1.53,8.33,0,0,3.742378,4.949615,0,3.505263,3.33,0,0,1.801292,9.004111,0,3.505263,-3.505263,8.596301,61.40203,0.2139337,13.27962,0,5,9.004111
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.836222,3.33,0,-1,0,3.33,0,0,0.5062221,0.8898443,0,3.505263,3.33,0,0,5.696029,5.498848,0,3.505263,-3.505263,4.901429,35.01014,0.2139337,4.219844,0,0,5.498848
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,8.956598,1.893906,0,-1,0,1.893906,0,0,7.062692,7.958352,0,1.993585,1.893906,0,0,9.590765,1.993585,0,1.993585,-1.993585,2.800006,20,0.2139337,9.852258,0,0,1.993585
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.207363,0,0,-1,0,0,0,0,1.207363,1.328099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139337,1.328099,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.7388545,0,0,-1,0,0,0,0,0.7388545,0.81274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139337,0.81274,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3027807,0,0,-1,0,0,0,0,0.3027807,0.3330587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139337,0.3330587,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.031351,0,0,-1,0,0,0,0,1.031351,1.134486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139337,1.134486,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.6007408,0,0,-1,0,0,0,0,0.6007408,0.6608148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139337,0.6608148,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.4183438,0,0,-1,0,0,0,0,0.4183438,0.4601782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139337,0.4601782,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1469947,0,0,-1,0,0,0,0,0.1469947,0.1616941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139337,0.1616941,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.9577804,0,0,-1,0,0,0,0,0.9577804,1.053558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139337,1.053558,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2284938,0.2284938,3.733757,0,1.184316,0.2284938,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139439,0.2513432,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.8266752,0.8266752,4.331938,0,1.347619,0.8266752,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2139991,0.9093428,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2139205,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,3.226846,3.226846,1.25,0,0.50625,3.226846,85.78075,0.2190987,0,0,2.768013,2.080891,1.976846,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.2138956,3.549531,2.21441,5,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,3.533006,3.33,0,-1,0,3.33,101.9292,0,0.2030056,0.5563062,3.394244,3.505263,3.33,0,0,0,10.62527,0,0.1110194,-0.1110194,13.883,99.16411,0.2138956,3.886306,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.058624,3.058624,1.25,0,0.50625,3.058624,133.1933,2.046713,0,0,4.073883,1.903814,1.808624,0,0,0.1233549,10.51425,0.1233549,0,0.1233549,14.00003,100,0.2138891,3.364486,3.259106,5,14.58814
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.5719212,0.5719212,0,0,0,0.5719212,873.0539,4.391158,0,0,4.99318,0.6020223,0.5719212,0,0,0,10.62527,0,0,0,14.00003,100,0.2138891,0.6291133,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.17186,2.17186,0,0,0,2.17186,195.0882,1.950873,0,0,4.237041,2.286168,2.17186,0,0,0,10.62527,0,0,0,14.00003,100,0.2138891,2.389045,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138891,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.176868,1.176868,0,-1,0,1.176868,320.7056,2.535472,0,0,3.774281,1.238808,1.176868,0,0,0,10.62527,0,0,0,14.00003,100,0.2138891,1.294554,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.755503,1.755503,0,0,0,1.755503,184.3925,1.389117,0,0,3.237015,1.847898,1.755503,0,0,0,10.62527,0,0,0,14.00003,100,0.2138891,1.931053,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.605899,2.605899,0,0,0,2.605899,68.16943,0,0,0,1.776427,2.743052,2.605899,0,0,0,10.62527,0,0.9666253,-0.9666253,12.98112,92.72207,0.2138891,2.866489,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.355343,2.355343,0,0,0,2.355343,29.84357,0,0,0,0.7029183,2.479308,2.355343,0,0,1.074028,9.658648,0,1.77639,-1.77639,11.10864,79.34724,0.2138891,2.590877,0.5623346,0,10.36157
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.347444,1.347444,0,0,0,1.347444,0,0,0,0,0,1.418362,1.347444,0,0,3.047794,7.882259,0,1.418362,-1.418362,9.613552,68.66809,0.2138891,1.482188,0,0,7.882259
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.3562602,0.3562602,0,-1,0,0.3562602,0,0,0,0,0,0.3750107,0.3562602,0,0,4.623752,6.463897,0,0.3750107,-0.3750107,9.218256,65.84455,0.2138891,0.3918862,0,0,6.463897
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,4.115887,3.33,0,-1,0,3.33,0,0,0.7858873,1.197476,0,3.505263,3.33,0,0,5.040431,6.088887,0,3.505263,-3.505263,5.523384,39.45266,0.2138891,4.527476,0,0,6.088887
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,4.697993,2.454442,0,-1,0,2.454442,0,0,2.24355,2.71335,0,2.583623,2.454442,0,0,8.935167,2.583623,0,2.583623,-2.583623,2.800006,20,0.2138891,5.167792,0,0,2.583623
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.6584709,0,0,-1,0,0,0,0,0.6584709,0.7243179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138891,0.7243179,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.4609707,0,0,-1,0,0,0,0,0.4609707,0.5070678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138891,0.5070678,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.5092095,0,0,-1,0,0,0,0,0.5092095,0.5601304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138891,0.5601304,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.5984792,0,0,-1,0,0,0,0,0.5984792,0.6583272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138891,0.6583272,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.2637685,0,0,-1,0,0,0,0,0.2637685,0.2901453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138891,0.2901453,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138891,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138891,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.4471453,0.4471453,3.952409,0,1.244007,0.4471453,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139157,0.4918598,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.3313402,0.3313402,3.836603,0,1.212393,0.3313402,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2139336,0.3644742,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.2138932,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.9210631,0.9210631,0,0,0,0.9210631,149.2155,0,0,0,1.374369,0.9695401,0.9210631,0,0,1.185076,9.558706,0.4048291,0,0.4048291,13.25982,94.71282,0.2138718,1.013169,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,4.404154,3.33,0,-1,0,3.33,33.43721,0,1.074154,1.51457,1.113459,3.505263,3.33,0,0,0.7802464,9.923053,0,2.391804,-2.391804,10.73864,76.70441,0.2138718,4.84457,0.8907672,0,11.03651
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,4.95229,4.95229,5,0,1.53,4.95229,26.66595,0,0,0,1.320575,0,0,0.04771012,0.04532462,3.437807,7.531248,1.3659,0,1.3659,12.03444,85.96014,0.2138973,5.447519,1.05646,5,8.851823
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.04753836,0.04753836,0,0,0,0.04753836,5676.026,0.5763421,0,0,2.69829,0.05004038,0.04753836,0,0,2.071907,8.760558,2.071907,0,2.071907,14.00003,100,0.2137877,0.05229219,2.158632,0,11.45885
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,6.209603,6.209603,2.879603,0,0.9511316,6.209603,67.75539,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2137877,6.830564,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.318642,2.318642,0,0,0,2.318642,181.0389,1.756967,0,0,4.197642,2.440675,2.318642,0,0,0,10.62527,0,0,0,14.00003,100,0.2137877,2.550506,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.600815,1.600815,0,-1,0,1.600815,189.8335,1.353814,0,0,3.038882,1.685068,1.600815,0,0,0,10.62527,0,0,0,14.00003,100,0.2137877,1.760896,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.252259,1.252259,0,0,0,1.252259,190.0995,1.06237,0,0,2.380537,1.318167,1.252259,0,0,0,10.62527,0,0,0,14.00003,100,0.2137877,1.377484,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,3.585923,3.585923,1.722815,0,0.6353284,3.585923,54.69071,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2137877,3.944515,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137877,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.9899265,0.9899265,0,0,0,0.9899265,0,0,0,0,0,1.042028,0.9899265,0,0,0,10.62527,0,1.042028,-1.042028,12.90163,92.15434,0.2137877,1.088919,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.30681,2.30681,0,-1,0,2.30681,0,0,4.440892E-16,0,0,2.428221,2.30681,0,0,1.157809,9.583246,0,2.428221,-2.428221,10.34206,73.87173,0.2137877,2.537491,0,0,9.583246
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.986258,1.986258,0,-1,0,1.986258,0,0,2.220446E-16,0,0,2.090797,1.986258,0,0,3.855833,7.155025,0,2.090797,-2.090797,8.13817,58.12967,0.2137877,2.184883,0,0,7.155025
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,4.216252,3.33,0,-1,0,3.33,0,0,0.8862522,1.307877,0,3.505263,3.33,0,0,6.178941,5.064227,0,3.505263,-3.505263,4.443298,31.73778,0.2137877,4.637877,0,0,5.064227
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.5049453,0.5049453,0,-1,0,0.5049453,0,0,1.110223E-16,0,0,0.5315213,0.5049453,0,0,10.07368,1.558964,0,0.5315213,-0.5315213,3.883025,27.73584,0.2137877,0.5554398,0,0,1.558964
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.3347753,0.3347753,0,-1,0,0.3347753,0,0,5.551115E-17,0,0,0.3523951,0.3347753,0,0,10.66426,1.027443,0,0.3523951,-0.3523951,3.511568,25.08258,0.2137877,0.3682528,0,0,1.027443
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01049986,0.01049986,0,-1,0,0.01049986,0,0,1.734723E-18,0,0,0.01105248,0.01049986,0,0,11.05581,0.6750477,0,0.01105248,-0.01105248,3.499918,24.99936,0.2137877,0.01154984,0,0,0.6750477
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.6338407,0.6307954,0,-1,0,0.6307954,0,0,0.003045296,0.06642937,0,0.6639952,0.6307954,0,0,11.06809,0.6639952,0,0.6639952,-0.6639952,2.800006,20,0.2137877,0.6972248,0,0,0.6639952
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.3554516,0,0,-1,0,0,0,0,0.3554516,0.3909968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137877,0.3909968,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137877,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137877,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1388708,0.1388708,3.644134,0,1.159849,0.1388708,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2137913,0.1527579,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.5749267,0.5749267,4.08019,0,1.278892,0.5749267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2138274,0.6324194,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.218876,1.218876,4.72414,0,1.45469,1.218876,110.953,0,0,0,1.35238,0,0,3.505263,3.33,5.14586,5.994,4.68238,0,4.68238,13.56033,96.85932,0.2138404,1.340764,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.17685,3.17685,1.25,0,0.50625,3.17685,80.66557,0.07088035,0,0,2.562624,2.028263,1.92685,0,0,0.4634806,10.20814,0.4634806,0,0.4634806,14.00003,100,0.213816,3.494535,2.050099,5,12.77077
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.343076,0,0,3.343076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,0,2.674461,0,13.96835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,2.727634,2.727634,0,0,0,2.727634,189.7119,2.303452,0,0,5.174646,2.871194,2.727634,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,3.000398,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.394357,2.394357,0,0,0,2.394357,216.7413,2.669184,0,0,5.18956,2.520376,2.394357,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,2.633793,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,3.634357,3.33,0,-1,0,3.33,133.6816,0.9463332,0.3043569,0.6677926,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,3.997792,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,3.599174,3.599174,1.558614,0,0.5905015,3.599174,59.67921,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,3.959092,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.4523684,0.4523684,0,0,0,0.4523684,164.136,0.2663221,0,0,0.7424994,0.4761773,0.4523684,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,0.4976053,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,5.355711,5.355711,5,0,1.53,5.355711,0,0,0,0,0,0.3744324,0.3557107,0,0,0,10.62527,0,0.3744324,-0.3744324,13.60534,97.18082,0.213816,5.891282,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,6.527038,3.33,0,-1,0,3.33,0,0,3.197038,3.849741,0,3.505263,3.33,0,0,0.416036,10.25084,0,3.505263,-3.505263,9.91047,70.78893,0.213816,7.179741,0,0,10.25084
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,5.020316,3.33,0,-1,0,3.33,0,0,1.690316,2.192348,0,3.505263,3.33,0,0,4.310773,6.745579,0,3.505263,-3.505263,6.215598,44.39704,0.213816,5.522347,0,0,6.745579
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.205509,3.240315,0,0,0,6.215598,44.39704,0.213816,0,0,0,3.240315
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.9082458,0.9082458,0,-1,0,0.9082458,0,0,1.110223E-16,0,0,0.9560482,0.9082458,0,0,8.205509,3.240315,0,0.9560482,-0.9560482,5.207835,37.19875,0.213816,0.9990703,0,0,3.240315
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2410471,0.2410471,0,-1,0,0.2410471,0,0,2.775558E-17,0,0,0.2537338,0.2410471,0,0,9.267785,2.284267,0,0.2537338,-0.2537338,4.940376,35.28833,0.213816,0.2651518,0,0,2.284267
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.549712,2.030534,0,0,0,4.940376,35.28833,0.213816,0,0,0,2.030534
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.576373,0.576373,0,-1,0,0.576373,0,0,0,0,0,0.6067084,0.576373,0,0,9.549712,2.030534,0,0.6067084,-0.6067084,4.300849,30.72029,0.213816,0.6340103,0,0,2.030534
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.2729239,0.2729239,0,-1,0,0.2729239,0,0,5.551115E-17,0,0,0.2872883,0.2729239,0,0,10.22383,1.423825,0,0.2872883,-0.2872883,3.998021,28.55723,0.213816,0.3002163,0,0,1.423825
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.2810701,0.2810701,0,-1,0,0.2810701,0,0,0,0,0,0.2958633,0.2810701,0,0,10.54304,1.136537,0,0.2958633,-0.2958633,3.686153,26.32961,0.213816,0.3091771,0,0,1.136537
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.2427428,0.2427428,0,-1,0,0.2427428,0,0,2.775558E-17,0,0,0.2555187,0.2427428,0,0,10.87178,0.8406736,0,0.2555187,-0.2555187,3.416813,24.40576,0.213816,0.2670171,0,0,0.8406736
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15569,0.5851548,0,0,0,3.416813,24.40576,0.213816,0,0,0,0.5851548
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.9309097,0.9309097,4.436173,0,1.376075,0.9309097,0,0,0,0,0,0,0,3.505263,3.33,11.15569,0.5851548,3.33,0,3.33,6.575928,46.97082,0.2138786,1.024001,0,5,0.5851548
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,7.825688,3.582155,4.649083,0,4.649083,10.98644,78.47438,0.2138023,0,1.055266,5,4.901238
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,3.575986,3.575986,4.080229,0,1.278903,3.575986,73.98863,0,0,0,2.645823,0,0,0.5042429,0.4790308,3.176605,7.766329,3.124854,0,3.124854,13.95093,99.64931,0.2138491,3.933585,2.116658,5,10.41215
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.66948,2.66948,0,-1,0,2.66948,140.5504,0.8902351,0,0,3.751966,2.809979,2.66948,0,0,0.05175124,10.5787,0.05175124,0,0.05175124,14.00003,100,0.2138464,2.936428,3.001572,0,14.33066
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.3796452,0.3796452,0,0,0,0.3796452,1029.101,3.507307,0,0,3.906934,0.3996265,0.3796452,0,0,0,10.62527,0,0,0,14.00003,100,0.2138464,0.4176097,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.478108,2.478108,0,0,0,2.478108,212.6226,2.660484,0,0,5.26902,2.608535,2.478108,0,0,0,10.62527,0,0,0,14.00003,100,0.2138464,2.725919,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.193317,2.193317,0,0,0,2.193317,247.9497,3.129568,0,0,5.438323,2.308755,2.193317,0,0,0,10.62527,0,0,0,14.00003,100,0.2138464,2.412649,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,3.726909,3.726909,1.25,0,0.50625,3.726909,139.0141,2.573655,0,0,5.180928,2.607273,2.476909,0,0,0,10.62527,0,0,0,14.00003,100,0.2138464,4.0996,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.7538438,0.7538438,0,-1,0,0.7538438,598.689,3.71966,0,0,4.51318,0.7935199,0.7538438,0,0,0,10.62527,0,0,0,14.00003,100,0.2138464,0.8292283,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.032624,2.032624,0,0,0,2.032624,160.7176,1.127181,0,0,3.266785,2.139605,2.032624,0,0,0,10.62527,0,0,0,14.00003,100,0.2138464,2.235887,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.558993,2.558993,0,0,0,2.558993,81.59327,0,0,0,2.087966,2.693676,2.558993,0,0,0,10.62527,0,0.6057106,-0.6057106,13.36155,95.43948,0.2138464,2.814892,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.6472371,0.6472371,0,0,0,0.6472371,123.9299,0,0,0,0.8021204,0.6813022,0.6472371,0,0,0.6730118,10.01956,0.1208182,0,0.1208182,13.47617,96.25817,0.21384,0.7119609,0.6416963,0,10.82168
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5521936,10.1283,0,0,0,13.47617,96.25817,0.21384,0,0,0,10.1283
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.029921,3.029921,0,-1,0,3.029921,0,0,4.440892E-16,0.002913456,0,3.189391,3.029921,0,0,0.5521936,10.1283,0,3.189391,-3.189391,10.11426,72.24455,0.21384,3.332913,0,0,10.1283
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.337418,2.337418,0,-1,0,2.337418,0,0,4.440892E-16,0,0,2.46044,2.337418,0,0,4.095961,6.938909,0,2.46044,-2.46044,7.520726,53.71936,0.21384,2.57116,0,0,6.938909
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.829784,4.478469,0,0,0,7.520726,53.71936,0.21384,0,0,0,4.478469
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.7335283,0.7335283,0,-1,0,0.7335283,0,0,1.110223E-16,0,0,0.772135,0.7335283,0,0,6.829784,4.478469,0,0.772135,-0.772135,6.706824,47.90579,0.21384,0.8068811,0,0,4.478469
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1469195,0.1469195,0,-1,0,0.1469195,0,0,2.775558E-17,0,0,0.1546521,0.1469195,0,0,7.687712,3.706334,0,0.1546521,-0.1546521,6.543807,46.74138,0.21384,0.1616115,0,0,3.706334
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.4202968,0.4202968,0,-1,0,0.4202968,0,0,0,0,0,0.4424177,0.4202968,0,0,7.859547,3.551682,0,0.4424177,-0.4424177,6.077457,43.41032,0.21384,0.4623266,0,0,3.551682
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.351123,3.109264,0,0,0,6.077457,43.41032,0.21384,0,0,0,3.109264
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.858455,1.858455,0,-1,0,1.858455,0,0,0,0,0,1.956268,1.858455,0,0,8.351123,3.109264,0,1.956268,-1.956268,4.01537,28.68116,0.21384,2.0443,0,0,3.109264
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.9686494,0.9686494,0,-1,0,0.9686494,0,0,0,0,0,1.019631,0.9686494,0,0,10.52475,1.152996,0,1.019631,-1.019631,2.940584,21.00413,0.21384,1.065514,0,0,1.152996
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.4184563,0.1266966,0,-1,0,0.1266966,0,0,0.2917598,0.3336054,0,0.1333648,0.1266966,0,0,11.65768,0.1333648,0,0.1333648,-0.1333648,2.800006,20,0.21384,0.460302,0,0,0.1333648
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.7523342,0.7523342,4.257597,0,1.327324,0.7523342,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138892,0.8275676,0,5,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.0305357,0.0305357,3.535799,0,1.130273,0.0305357,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2138846,0.03358927,0,5,2.997
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,5.099618,5.099618,5,0,1.53,5.099618,27.556,0,0,0,1.405251,0.1048615,0.09961842,0,0,5.14586,5.994,1.30039,0,1.30039,10.35189,73.94196,0.2139083,5.60958,1.124201,5,7.399251
