Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,3.634466,3.634466,4.714263,0,1.451994,3.634466,74.53206,0,0,0,2.708843,0,0,1.079797,1.025807,3.845471,7.164351,3.734649,0,3.734649,13.89489,99.24904,0.21397,3.997913,2.167074,5,9.873193
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.087338,1.087338,0,-1,0,1.087338,310.9152,2.125312,0,0,3.3807,1.144566,1.087338,0,0,0.1108212,10.52553,0.1108212,0,0.1108212,14.00003,100,0.2139642,1.196072,2.70456,0,13.90623
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.732986,1.732986,0,0,0,1.732986,237.4346,2.290514,0,0,4.11471,1.824196,1.732986,0,0,0,10.62527,0,0,0,14.00003,100,0.2139642,1.906285,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2274061,0.2274061,0,0,0,0.2274061,1953.779,4.203637,0,0,4.443012,0.2393748,0.2274061,0,0,0,10.62527,0,0,0,14.00003,100,0.2139642,0.2501467,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.230559,1.230559,0,0,0,1.230559,376.3055,3.335337,0,0,4.630662,1.295325,1.230559,0,0,0,10.62527,0,0,0,14.00003,100,0.2139642,1.353615,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139642,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.9263556,0.9263556,0,-1,0,0.9263556,412.5171,2.846264,0,0,3.821375,0.9751111,0.9263556,0,0,0,10.62527,0,0,0,14.00003,100,0.2139642,1.018991,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139642,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.110785,2.110785,0,0,0,2.110785,100.0949,0,0,0,2.112789,2.221879,2.110785,0,0,0,10.62527,0,0.1090898,-0.1090898,13.88504,99.17864,0.2139642,2.321864,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,4.354012,4.354012,3.58211,0,1.142916,4.354012,21.44549,0,0,0,0.9337393,0.8125284,0.771902,0,0,0.1212109,10.51618,0.1212109,0,0.1212109,14.00003,100,0.2139664,4.789413,0.7469915,5,11.44992
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,5.344227,5.344227,5,0,1.53,5.344227,0,0,0,0,0,0.362344,0.3442268,0,0,0,10.62527,0,0.362344,-0.362344,13.61808,97.27184,0.2139664,5.87865,0,5,10.62527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.549056,3.33,0,-1,0,3.33,0,0,0.2190559,0.5739615,0,3.505263,3.33,0,0,0.4026045,10.26293,0,3.505263,-3.505263,9.923212,70.87994,0.2139664,3.903961,0,0,10.26293
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.255573,1.255573,0,-1,0,1.255573,0,0,0,0,0,1.321656,1.255573,0,0,4.297341,6.757667,0,1.321656,-1.321656,8.530065,60.92891,0.2139664,1.38113,0,0,6.757667
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.03413,3.03413,0,-1,0,3.03413,0,0,4.440892E-16,0.007542713,0,3.193821,3.03413,0,0,5.765848,5.436011,0,3.193821,-3.193821,5.163482,36.88194,0.2139664,3.337543,0,0,5.436011
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.4592594,0.4592594,0,-1,0,0.4592594,0,0,5.551115E-17,0,0,0.483431,0.4592594,0,0,9.314537,2.242191,0,0.483431,-0.483431,4.653901,33.24208,0.2139664,0.5051854,0,0,2.242191
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.851683,1.75876,0,0,0,4.653901,33.24208,0.2139664,0,0,0,1.75876
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.851683,1.75876,0,0,0,4.653901,33.24208,0.2139664,0,0,0,1.75876
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.4228618,0.4228618,0,-1,0,0.4228618,0,0,5.551115E-17,0,0,0.4451177,0.4228618,0,0,9.851683,1.75876,0,0.4451177,-0.4451177,4.184706,29.8907,0.2139664,0.465148,0,0,1.75876
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.9641746,0.9641746,0,-1,0,0.9641746,0,0,1.110223E-16,0,0,1.014921,0.9641746,0,0,10.34626,1.313642,0,1.014921,-1.014921,3.114886,22.24914,0.2139664,1.060592,0,0,1.313642
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.6929317,0.2837854,0,-1,0,0.2837854,0,0,0.4091463,0.4784395,0,0.2987215,0.2837854,0,0,11.47395,0.2987215,0,0.2987215,-0.2987215,2.800006,20,0.2139664,0.7622249,0,0,0.2987215
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.6997431,0,0,-1,0,0,0,0,0.6997431,0.7697174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139664,0.7697174,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.9769359,0.9769359,4.482199,0,1.38864,0.9769359,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214032,1.07463,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.214025,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,4.317939,4.317939,5,0,1.53,4.317939,26.57099,0,0,0,1.147319,0,0,0.6820613,0.6479583,5.14586,5.994,1.795277,0,1.795277,10.82139,77.29546,0.2140625,4.749732,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.515951,2.515951,3.882869,0,1.225023,2.515951,75.98405,0,0,0,1.911721,0,0,1.366918,1.298573,3.350583,7.60975,3.210294,0,3.210294,13.86694,99.04936,0.2140897,2.767546,1.529377,5,9.521471
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.100334,1.100334,0,-1,0,1.100334,213.6425,1.052246,0,0,2.350781,1.158246,1.100334,0,0,0.140289,10.49901,0.140289,0,0.140289,14.00003,100,0.2140824,1.210367,1.880625,0,12.8498
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.947465,0,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140824,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,3.869186,3.869186,1.25,0,0.50625,3.869186,113.8401,1.647646,0,0,4.404684,2.757038,2.619186,0,0,0,10.62527,0,0,0,14.00003,100,0.2140824,4.256104,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.618786,1.618786,0,0,0,1.618786,277.0249,2.780455,0,0,4.48444,1.703985,1.618786,0,0,0,10.62527,0,0,0,14.00003,100,0.2140824,1.780664,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.980547,1.980547,0,0,0,1.980547,182.1667,1.523111,0,0,3.607897,2.084786,1.980547,0,0,0,10.62527,0,0,0,14.00003,100,0.2140824,2.178602,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.2492499,0.2492499,0,-1,0,0.2492499,1234.855,2.815507,0,0,3.077876,0.2623683,0.2492499,0,0,0,10.62527,0,0,0,14.00003,100,0.2140824,0.2741749,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,4.264207,4.264207,1.695864,0,0.6279709,4.264207,63.40026,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2140824,4.690628,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140824,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.8802,1.8802,0,0,0,1.8802,39.07075,0,0,0,0.7346082,1.979158,1.8802,0,0,0,10.62527,0,1.24455,-1.24455,12.68816,90.62952,0.2140824,2.06822,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.8308643,0.8308643,0,0,0,0.8308643,0,0,1.110223E-16,0,0,0.874594,0.8308643,0,0,1.382833,9.380725,0,0.874594,-0.874594,11.76625,84.04451,0.2140824,0.9139507,0,0,9.380725
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.247382,2.247382,0,-1,0,2.247382,0,0,4.440892E-16,0,0,2.365665,2.247382,0,0,2.354604,8.50613,0,2.365665,-2.365665,9.272625,66.2329,0.2140824,2.47212,0,0,8.50613
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.98312,6.140466,0,0,0,9.272625,66.2329,0.2140824,0,0,0,6.140466
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.98312,6.140466,0,0,0,9.272625,66.2329,0.2140824,0,0,0,6.140466
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.6265171,0.6265171,0,-1,0,0.6265171,0,0,0,0,0,0.6594917,0.6265171,0,0,4.98312,6.140466,0,0.6594917,-0.6594917,8.577459,61.26744,0.2140824,0.6891688,0,0,6.140466
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.715889,5.480974,0,0,0,8.577459,61.26744,0.2140824,0,0,0,5.480974
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1867828,0.1867828,0,-1,0,0.1867828,0,0,2.775558E-17,0,0,0.1966134,0.1867828,0,0,5.715889,5.480974,0,0.1966134,-0.1966134,8.370211,59.7871,0.2140824,0.205461,0,0,5.480974
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.9775988,0.9775988,0,-1,0,0.9775988,0,0,1.110223E-16,0,0,1.029051,0.9775988,0,0,5.934349,5.28436,0,1.029051,-1.029051,7.285495,52.03915,0.2140824,1.075359,0,0,5.28436
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.9343454,0.9343454,0,-1,0,0.9343454,0,0,0,0,0,0.9835214,0.9343454,0,0,7.077739,4.255309,0,0.9835214,-0.9835214,6.248773,44.634,0.2140824,1.02778,0,0,4.255309
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.6353497,0.6353497,0,-1,0,0.6353497,0,0,0,0,0,0.6687891,0.6353497,0,0,8.170541,3.271788,0,0.6687891,-0.6687891,5.543807,39.59854,0.2140824,0.6988847,0,0,3.271788
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.651466,0.651466,0,-1,0,0.651466,0,0,1.110223E-16,0,0,0.6857536,0.651466,0,0,8.91364,2.602998,0,0.6857536,-0.6857536,4.820959,34.43535,0.2140824,0.7166125,0,0,2.602998
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.675588,1.917245,0,0,0,4.820959,34.43535,0.2140824,0,0,0,1.917245
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.3055424,0.3055424,0,0,0,0.3055424,0,0,5.551115E-17,0,0,0.3216236,0.3055424,0,0,9.675588,1.917245,0,0.3216236,-0.3216236,4.481938,32.01378,0.2140824,0.3360966,0,0,1.917245
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,4.796576,4.796576,5,0,1.53,4.796576,23.69948,0,0,0,1.136764,0,0,0.2034243,0.1932531,10.03295,1.595621,1.330017,0,1.330017,5.743703,41.02637,0.2141079,5.276233,0.9094108,5,2.732385
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.410825,1.410825,4.627332,0,1.428262,1.410825,135.4517,0,0,0,1.910987,0,0,3.216507,3.055682,8.70293,2.792636,4.966669,0,4.966669,10.4555,74.68198,0.2140984,1.551908,1.528789,5,4.703623
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.862771,2.862771,0,-1,0,2.862771,117.3518,0,0,0,3.359515,3.013443,2.862771,0,0,3.736263,7.262638,0.3460715,0,0.3460715,10.78381,77.02706,0.2140803,3.149048,2.687612,0,10.62215
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.015723,1.015723,0,0,0,1.015723,412.6145,0,0,0,4.19102,1.069182,1.015723,0,0,3.390191,7.574102,3.121838,0,3.121838,13.74545,98.18156,0.2139174,1.117295,3.352816,0,11.76512
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.390537,1.390537,0,0,0,1.390537,314.8391,2.645878,0,0,4.377953,1.463723,1.390537,0,0,0.2683526,10.38376,0.2683526,0,0.2683526,14.00003,100,0.2139034,1.52959,3.502362,0,14.76171
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,4.785693,4.785693,1.455693,0,0.5624043,4.785693,88.00523,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2139034,5.264263,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139034,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,2.749204,2.749204,0,-1,0,2.749204,114.7927,0.2619877,0,0,3.155886,2.893899,2.749204,0,0,0,10.62527,0,0,0,14.00003,100,0.2139034,3.024124,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.360558,0.360558,0,0,0,0.360558,740.7527,2.291308,0,0,2.670843,0.3795347,0.360558,0,0,0,10.62527,0,0,0,14.00003,100,0.2139034,0.3966138,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.9069712,0.9069712,0,0,0,0.9069712,178.31,0.6625133,0,0,1.61722,0.9547065,0.9069712,0,0,0,10.62527,0,0,0,14.00003,100,0.2139034,0.9976683,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.4862717,0.4862717,0,0,0,0.4862717,114.581,0.04531007,0,0,0.557175,0.511865,0.4862717,0,0,0,10.62527,0,0,0,14.00003,100,0.2139034,0.5348989,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.438787,3.438787,3.438787,0,1.103789,3.438787,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139034,3.782666,0,5,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,4.634893,3.33,0,-1,0,3.33,0,0,1.304894,1.768383,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2139034,5.098383,0,0,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.3787305,0.3787305,0,-1,0,0.3787305,0,0,5.551115E-17,0,0,0.3986637,0.3787305,0,0,3.894737,7.120011,0,0.3986637,-0.3986637,9.884928,70.60648,0.2139034,0.4166036,0,0,7.120011
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.4914457,0.4914457,0,-1,0,0.4914457,0,0,5.551115E-17,0,0,0.5173112,0.4914457,0,0,4.337697,6.721347,0,0.5173112,-0.5173112,9.339634,66.71154,0.2139034,0.5405902,0,0,6.721347
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.7616489,0.7616489,0,-1,0,0.7616489,0,0,1.110223E-16,0,0,0.8017356,0.7616489,0,0,4.912487,6.204036,0,0.8017356,-0.8017356,8.494531,60.67509,0.2139034,0.8378137,0,0,6.204036
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.803304,5.4023,0,0,0,8.494531,60.67509,0.2139034,0,0,0,5.4023
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.803304,5.4023,0,0,0,8.494531,60.67509,0.2139034,0,0,0,5.4023
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.5125369,0.5125369,0,-1,0,0.5125369,0,0,0,0,0,0.5395125,0.5125369,0,0,5.803304,5.4023,0,0.5395125,-0.5395125,7.925834,56.61299,0.2139034,0.5637906,0,0,5.4023
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1299147,0.1299147,0,-1,0,0.1299147,0,0,2.775558E-17,0,0,0.1367524,0.1299147,0,0,6.402762,4.862788,0,0.1367524,-0.1367524,7.781684,55.58335,0.2139034,0.1429062,0,0,4.862788
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.3360527,0.3360527,0,-1,0,0.3360527,0,0,5.551115E-17,0,0,0.3537397,0.3360527,0,0,6.554709,4.726036,0,0.3537397,-0.3537397,7.40881,52.91997,0.2139034,0.369658,0,0,4.726036
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.4309593,0.4309593,0,-1,0,0.4309593,0,0,5.551115E-17,0,0,0.4536414,0.4309593,0,0,6.947754,4.372296,0,0.4536414,-0.4536414,6.93063,49.5044,0.2139034,0.4740552,0,0,4.372296
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.4518,3.918654,0,0,0,6.93063,49.5044,0.2139034,0,0,0,3.918654
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2192537,0.2192537,0,0,0,0.2192537,0,0,2.775558E-17,0,0,0.2307934,0.2192537,0,0,7.4518,3.918654,0,0.2307934,-0.2307934,6.687353,47.76671,0.2139034,0.2411791,0,0,3.918654
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,7.708237,3.687861,0.8665489,0,0.8665489,7.509433,53.6387,0.2138583,0,0.6932392,0,4.55441
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.5329881,0.5329881,0,0,0,0.5329881,127.5581,0,0,0,0.6798696,0.56104,0.5329881,0,0,6.841688,4.467755,0.1188295,0,0.1188295,7.622165,54.44392,0.2138521,0.5862868,0.5438957,0,5.147624
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.502198,2.502198,0,-1,0,2.502198,69.10694,0,0,0,1.729193,2.633893,2.502198,0,0,6.722858,4.574702,0,0.9047003,-0.9047003,6.668527,47.63224,0.2138521,2.752418,1.383354,0,6.303895
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,3.51963,3.51963,5,0,1.53,3.51963,55.83105,0,0,0,1.965046,0,0,1.48037,1.406352,7.728081,3.670001,3.371398,0,3.371398,9.866916,70.47783,0.2139237,3.871593,1.572037,5,5.635048
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,4.581552,4.581552,5,0,1.53,4.581552,11.71169,0,0,0,0.5365773,0,0,0.4184484,0.397526,4.356683,6.70426,0.9341033,0,0.9341033,10.75308,76.80759,0.2139436,5.039707,0.4292619,5,7.240837
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,5.506331,5.506331,5,0,1.53,5.506331,52.59092,0,0,0,2.89583,0.5329797,0.5063307,0,0,3.42258,7.544953,2.36285,0,2.36285,12.99468,92.81896,0.2139863,6.056964,2.316664,5,10.44078
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,2.79261,2.79261,0,0,0,2.79261,57.25537,0,4.440892E-16,0,1.598919,2.93959,2.79261,0,0,1.059729,9.671518,0,1.34067,-1.34067,11.58149,82.72476,0.2139863,3.071871,1.279135,0,11.27044
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,2.781868,2.781868,0,-1,0,2.781868,50.91039,0,0,0,1.416259,2.928282,2.781868,0,0,2.549363,8.330848,0,1.512022,-1.512022,9.987679,71.34042,0.2139863,3.060054,1.133008,0,9.747108
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,4.437644,4.437644,5,0,1.53,4.437644,9.216584,0,0,0,0.4089991,0,0,0.5623567,0.5342388,4.229387,6.818826,0.943238,0,0.943238,10.88251,77.73208,0.2140073,4.881408,0.3271993,5,7.227825
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,3.032397,0,0.9928443,0,0,0,0,0,0.4053723,0,0,3.032397,2.880777,3.28615,7.66774,3.28615,0,3.28615,14.00003,100,0.2139678,0,0.3242978,5,8.073112
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.8060015,0.8060015,0,0,0,0.8060015,10.90469,0,0,0,0.08789199,0.8484226,0.8060015,0,0,0,10.62527,0,0.7605307,-0.7605307,13.19836,94.2738,0.2139678,0.8866017,0.0703136,0,10.71317
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.324924,2.324924,0,0,0,2.324924,0,0,0,0,0,2.447289,2.324924,0,0,0.8450341,9.864743,0,2.447289,-2.447289,10.61869,75.84763,0.2139678,2.557417,0,0,9.864743
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.839804,1.839804,0,-1,0,1.839804,0,0,2.220446E-16,0,0,1.936635,1.839804,0,0,3.564244,7.417455,0,1.936635,-1.936635,8.577296,61.26628,0.2139678,2.023784,0,0,7.417455
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.716061,5.480819,0,0,0,8.577296,61.26628,0.2139678,0,0,0,5.480819
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,7.508555,3.33,0,-1,0,3.33,0,0,4.178555,4.92941,0,3.505263,3.33,0,0,5.716061,5.480819,0,3.505263,-3.505263,4.882424,34.87439,0.2139678,8.25941,0,0,5.480819
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.610798,1.975556,0,0,0,4.882424,34.87439,0.2139678,0,0,0,1.975556
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.4676179,0.4676179,0,-1,0,0.4676179,0,0,5.551115E-17,0,0,0.4922294,0.4676179,0,0,9.610798,1.975556,0,0.4922294,-0.4922294,4.363569,31.16829,0.2139678,0.5143797,0,0,1.975556
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.35895,1.35895,0,-1,0,1.35895,0,0,2.220446E-16,0.08568452,0,1.430474,1.35895,0,0,10.15772,1.483327,0,1.430474,-1.430474,2.855718,20.39794,0.2139678,1.494845,0,0,1.483327
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.242383,0.05021046,0,-1,0,0.05021046,0,0,0.1921726,0.2164109,0,0.05285312,0.05021046,0,0,11.74713,0.05285312,0,0.05285312,-0.05285312,2.800006,20,0.2139678,0.2666214,0,0,0.05285312
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139678,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.07266431,0,0,-1,0,0,0,0,0.07266431,0.07993075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139678,0.07993075,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139678,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.475149,1.475149,4.980412,0,1.524653,1.475149,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214053,1.622664,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.5247126,0.5247126,4.029976,0,1.265183,0.5247126,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2140847,0.5771839,0,5,2.997
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,3.894055,3.894055,5,0,1.53,3.894055,16.52766,0,0,0,0.6435962,0,0,1.105945,1.050648,5.14586,5.994,1.694244,0,1.694244,10.72554,76.61083,0.214123,4.28346,0.514877,5,6.637596
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,2.38477,0,0.8160423,0,0,0,0,0,1.186084,0,0,2.38477,2.265532,3.451616,7.51882,3.451616,0,3.451616,14.00003,100,0.2140273,0,0.9488673,5,8.704904
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.335859,2.335859,0,-1,0,2.335859,90.578,0,0,0,2.115774,2.458798,2.335859,0,0,0,10.62527,0,0.3430246,-0.3430246,13.63845,97.41729,0.2140273,2.569444,1.692619,0,12.74105
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,2.772696,0,0,3.153834,0,0,0,0,0.3811384,10.28225,0.3811384,0,0.3811384,14.00003,100,0.2140076,0,2.523067,0,13.43608
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140076,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140076,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.4343469,0.4343469,0,0,0,0.4343469,825.1852,3.126959,0,0,3.584166,0.4572073,0.4343469,0,0,0,10.62527,0,0,0,14.00003,100,0.2140076,0.4777816,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,3.801946,3.33,0,-1,0,3.33,111.3769,0.2035866,0.4719457,0.8521403,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2140076,4.18214,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.687006,1.687006,0,0,0,1.687006,169.6228,1.085752,0,0,2.861548,1.775796,1.687006,0,0,0,10.62527,0,0,0,14.00003,100,0.2140076,1.855707,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.103046,2.103046,0,0,0,2.103046,61.00687,0,4.440892E-16,0,1.283002,2.213732,2.103046,0,0,0,10.62527,0,0.93073,-0.93073,13.01895,92.99233,0.2140076,2.31335,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,4.381201,4.381201,4.801257,0,1.475743,4.381201,13.51182,0,0,0,0.59198,0,0,0.4200561,0.3990533,1.034144,9.694544,0.9910334,0,0.9910334,13.95913,99.70787,0.2140284,4.819321,0.4735841,5,10.28652
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,7.018181,7.018181,5,0,1.53,7.018181,0,0,8.881784E-16,0,0,2.124402,2.018182,0,0,0.04311102,10.58647,0,2.124402,-2.124402,11.71981,83.71278,0.2140284,7.72,0,5,10.58647
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.695791,1.695791,0,-1,0,1.695791,0,0,2.220446E-16,0,0,1.785043,1.695791,0,0,2.403557,8.462072,0,1.785043,-1.785043,9.838213,70.27281,0.2140284,1.86537,0,0,8.462072
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.075223,2.075223,0,-1,0,2.075223,0,0,0,0,0,2.184446,2.075223,0,0,4.386938,6.67703,0,2.184446,-2.184446,7.535605,53.82564,0.2140284,2.282746,0,0,6.67703
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.780105,1.780105,0,-1,0,1.780105,0,0,2.220446E-16,0,0,1.873794,1.780105,0,0,6.8141,4.492584,0,1.873794,-1.873794,5.560452,39.71744,0.2140284,1.958115,0,0,4.492584
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.3395266,0.3395266,0,-1,0,0.3395266,0,0,5.551115E-17,0,0,0.3573964,0.3395266,0,0,8.896094,2.618789,0,0.3573964,-0.3573964,5.183723,37.02652,0.2140284,0.3734792,0,0,2.618789
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.7735993,0.7735993,0,-1,0,0.7735993,0,0,0,0,0,0.8143151,0.7735993,0,0,9.293201,2.261393,0,0.8143151,-0.8143151,4.32536,30.89536,0.2140284,0.8509592,0,0,2.261393
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.32691,1.32691,0,-1,0,1.32691,0,0,2.220446E-16,0.08487684,0,1.396747,1.32691,0,0,10.198,1.447078,0,1.396747,-1.396747,2.853059,20.37895,0.2140284,1.459601,0,0,1.447078
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.6417196,0.04781416,0,-1,0,0.04781416,0,0,0.5939055,0.6580774,0,0.0503307,0.04781416,0,0,11.74994,0.0503307,0,0.0503307,-0.0503307,2.800006,20,0.2140284,0.7058916,0,0,0.0503307
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.5581549,0,0,-1,0,0,0,0,0.5581549,0.6139704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140284,0.6139704,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.3418927,0,0,-1,0,0,0,0,0.3418927,0.376082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140284,0.376082,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140284,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1648433,0.1648433,3.670106,0,1.166939,0.1648433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2140336,0.1813276,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1822896,0.1822896,3.687553,0,1.171702,0.1822896,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.21404,0.2005185,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.2140042,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.454812,2.454812,0,0,0,2.454812,34.57022,0,4.440892E-16,0,0.8486339,2.584013,2.454812,0,0,1.256466,9.494455,0,1.735379,-1.735379,10.97879,78.41977,0.2140042,2.700293,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.407765,2.407765,0,-1,0,2.407765,47.53207,0,4.440892E-16,0,1.144461,2.53449,2.407765,0,0,3.184664,7.759076,0,1.390029,-1.390029,9.513571,67.95394,0.2140042,2.648542,0.9155685,0,8.903537
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.737321,1.737321,0,0,0,1.737321,32.31968,0,2.220446E-16,0,0.5614965,1.828758,1.737321,0,0,4.729141,6.369047,0,1.267262,-1.267262,8.177759,58.41245,0.2140042,1.911053,0.4491972,0,6.930543
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,6.13721,5.101785,2.448305,0,2.448305,10.50043,75.00288,0.2138776,0,1.958644,0,7.55009
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.704231,2.704231,0,0,0,2.704231,60.46666,0,4.440892E-16,0,1.635158,2.846559,2.704231,0,0,3.688905,7.305259,0,1.211401,-1.211401,9.223496,65.88199,0.2138776,2.974654,1.308127,0,8.940417
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,3.659926,3.659926,5,0,1.53,3.659926,34.26075,0,0,0,1.253918,0,0,1.340074,1.27307,5.034906,6.093858,2.526988,0,2.526988,11.62081,83.00561,0.2139325,4.025919,1.003135,5,7.347776
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,2.507918,8.368148,2.372383,0,2.372383,13.87145,99.08157,0.2138101,0,1.897907,0,10.74053
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,4.862428,4.862428,3.197799,0,1.037999,4.862428,38.82373,0,0,0,1.887776,1.752241,1.664629,0,0,0.135535,10.50329,0.135535,0,0.135535,14.00003,100,0.2138125,5.348671,1.510221,5,12.39107
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,3.996257,3.996257,3.113821,0,1.015073,3.996257,23.24376,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2138125,4.395883,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.224715,2.224715,0,0,0,2.224715,9.795424,0,4.440892E-16,0,0.2179203,2.341805,2.224715,0,0,0,10.62527,0,2.123885,-2.123885,11.76126,84.0088,0.2138125,2.447187,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,4.167428,4.167428,5,0,1.53,4.167428,0,0,0,0,0,0,0,0.8325716,0.790943,2.359873,8.501389,0.790943,0,0.790943,12.51161,89.36847,0.2138326,4.584171,0,5,8.501389
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.568929,9.213238,0,0,0,12.51161,89.36847,0.2138326,0,0,0,9.213238
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.19493,2.19493,0,-1,0,2.19493,0,0,0,0,0,2.310453,2.19493,0,0,1.568929,9.213238,0,2.310453,-2.310453,10.07618,71.97257,0.2138326,2.414423,0,0,9.213238
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.055135,3.055135,0,-1,0,3.055135,0,0,4.440892E-16,0.03064859,0,3.215932,3.055135,0,0,4.136099,6.902785,0,3.215932,-3.215932,6.68629,47.75912,0.2138326,3.360649,0,0,6.902785
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.2486501,0.2486501,0,-1,0,0.2486501,0,0,0,0,0,0.261737,0.2486501,0,0,7.709356,3.686853,0,0.261737,-0.261737,6.410395,45.78844,0.2138326,0.2735151,0,0,3.686853
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.8478732,0.8478732,0,-1,0,0.8478732,0,0,1.110223E-16,0,0,0.892498,0.8478732,0,0,8.000175,3.425116,0,0.892498,-0.892498,5.46962,39.06863,0.2138326,0.9326605,0,0,3.425116
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.991839,2.532618,0,0,0,5.46962,39.06863,0.2138326,0,0,0,2.532618
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.4920895,0.4920895,0,-1,0,0.4920895,0,0,1.110223E-16,0,0,0.5179889,0.4920895,0,0,8.991839,2.532618,0,0.5179889,-0.5179889,4.923612,35.16858,0.2138326,0.5412984,0,0,2.532618
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1402629,0.1402629,0,-1,0,0.1402629,0,0,2.775558E-17,0,0,0.1476452,0.1402629,0,0,9.567383,2.014629,0,0.1476452,-0.1476452,4.76798,34.05693,0.2138326,0.1542892,0,0,2.014629
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.6146621,0.6146621,0,-1,0,0.6146621,0,0,1.110223E-16,0,0,0.6470128,0.6146621,0,0,9.731433,1.866984,0,0.6470128,-0.6470128,4.085968,29.18543,0.2138326,0.6761283,0,0,1.866984
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.5971701,0.5971701,0,-1,0,0.5971701,0,0,0,0,0,0.6286,0.5971701,0,0,10.45034,1.219972,0,0.6286,-0.6286,3.423366,24.45256,0.2138326,0.6568871,0,0,1.219972
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1721335,0.1721335,0,0,0,0.1721335,0,0,2.775558E-17,0,0,0.1811931,0.1721335,0,0,11.14878,0.5913715,0,0.1811931,-0.1811931,3.232372,23.08832,0.2138326,0.1893468,0,0,0.5913715
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.8119914,0.8119914,4.317255,0,1.343611,0.8119914,0,0,0,0,0,0,0,3.505263,3.33,11.35011,0.4101784,3.33,0,3.33,6.391487,45.65339,0.2138852,0.8931905,0,5,0.4101784
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.03853284,0.03853284,3.543796,0,1.132456,0.03853284,1410.066,0,0,0,0.5433384,0,0,3.505263,3.33,8.020106,3.407178,3.873338,0,3.873338,10.06606,71.90028,0.2138533,0.04238613,0.4346707,5,3.950517
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.305307,1.305307,4.147254,0,1.297201,1.305307,88.50364,0,0,0,1.155244,0,0,2.841948,2.69985,4.146768,6.893183,3.855094,0,3.855094,13.72332,98.02354,0.2138664,1.435838,0.9241952,5,8.048427
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.161748,2.161748,0,-1,0,2.161748,46.33757,0,4.440892E-16,0,1.001701,2.275524,2.161748,0,0,0.2916736,10.36277,0,1.273823,-1.273823,12.3806,88.43265,0.2138664,2.377923,0.8013612,0,11.36447
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.161463,0.161463,0,0,0,0.161463,1121.053,0,0,0,1.810086,0.1699611,0.161463,0,0,1.707032,9.088945,1.640126,0,1.640126,13.93655,99.54662,0.2137821,0.1776093,1.448069,0,10.89903
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.594403,1.594403,0,0,0,1.594403,173.2414,1.016941,0,0,2.762167,1.678319,1.594403,0,0,0.06690687,10.56506,0.06690687,0,0.06690687,14.00003,100,0.2137786,1.753843,2.209733,0,13.32722
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,3.335407,3.335407,1.25,0,0.50625,3.335407,109.4557,1.455629,0,0,3.650795,2.195166,2.085407,0,0,0,10.62527,0,0,0,14.00003,100,0.2137786,3.668948,2.920636,5,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,3.217912,3.217912,1.25,0,0.50625,3.217912,95.1665,0.9908879,0,0,3.062374,2.071486,1.967912,0,0,0,10.62527,0,0,0,14.00003,100,0.2137786,3.539703,2.449899,5,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.415274,2.415274,0,-1,0,2.415274,91.86146,0,4.440892E-16,0,2.218705,2.542393,2.415274,0,0,0,10.62527,0,0.3236878,-0.3236878,13.65883,97.56288,0.2137786,2.656801,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.3959,1.3959,0,0,0,1.3959,166.5482,0.4958239,0,0,2.324845,1.469368,1.3959,0,0,0.3596531,10.30159,0.3596531,0,0.3596531,14.00003,100,0.2137601,1.53549,1.859876,0,12.62643
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137601,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137601,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,4.533031,4.533031,4.533031,0,1.402518,4.533031,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137601,4.986334,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.388479,2.388479,0,-1,0,2.388479,0,0,4.440892E-16,0,0,2.514188,2.388479,0,0,0,10.62527,0,2.514188,-2.514188,11.34984,81.07013,0.2137601,2.627326,0,0,10.62527
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,3.893271,3.33,0,-1,0,3.33,0,0,0.5632715,0.9525986,0,3.505263,3.33,0,0,2.793542,8.111086,0,3.505263,-3.505263,7.654969,54.67824,0.2137601,4.282598,0,0,8.111086
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.366407,2.366407,0,-1,0,2.366407,0,0,4.440892E-16,0,0,2.490955,2.366407,0,0,6.688279,4.605823,0,2.490955,-2.490955,5.029272,35.9233,0.2137601,2.603048,0,0,4.605823
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.5396481,0.5396481,0,-1,0,0.5396481,0,0,1.110223E-16,0,0,0.5680506,0.5396481,0,0,9.456007,2.114868,0,0.5680506,-0.5680506,4.430494,31.64632,0.2137601,0.5936128,0,0,2.114868
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2072059,0.2072059,0,-1,0,0.2072059,0,0,2.775558E-17,0,0,0.2181115,0.2072059,0,0,10.08717,1.546817,0,0.2181115,-0.2181115,4.200584,30.00412,0.2137601,0.2279265,0,0,1.546817
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.34592,1.262271,0,-1,0,1.262271,0,0,0.08364923,0.2182412,0,1.328706,1.262271,0,0,10.32952,1.328706,0,1.328706,-1.328706,2.800006,20,0.2137601,1.480512,0,0,1.328706
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.5941938,0,0,-1,0,0,0,0,0.5941938,0.6536131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137601,0.6536131,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.5869165,0,0,-1,0,0,0,0,0.5869165,0.6456082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137601,0.6456082,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.7961153,0,0,-1,0,0,0,0,0.7961153,0.8757268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137601,0.8757268,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.414626,0,0,-1,0,0,0,0,1.414626,1.556089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137601,1.556089,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.8201793,0.8201793,4.325442,0,1.345846,0.8201793,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138132,0.9021972,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2138065,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,4.023327,4.023327,5,0,1.53,4.023327,33.43412,0,0,0,1.345164,0,0,0.9766724,0.9278388,5.14586,5.994,2.273003,0,2.273003,11.2746,80.53267,0.213854,4.42566,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,4.964218,4.964218,5,0,1.53,4.964218,52.86001,0,0,0,2.624086,0,0,0.03578222,0.03399311,2.872857,8.039702,2.658079,0,2.658079,13.79627,98.5446,0.2139016,5.460639,2.099269,5,10.66379
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,3.270202,3.270202,0,-1,0,3.270202,110.8638,0,0,0.2672221,3.625471,3.442318,3.270202,0,0,0.2147778,10.43197,0.1831531,0,0.1831531,13.97003,99.7857,0.2138922,3.597222,2.900377,0,14.05744
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.131394,2.131394,0,0,0,2.131394,185.6619,1.68199,0,0,3.957188,2.243573,2.131394,0,0,0.03162478,10.59681,0.03162478,0,0.03162478,14.00003,100,0.2138906,2.344534,3.165751,0,14.554
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,3.097246,3.097246,1.25,0,0.50625,3.097246,109.3168,1.44134,0,0,3.38581,1.94447,1.847246,0,0,0,10.62527,0,0,0,14.00003,100,0.2138906,3.406971,2.708648,5,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,4.093329,4.093329,1.25,0,0.50625,4.093329,84.43516,0.4632309,0,0,3.456209,2.992978,2.843329,0,0,0,10.62527,0,0,0,14.00003,100,0.2138906,4.502662,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.8664678,0.8664678,0,0,0,0.8664678,426.1566,2.780438,0,0,3.692509,0.9120713,0.8664678,0,0,0,10.62527,0,0,0,14.00003,100,0.2138906,0.9531145,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,3.228474,3.228474,0,-1,0,3.228474,82.7011,0,0,0.2213213,2.669983,3.398394,3.228474,0,0,0,10.62527,0,0.7284102,-0.7284102,13.23222,94.51564,0.2138906,3.551321,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,1.707017,0,0,2.516361,0,0,0,0,0.8093448,9.896864,0.8093448,0,0.8093448,14.00003,100,0.2138491,0,2.013089,0,12.41323
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.205402,1.205402,0,0,0,1.205402,119.9485,0.1770178,0,0,1.445862,1.268845,1.205402,0,0,0,10.62527,0,0,0,14.00003,100,0.2138491,1.325943,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,3.038689,3.038689,2.249262,0,0.7790486,3.038689,27.34652,1.110223E-16,0,0,0.8309756,0.8309756,0.7894268,0,0,0,10.62527,0,0,0,14.00003,100,0.2138491,3.342558,0.6647804,5,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,3.650651,3.650651,3.650651,0,1.161628,3.650651,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138491,4.015716,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,3.737809,3.33,0,-1,0,3.33,0,0,0.4078088,0.7815896,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2138491,4.111589,0,0,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.43926,2.43926,0,-1,0,2.43926,0,0,4.440892E-16,0,0,2.567642,2.43926,0,0,3.894737,7.120011,0,2.567642,-2.567642,7.598624,54.27578,0.2138491,2.683186,0,0,7.120011
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,3.723284,3.33,0,-1,0,3.33,0,0,0.3932835,0.7656118,0,3.505263,3.33,0,0,6.747672,4.552369,0,3.505263,-3.505263,3.903752,27.88389,0.2138491,4.095612,0,0,4.552369
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.172585,0.9947509,0,-1,0,0.9947509,0,0,0.1778337,0.2950921,0,1.047106,0.9947509,0,0,10.64241,1.047106,0,1.047106,-1.047106,2.800006,20,0.2138491,1.289843,0,0,1.047106
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.8763316,0,0,-1,0,0,0,0,0.8763316,0.9639648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138491,0.9639648,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138491,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.481225,0,0,-1,0,0,0,0,1.481225,1.629348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138491,1.629348,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138491,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.7250009,0,0,-1,0,0,0,0,0.7250009,0.797501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138491,0.797501,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.9804535,0,0,-1,0,0,0,0,0.9804535,1.078499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138491,1.078499,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.4354948,0.4354948,3.940758,0,1.240827,0.4354948,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.213874,0.4790443,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2138673,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,3.832634,3.832634,5,0,1.53,3.832634,31.59614,0,0,0,1.210964,0,0,1.167366,1.108998,5.14586,5.994,2.319962,0,2.319962,11.31915,80.85088,0.2139168,4.215897,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,6.87396,6.87396,5,0,1.53,6.87396,40.06145,0,0,0,2.753808,1.972589,1.873959,0,0,2.825898,8.081965,0.7812194,0,0.7812194,12.06028,86.14465,0.2139307,7.561355,2.203047,5,10.83577
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.505297,1.505297,0,-1,0,1.505297,240.8057,0,0,0,3.62484,1.584523,1.505297,0,0,2.044679,8.785063,2.040317,0,2.040317,13.99589,99.97044,0.2138264,1.655826,2.899872,0,12.4099
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.822478,1.822478,0,0,0,1.822478,216.7313,2.02712,0,0,3.949879,1.918398,1.822478,0,0,0.004361801,10.62135,0.004361801,0,0.004361801,14.00003,100,0.2138261,2.004726,3.159903,0,14.57123
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.9620125,0.9620125,0,0,0,0.9620125,489.5283,3.696679,0,0,4.709323,1.012645,0.9620125,0,0,0,10.62527,0,0,0,14.00003,100,0.2138261,1.058214,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,4.635038,4.635038,1.305039,0,0.5212755,4.635038,111.0063,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2138261,5.098543,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.226221,1.226221,0,0,0,1.226221,407.5666,3.706908,0,0,4.997667,1.290759,1.226221,0,0,0,10.62527,0,0,0,14.00003,100,0.2138261,1.348843,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.243671,1.243671,0,-1,0,1.243671,342.3679,2.948803,0,0,4.257931,1.309128,1.243671,0,0,0,10.62527,0,0,0,14.00003,100,0.2138261,1.368039,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.317177,2.317177,0,0,0,2.317177,143.0269,0.8750533,0,0,3.314188,2.439134,2.317177,0,0,0,10.62527,0,0,0,14.00003,100,0.2138261,2.548895,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.386649,1.386649,0,0,0,1.386649,147.1519,0.5808496,0,0,2.04048,1.45963,1.386649,0,0,0,10.62527,0,0,0,14.00003,100,0.2138261,1.525313,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.216467,2.216467,0,0,0,2.216467,35.48483,0,0,0,0.7865096,2.333123,2.216467,0,0,0,10.62527,0,1.546614,-1.546614,12.36975,88.35521,0.2138261,2.438114,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.708833,0.708833,0,0,0,0.708833,0,0,1.110223E-16,0,0,0.7461399,0.708833,0,0,1.71846,9.078661,0,0.7461399,-0.7461399,11.58325,82.73736,0.2138261,0.7797163,0,0,9.078661
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.917327,2.917327,0,-1,0,2.917327,0,0,4.440892E-16,0,0,3.070871,2.917327,0,0,2.547504,8.33252,0,3.070871,-3.070871,8.346272,59.6161,0.2138261,3.20906,0,0,8.33252
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.653037,1.653037,0,-1,0,1.653037,0,0,2.220446E-16,0,0,1.740039,1.653037,0,0,5.959583,5.26165,0,1.740039,-1.740039,6.51211,46.51498,0.2138261,1.81834,0,0,5.26165
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,5.4689,3.33,0,-1,0,3.33,0,0,2.1389,2.68579,0,3.505263,3.33,0,0,7.892959,3.521611,0,3.505263,-3.505263,2.817238,20.12309,0.2138261,6.01579,0,0,3.521611
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.140566,0.01553065,0,-1,0,0.01553065,0,0,1.125036,1.239092,0,0.01634805,0.01553065,0,0,11.7877,0.01634805,0,0.01634805,-0.01634805,2.800006,20,0.2138261,1.254623,0,0,0.01634805
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.6186029,0,0,-1,0,0,0,0,0.6186029,0.6804632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138261,0.6804632,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.076219,0,0,-1,0,0,0,0,1.076219,1.183841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138261,1.183841,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.189837,0,0,-1,0,0,0,0,1.189837,1.30882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138261,1.30882,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138261,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.222841,0,0,-1,0,0,0,0,1.222841,1.345125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138261,1.345125,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138261,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.4067897,0.4067897,3.912053,0,1.232991,0.4067897,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138489,0.4474687,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.4038379,0.4038379,3.909101,0,1.232185,0.4038379,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2138715,0.4442217,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1693033,0.1693033,3.674567,0,1.168157,0.1693033,904.1543,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.213799,0.1862336,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,3.798041,3.798041,1.339344,0,0.5306408,3.798041,75.64952,0,0,0,2.8732,2.588103,2.458698,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.2137909,4.177845,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,3.196596,3.196596,0,-1,0,3.196596,121.1162,0.5067583,0,0.1862555,3.871596,3.364838,3.196596,0,0,0,10.62527,0,0,0,14.00003,100,0.2137909,3.516255,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.488382,2.488382,0,0,0,2.488382,190.541,2.122039,0,0,4.741389,2.61935,2.488382,0,0,0,10.62527,0,0,0,14.00003,100,0.2137909,2.737221,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.6170441,0.6170441,0,0,0,0.6170441,820.5864,4.413859,0,0,5.063379,0.6495201,0.6170441,0,0,0,10.62527,0,0,0,14.00003,100,0.2137909,0.6787485,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,2.761525,2.761525,0,0,0,2.761525,174.5928,1.914556,0,0,4.821424,2.906868,2.761525,0,0,0,10.62527,0,0,0,14.00003,100,0.2137909,3.037677,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,4.002739,4.002739,1.25,0,0.50625,4.002739,110.3219,1.518276,0,0,4.415896,2.89762,2.752739,0,0,0,10.62527,0,0,0,14.00003,100,0.2137909,4.403013,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137909,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,3.24729,3.24729,1.25,0,0.50625,3.24729,87.5667,0.7411343,0,0,2.843544,2.10241,1.99729,0,0,0,10.62527,0,0,0,14.00003,100,0.2137909,3.572019,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,2.765744,2.765744,0,0,0,2.765744,52.98136,0,0,0,1.465329,2.911309,2.765744,0,0,0,10.62527,0,1.445981,-1.445981,12.47583,89.1129,0.2137909,3.042318,1.172263,0,12.0906
