Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,3.295737,3.295737,4.201968,0,1.312137,3.295737,19.8049,0,0,0,0.6527175,0,0,0.9062313,0.8609197,1.606645,9.179294,1.513637,0,1.513637,13.91179,99.36975,0.2138241,3.625311,0.5221739,5,9.832011
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,11.70745,8.33,5,0,1.53,8.33,0,0,3.377446,4.548191,0,3.505263,3.33,0,0,0.09300795,10.54157,0,3.505263,-3.505263,10.21692,72.97786,0.2138241,12.87819,0,5,10.54157
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.003989,1.003989,0,-1,0,1.003989,0,0,2.220446E-16,0,0,1.05683,1.003989,0,0,3.987745,7.036304,0,1.05683,-1.05683,9.102924,65.02076,0.2138241,1.104388,0,0,7.036304
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.698923,2.698923,0,-1,0,2.698923,0,0,4.440892E-16,0,0,2.840971,2.698923,0,0,5.162001,5.979474,0,2.840971,-2.840971,6.108278,43.63047,0.2138241,2.968815,0,0,5.979474
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.949834,1.949834,0,-1,0,1.949834,0,0,2.220446E-16,0,0,2.052457,1.949834,0,0,8.318635,3.138503,0,2.052457,-2.052457,3.944798,28.17707,0.2138241,2.144818,0,0,3.138503
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.5858058,0.5858058,0,-1,0,0.5858058,0,0,1.110223E-16,0,0,0.6166378,0.5858058,0,0,10.59914,1.086045,0,0.6166378,-0.6166378,3.294804,23.53427,0.2138241,0.6443865,0,0,1.086045
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.4575092,0.445937,0,-1,0,0.445937,0,0,0.01157221,0.05732314,0,0.4694074,0.445937,0,0,11.2843,0.4694074,0,0.4694074,-0.4694074,2.800006,20,0.2138241,0.5032601,0,0,0.4694074
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.4995107,0,0,-1,0,0,0,0,0.4995107,0.5494618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138241,0.5494618,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.065017,0,0,-1,0,0,0,0,1.065017,1.171518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138241,1.171518,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.4957261,0,0,-1,0,0,0,0,0.4957261,0.5452987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138241,0.5452987,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2954511,0,0,-1,0,0,0,0,0.2954511,0.3249962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138241,0.3249962,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138241,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.7110651,0.7110651,4.216328,0,1.316058,0.7110651,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138688,0.7821716,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.7654591,0.7654591,4.270722,0,1.330907,0.7654591,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2139174,0.842005,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.503425,1.503425,4.797956,0,1.474842,1.503425,76.93483,0,0,0,1.156658,0,0,3.294531,3.129804,5.14586,5.994,4.286462,0,4.286462,13.18473,94.17646,0.2139552,1.653768,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,3.072288,3.072288,2.078913,0,0.7325433,3.072288,62.00772,1.110223E-16,0,0,1.905056,1.045657,0.9933743,0,0,0.8593984,9.851815,0.8593984,0,0.8593984,14.00003,100,0.2139704,3.379516,1.524044,5,11.75687
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.7789727,0.7789727,0,-1,0,0.7789727,364.8174,2.021857,0,0,2.841828,0.8199713,0.7789727,0,0,0,10.62527,0,0,0,14.00003,100,0.2139704,0.8568701,2.273462,0,13.4671
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,3.051512,3.051512,1.25,0,0.50625,3.051512,135.6006,2.24154,0,0,4.137868,1.896328,1.801512,0,0,0,10.62527,0,0,0,14.00003,100,0.2139704,3.356663,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.7160863,0.7160863,0,0,0,0.7160863,603.2499,3.566015,0,0,4.31979,0.7537751,0.7160863,0,0,0,10.62527,0,0,0,14.00003,100,0.2139704,0.7876949,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,3.227211,3.227211,1.25,0,0.50625,3.227211,126.2539,1.993205,0,0,4.074481,2.081275,1.977211,0,0,0,10.62527,0,0,0,14.00003,100,0.2139704,3.549932,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139704,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.8273032,0.8273032,0,-1,0,0.8273032,500.7949,3.272247,0,0,4.143093,0.8708455,0.8273032,0,0,0,10.62527,0,0,0,14.00003,100,0.2139704,0.9100336,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.262339,2.262339,0,0,0,2.262339,138.9693,0.7625471,0,0,3.143956,2.381409,2.262339,0,0,0,10.62527,0,0,0,14.00003,100,0.2139704,2.488573,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139704,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.152592,1.152592,0,0,0,1.152592,72.82898,0,0,0,0.8394208,1.213254,1.152592,0,0,0,10.62527,0,0.3738337,-0.3738337,13.60597,97.18533,0.2139704,1.267851,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,4.687742,4.687742,5,0,1.53,4.687742,0,0,0,0,0,0,0,0.3122579,0.296645,0.4153707,10.25144,0.296645,0,0.296645,13.88739,99.19548,0.2139778,5.156516,0,5,10.25144
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,6.670982,3.33,0,-1,0,3.33,0,0,3.340982,4.00808,0,3.505263,3.33,0,0,0.1187257,10.51842,0,3.505263,-3.505263,10.19252,72.80359,0.2139778,7.33808,0,0,10.51842
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.497895,1.497895,0,-1,0,1.497895,0,0,0,0,0,1.576732,1.497895,0,0,4.013463,7.013158,0,1.576732,-1.576732,8.530501,60.93203,0.2139778,1.647685,0,0,7.013158
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.765387,5.436426,0,0,0,8.530501,60.93203,0.2139778,0,0,0,5.436426
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.688686,0.688686,0,-1,0,0.688686,0,0,0,0,0,0.7249326,0.688686,0,0,5.765387,5.436426,0,0.7249326,-0.7249326,7.766356,55.47386,0.2139778,0.7575546,0,0,5.436426
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.8436685,0.8436685,0,-1,0,0.8436685,0,0,1.110223E-16,0,0,0.8880721,0.8436685,0,0,6.570868,4.711493,0,0.8880721,-0.8880721,6.830245,48.78737,0.2139778,0.9280354,0,0,4.711493
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.7402195,0.7402195,0,-1,0,0.7402195,0,0,0,0,0,0.7791784,0.7402195,0,0,7.557614,3.823421,0,0.7791784,-0.7791784,6.008919,42.92076,0.2139778,0.8142414,0,0,3.823421
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.24154,1.24154,0,-1,0,1.24154,0,0,2.220446E-16,0,0,1.306884,1.24154,0,0,8.423368,3.044243,0,1.306884,-1.306884,4.631342,33.08095,0.2139778,1.365694,0,0,3.044243
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.875462,1.737359,0,0,0,4.631342,33.08095,0.2139778,0,0,0,1.737359
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.7391445,0.7391445,0,-1,0,0.7391445,0,0,1.110223E-16,0,0,0.7780468,0.7391445,0,0,9.875462,1.737359,0,0.7780468,-0.7780468,3.811209,27.22287,0.2139778,0.813059,0,0,1.737359
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2107387,0.2107387,0,-1,0,0.2107387,0,0,2.775558E-17,0,0,0.2218302,0.2107387,0,0,10.73996,0.9593119,0,0.2218302,-0.2218302,3.577379,25.55266,0.2139778,0.2318126,0,0,0.9593119
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1737077,0.1737077,0,0,0,0.1737077,0,0,2.775558E-17,0,0,0.1828503,0.1737077,0,0,10.98644,0.7374817,0,0.1828503,-0.1828503,3.384638,24.17594,0.2139778,0.1910785,0,0,0.7374817
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.8344355,0.8344355,4.339699,0,1.349738,0.8344355,0,0,0,0,0,0,0,3.505263,3.33,11.1896,0.5546314,3.33,0,3.33,6.543754,46.741,0.2140311,0.917879,0,5,0.5546314
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,3.153855,3.153855,5,0,1.53,3.153855,31.34925,0,0,0,0.9887099,0,0,1.846145,1.753838,7.859603,3.551631,2.742548,0,2.742548,9.145563,65.32532,0.2140923,3.46924,0.7909679,5,4.540341
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.630779,1.630779,4.677012,0,1.441824,1.630779,110.7054,0,0,0,1.805361,0,0,3.046233,2.893921,5.117055,6.019924,4.699283,0,4.699283,13.60369,97.16904,0.2141002,1.793857,1.444289,5,7.825285
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.438067,1.438067,0,-1,0,1.438067,230.0555,1.376825,0,0,3.308353,1.513755,1.438067,0,0,0.417773,10.24928,0.417773,0,0.417773,14.00003,100,0.214079,1.581874,2.646683,0,13.55763
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.871879,1.871879,0,0,0,1.871879,141.4728,0.6778004,0,0,2.648199,1.970399,1.871879,0,0,0,10.62527,0,0,0,14.00003,100,0.214079,2.059067,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.447093,0.447093,0,0,0,0.447093,887.5482,3.497542,0,0,3.968166,0.4706242,0.447093,0,0,0,10.62527,0,0,0,14.00003,100,0.214079,0.4918023,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,3.106409,3.106409,1.25,0,0.50625,3.106409,123.8933,1.894517,0,0,3.848633,1.954115,1.856409,0,0,0,10.62527,0,0,0,14.00003,100,0.214079,3.41705,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.997995,1.997995,0,0,0,1.997995,219.4973,2.282393,0,0,4.385545,2.103152,1.997995,0,0,0,10.62527,0,0,0,14.00003,100,0.214079,2.197794,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.612151,1.612151,0,-1,0,1.612151,237.5843,2.133216,0,0,3.830216,1.697001,1.612151,0,0,0,10.62527,0,0,0,14.00003,100,0.214079,1.773366,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.852551,2.852551,0,0,0,2.852551,116.6475,0.3247454,0,0,3.327431,3.002686,2.852551,0,0,0,10.62527,0,0,0,14.00003,100,0.214079,3.137806,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.603173,1.603173,0,0,0,1.603173,140.5597,0.5658643,0,0,2.253414,1.68755,1.603173,0,0,0,10.62527,0,0,0,14.00003,100,0.214079,1.76349,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.9982399,0.9982399,0,0,0,0.9982399,69.04134,0,1.110223E-16,0,0.6891983,1.050779,0.9982399,0,0,0,10.62527,0,0.3615807,-0.3615807,13.61889,97.27758,0.214079,1.098064,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.951692,1.951692,0,0,0,1.951692,0,0,2.220446E-16,0,0,2.054413,1.951692,0,0,0.4017563,10.26369,0,2.054413,-2.054413,11.45335,81.80946,0.214079,2.146862,0,0,10.26369
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,7.247867,3.33,0,-1,0,3.33,0,0,3.917867,4.642654,0,3.505263,3.33,0,0,2.684438,8.20928,0,3.505263,-3.505263,7.758475,55.41757,0.214079,7.972654,0,0,8.20928
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,5.581938,3.33,0,-1,0,3.33,0,0,2.251938,2.810132,0,3.505263,3.33,0,0,6.579175,4.704017,0,3.505263,-3.505263,4.063603,29.02568,0.214079,6.140132,0,0,4.704017
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.388511,1.138816,0,-1,0,1.138816,0,0,0.249695,0.3885461,0,1.198754,1.138816,0,0,10.47391,1.198754,0,1.198754,-1.198754,2.800006,20,0.214079,1.527362,0,0,1.198754
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.5450088,0,0,-1,0,0,0,0,0.5450088,0.5995097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214079,0.5995097,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.8233681,0,0,-1,0,0,0,0,0.8233681,0.9057049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214079,0.9057049,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.194879,0,0,-1,0,0,0,0,1.194879,1.314367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214079,1.314367,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2461365,0,0,-1,0,0,0,0,0.2461365,0.2707502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214079,0.2707502,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214079,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.270431,0,0,-1,0,0,0,0,1.270431,1.397474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214079,1.397474,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.8522337,0,0,-1,0,0,0,0,0.8522337,0.9374571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214079,0.9374571,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.6069223,0.6069223,4.112185,0,1.287627,0.6069223,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2141158,0.6676146,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.22082,1.22082,4.726083,0,1.455221,1.22082,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2141965,1.342902,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,3.626627,3.626627,5,0,1.53,3.626627,5.261302,0,0,0,0.1908078,0,0,1.373373,1.304704,5.14586,5.994,1.495512,0,1.495512,10.537,75.26416,0.2142323,3.98929,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.982704,1.982704,4.633587,0,1.429969,1.982704,43.37237,0,0,0,0.859946,0,0,2.650882,2.518338,3.650348,7.339961,3.378284,0,3.378284,13.74193,98.15641,0.2143038,2.180975,0.6879568,5,8.199906
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,1.276218,0,0,1.548283,0,0,0,0,0.2720642,10.38042,0.2720642,0,0.2720642,14.00003,100,0.21429,0,1.238626,0,11.9287
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,3.738135,3.738135,1.985279,0,0.7069812,3.738135,49.35915,0,0,0,1.845112,1.845112,1.752856,0,0,0,10.62527,0,0,0,14.00003,100,0.21429,4.111948,1.476089,5,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.569122,2.569122,0,0,0,2.569122,107.575,0.05939491,0,0,2.763733,2.704339,2.569122,0,0,0,10.62527,0,0,0,14.00003,100,0.21429,2.826034,2.210987,0,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21429,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.731406,1.731406,0,0,0,1.731406,141.5949,0.6290492,0,0,2.451581,1.822532,1.731406,0,0,0,10.62527,0,0,0,14.00003,100,0.21429,1.904546,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.024476,3.024476,0,-1,0,3.024476,94.31745,0,0,0,2.852609,3.183659,3.024476,0,0,0,10.62527,0,0.3310501,-0.3310501,13.65107,97.50745,0.21429,3.326923,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,2.723819,2.723819,0,0,0,2.723819,72.00881,0,4.440892E-16,0,1.96139,2.867178,2.723819,0,0,0.3678335,10.29422,0,0.9057882,-0.9057882,12.69629,90.68758,0.21429,2.996201,1.569112,0,12.25561
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,3.262918,3.262918,3.23811,0,1.049004,3.262918,42.91796,2.220446E-16,0,0,1.400378,0.02611304,0.02480738,0,0,1.374265,9.388436,1.374265,0,1.374265,14.00003,100,0.214314,3.589209,1.120302,5,10.78881
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,5.427006,5.427006,4.929201,0,1.510672,5.427006,9.655519,0,0,0,0.5240057,0.5240057,0.4978054,0,0,0,10.62527,0,0,0,14.00003,100,0.214314,5.969707,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,6.985667,6.985667,5,0,1.53,6.985667,0,0,0,0,0,2.090176,1.985667,0,0,0,10.62527,0,2.090176,-2.090176,11.79679,84.26261,0.214314,7.684234,0,5,10.62527
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,9.553631,3.33,0,-1,0,3.33,0,0,6.223631,7.178994,0,3.505263,3.33,0,0,2.322418,8.535098,0,3.505263,-3.505263,8.101917,57.87072,0.214314,10.50899,0,0,8.535098
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.453328,2.453328,0,-1,0,2.453328,0,0,4.440892E-16,0,0,2.58245,2.453328,0,0,6.217155,5.029835,0,2.58245,-2.58245,5.379776,38.42689,0.214314,2.698661,0,0,5.029835
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.070388,2.325015,0,-1,0,2.325015,0,0,0.7453723,1.052411,0,2.447385,2.325015,0,0,9.086544,2.447385,0,2.447385,-2.447385,2.800006,20,0.214314,3.377426,0,0,2.447385
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.9436551,0,0,-1,0,0,0,0,0.9436551,1.03802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214314,1.03802,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.3415224,0,0,-1,0,0,0,0,0.3415224,0.3756746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214314,0.3756746,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.2710153,0,0,-1,0,0,0,0,0.2710153,0.2981168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214314,0.2981168,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214314,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.3264709,0,0,-1,0,0,0,0,0.3264709,0.359118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214314,0.359118,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214314,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2999524,0,0,-1,0,0,0,0,0.2999524,0.3299476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214314,0.3299476,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214314,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.8236033,0.8236033,4.328866,0,1.346781,0.8236033,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214366,0.9059637,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.605151,2.605151,5,0,1.53,2.605151,27.25917,0,0,0,0.7101426,0,0,2.394849,2.275107,8.475861,2.997,2.985249,0,2.985249,8.791177,62.79399,0.2144347,2.865666,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.172819,2.172819,4.941277,0,1.513969,2.172819,99.14221,0,0,0,2.154181,0,0,2.768458,2.630035,5.490611,5.683724,4.784216,0,4.784216,13.32988,95.21326,0.2144568,2.390101,1.723345,5,7.837905
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.165848,1.165848,0,-1,0,1.165848,296.9709,1.528625,0,0,3.462229,1.227208,1.165848,0,0,0.7063951,9.989518,0.7063951,0,0.7063951,14.00003,100,0.2144211,1.282433,2.769783,0,13.45175
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.483117,1.483117,0,0,0,1.483117,261.9029,2.323151,0,0,3.884327,1.561176,1.483117,0,0,0,10.62527,0,0,0,14.00003,100,0.2144211,1.631429,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144211,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,3.295341,3.295341,1.25,0,0.50625,3.295341,100.8975,1.171926,0,0,3.324916,2.152991,2.045341,0,0,0,10.62527,0,0,0,14.00003,100,0.2144211,3.624876,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144211,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.32797,2.32797,0,-1,0,2.32797,165.0348,1.391466,0,0,3.84196,2.450495,2.32797,0,0,0,10.62527,0,0,0,14.00003,100,0.2144211,2.560767,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01301326,0.01301326,0,0,0,0.01301326,22543.76,2.91998,0,0,2.933679,0.01369817,0.01301326,0,0,0,10.62527,0,0,0,14.00003,100,0.2144211,0.01431459,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.400258,1.400258,0,0,0,1.400258,94.36871,0,2.220446E-16,0,1.321405,1.473955,1.400258,0,0,0,10.62527,0,0.1525502,-0.1525502,13.83923,98.85142,0.2144211,1.540283,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.4386337,0,0,0.6081339,0,0,0,0,0.1695003,10.47272,0.1695003,0,0.1695003,14.00003,100,0.2144125,0,0.4865071,0,11.08086
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.388625,1.388625,0,0,0,1.388625,0,0,2.220446E-16,0,0,1.46171,1.388625,0,0,0,10.62527,0,1.46171,-1.46171,12.45925,88.99447,0.2144125,1.527487,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.624122,9.163564,0,0,0,12.45925,88.99447,0.2144125,0,0,0,9.163564
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.275662,2.275662,0,-1,0,2.275662,0,0,0,0,0,2.395433,2.275662,0,0,1.624122,9.163564,0,2.395433,-2.395433,9.934242,70.95872,0.2144125,2.503228,0,0,9.163564
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.38722,3.33,0,-1,0,3.33,0,0,0.05722022,0.3959422,0,3.505263,3.33,0,0,4.285715,6.768131,0,3.505263,-3.505263,6.23937,44.56684,0.2144125,3.725942,0,0,6.768131
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.4739926,0.4739926,0,-1,0,0.4739926,0,0,5.551115E-17,0,0,0.4989396,0.4739926,0,0,8.180451,3.262868,0,0.4989396,-0.4989396,5.713441,40.81021,0.2144125,0.5213919,0,0,3.262868
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.2811492,0.2811492,0,-1,0,0.2811492,0,0,0,0,0,0.2959466,0.2811492,0,0,8.734829,2.763928,0,0.2959466,-0.2959466,5.401486,38.58197,0.2144125,0.3092642,0,0,2.763928
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.3061647,0.3061647,0,-1,0,0.3061647,0,0,0,0,0,0.3222786,0.3061647,0,0,9.063659,2.467982,0,0.3222786,-0.3222786,5.061775,36.15546,0.2144125,0.3367812,0,0,2.467982
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2323836,0.2323836,0,-1,0,0.2323836,0,0,2.775558E-17,0,0,0.2446144,0.2323836,0,0,9.421746,2.145703,0,0.2446144,-0.2446144,4.803929,34.31371,0.2144125,0.255622,0,0,2.145703
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.179208,1.179208,0,-1,0,1.179208,0,0,2.220446E-16,0,0,1.241272,1.179208,0,0,9.69354,1.901088,0,1.241272,-1.241272,3.495514,24.96791,0.2144125,1.297129,0,0,1.901088
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.963214,0.6268259,0,-1,0,0.6268259,0,0,0.3363881,0.4327095,0,0.6598168,0.6268259,0,0,11.07273,0.6598168,0,0.6598168,-0.6598168,2.800006,20,0.2144125,1.059535,0,0,0.6598168
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144125,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144125,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2331492,0.2331492,3.738412,0,1.185587,0.2331492,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144221,0.2564641,0,5,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,7.13653,7.13653,5,0,1.53,7.13653,5.332404,0,0,0,0.3805486,2.248979,2.13653,0,0,8.475861,2.997,0,1.868431,-1.868431,3.989622,28.49724,0.2144221,7.850183,0.3044389,5,3.377549
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,10.55189,1.128569,4.47302,0,4.47302,8.233102,58.80775,0.2143575,0,0.914416,5,2.27159
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.038336,0.038336,0,-1,0,0.038336,2942.826,0,0,0,1.128162,0.04035368,0.038336,0,0,6.078874,5.154287,1.087808,0,1.087808,9.265087,66.17906,0.2143027,0.0421696,0.9025294,0,6.282449
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,3.307624,3.307624,5,0,1.53,3.307624,44.15088,0,0,0,1.460345,0,0,1.692376,1.607757,4.991066,6.133315,3.068102,0,3.068102,12.17574,86.96943,0.2143676,3.638387,1.168276,5,7.59366
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.6087072,0.6087072,0,0,0,0.6087072,487.6039,0.404372,0,0,2.96808,0.6407444,0.6087072,0,0,1.922964,8.894607,1.922964,0,1.922964,14.00003,100,0.2142709,0.669578,2.374464,0,11.86269
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.412432,1.412432,0,0,0,1.412432,195.7377,1.277891,0,0,2.764662,1.486771,1.412432,0,0,0,10.62527,0,0,0,14.00003,100,0.2142709,1.553675,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.826124,1.826124,0,0,0,1.826124,226.1106,2.206825,0,0,4.12906,1.922236,1.826124,0,0,0,10.62527,0,0,0,14.00003,100,0.2142709,2.008736,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142709,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.6637491,0.6637491,0,0,0,0.6637491,472.0952,2.434844,0,0,3.133528,0.6986833,0.6637491,0,0,0,10.62527,0,0,0,14.00003,100,0.2142709,0.730124,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.421841,1.421841,0,0,0,1.421841,145.108,0.5665311,0,0,2.063206,1.496675,1.421841,0,0,0,10.62527,0,0,0,14.00003,100,0.2142709,1.564025,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142709,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.484512,1.484512,0,0,0,1.484512,0,0,2.220446E-16,0,0,1.562645,1.484512,0,0,0,10.62527,0,1.562645,-1.562645,12.35286,88.2345,0.2142709,1.632964,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,5.811773,3.33,0,-1,0,3.33,0,0,2.481773,3.06295,0,3.505263,3.33,0,0,1.736272,9.06263,0,3.505263,-3.505263,8.657984,61.84262,0.2142709,6.39295,0,0,9.06263
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.631009,5.557366,0,0,0,8.657984,61.84262,0.2142709,0,0,0,5.557366
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.428394,2.428394,0,-1,0,2.428394,0,0,4.440892E-16,0,0,2.556205,2.428394,0,0,5.631009,5.557366,0,2.556205,-2.556205,5.963508,42.5964,0.2142709,2.671234,0,0,5.557366
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.5207162,0.5207162,0,-1,0,0.5207162,0,0,0,0,0,0.5481223,0.5207162,0,0,8.471236,3.001162,0,0.5481223,-0.5481223,5.385736,38.46947,0.2142709,0.5727878,0,0,3.001162
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.080261,2.453039,0,0,0,5.385736,38.46947,0.2142709,0,0,0,2.453039
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.029164,1.029164,0,-1,0,1.029164,0,0,0,0,0,1.083331,1.029164,0,0,9.080261,2.453039,0,1.083331,-1.083331,4.243805,30.31284,0.2142709,1.13208,0,0,2.453039
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.056359,1.056359,0,-1,0,1.056359,0,0,0,0,0,1.111957,1.056359,0,0,10.28396,1.369709,0,1.111957,-1.111957,3.0717,21.94067,0.2142709,1.161995,0,0,1.369709
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.9954361,0.2448647,0,-1,0,0.2448647,0,0,0.7505714,0.8501151,0,0.2577524,0.2448647,0,0,11.51947,0.2577524,0,0.2577524,-0.2577524,2.800006,20,0.2142709,1.09498,0,0,0.2577524
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142709,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142709,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.719382,1.719382,5,0,1.53,1.719382,0,0,0,0,0,0,0,3.280618,3.116587,11.80586,0,3.116587,0,3.116587,5.75666,41.11891,0.2143476,1.891321,0,5,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2748389,0.2748389,3.780102,0,1.196968,0.2748389,0,0,0,0,0,0,0,3.505263,3.33,8.689274,2.804928,3.33,0,3.33,8.915774,63.68398,0.2143602,0.3023228,0,5,2.804928
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,5.359273,5.801928,4.593824,0,4.593824,13.27386,94.81309,0.2142898,0,1.011059,5,7.065752
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.2758204,0.2758204,0,0,0,0.2758204,762.8448,1.048294,0,0,2.104081,0.2903372,0.2758204,0,0,0.7654496,9.93637,0.7654496,0,0.7654496,14.00003,100,0.2142514,0.3034024,1.683265,0,12.04045
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.6791747,0.6791747,0,-1,0,0.6791747,567.705,3.140788,0,0,3.855709,0.7149208,0.6791747,0,0,0,10.62527,0,0,0,14.00003,100,0.2142514,0.7470922,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,3.786085,3.786085,1.25,0,0.50625,3.786085,110.7384,1.523089,0,0,4.192652,2.669563,2.536085,0,0,0,10.62527,0,0,0,14.00003,100,0.2142514,4.164693,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142514,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.011519,1.011519,0,0,0,1.011519,249.0877,1.454813,0,0,2.519569,1.064757,1.011519,0,0,0,10.62527,0,0,0,14.00003,100,0.2142514,1.112671,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.91826,1.91826,0,0,0,1.91826,144.1441,0.7458367,0,0,2.765058,2.019221,1.91826,0,0,0,10.62527,0,0,0,14.00003,100,0.2142514,2.110086,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.8559058,0.8559058,0,-1,0,0.8559058,346.4489,2.064323,0,0,2.965277,0.9009535,0.8559058,0,0,0,10.62527,0,0,0,14.00003,100,0.2142514,0.9414964,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,5.372214,5.372214,3.384738,0,1.089034,5.372214,38.94259,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.2142514,5.909435,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.4832058,0.4832058,0,0,0,0.4832058,189.922,0.4090762,0,0,0.9177139,0.5086377,0.4832058,0,0,0,10.62527,0,0,0,14.00003,100,0.2142514,0.5315264,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.894909,1.894909,0,0,0,1.894909,38.19786,0,2.220446E-16,0,0.7238148,1.994641,1.894909,0,0,0,10.62527,0,1.270827,-1.270827,12.66046,90.43167,0.2142514,2.0844,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,4.691287,4.691287,5,0,1.53,4.691287,0,0,0,0,0,0,0,0.3087136,0.2932779,1.41203,9.354447,0.2932779,0,0.2932779,12.93869,92.41901,0.2142587,5.160415,0,5,9.354447
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.973981,2.973981,0,-1,0,2.973981,0,0,0,0,0,3.130507,2.973981,0,0,1.118752,9.618398,0,3.130507,-3.130507,9.638844,68.84875,0.2142587,3.271379,0,0,9.618398
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.001396,1.001396,0,-1,0,1.001396,0,0,2.220446E-16,0,0,1.054101,1.001396,0,0,4.597092,6.487891,0,1.054101,-1.054101,8.527723,60.91219,0.2142587,1.101536,0,0,6.487891
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.815433,2.815433,0,-1,0,2.815433,0,0,0,0,0,2.963613,2.815433,0,0,5.768316,5.43379,0,2.963613,-2.963613,5.4038,38.5985,0.2142587,3.096976,0,0,5.43379
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.7108008,0.7108008,0,-1,0,0.7108008,0,0,1.110223E-16,0,0,0.7482114,0.7108008,0,0,9.061219,2.470177,0,0.7482114,-0.7482114,4.615117,32.96505,0.2142587,0.7818809,0,0,2.470177
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.7128361,0.7128361,0,-1,0,0.7128361,0,0,1.110223E-16,0,0,0.7503539,0.7128361,0,0,9.892565,1.721966,0,0.7503539,-0.7503539,3.824174,27.31548,0.2142587,0.7841198,0,0,1.721966
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72629,0.9716117,0,0,0,3.824174,27.31548,0.2142587,0,0,0,0.9716117
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.245317,0.9230311,0,-1,0,0.9230311,0,0,0.3222857,0.4468173,0,0.9716117,0.9230311,0,0,10.72629,0.9716117,0,0.9716117,-0.9716117,2.800006,20,0.2142587,1.369848,0,0,0.9716117
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1256098,0,0,-1,0,0,0,0,0.1256098,0.1381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142587,0.1381707,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.08046536,0,0,-1,0,0,0,0,0.08046536,0.0885119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142587,0.0885119,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.181931,0,0,-1,0,0,0,0,1.181931,1.300125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142587,1.300125,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1201949,0.1201949,3.625458,0,1.15475,0.1201949,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142603,0.1322143,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142534,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.824206,2.824206,5,0,1.53,2.824206,22.27191,0,0,0,0.6290045,0,0,2.175794,2.067004,5.14586,5.994,2.696009,0,2.696009,11.67589,83.39909,0.214315,3.106627,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.567684,2.567684,0,0,0,2.567684,24.98663,0,0,0,0.6415777,2.702826,2.567684,0,0,2.449852,8.420408,0,2.061248,-2.061248,9.503149,67.8795,0.214315,2.824453,0.5132622,0,9.061986
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,4.740127,6.35916,0.7824363,0,0.7824363,10.24543,73.18152,0.2142759,0,0.625949,0,7.141596
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.297556,2.297556,0,0,0,2.297556,43.82891,0,0,0,1.006994,2.41848,2.297556,0,0,3.95769,7.063353,0,1.411486,-1.411486,8.757596,62.55413,0.2142759,2.527311,0.8055948,0,8.070346
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,3.22618,3.22618,5,0,1.53,3.22618,79.52725,0,0,0,2.565693,0,0,1.77382,1.685129,5.526009,5.651866,4.250821,0,4.250821,12.79028,91.35896,0.2143287,3.548798,2.052554,5,8.217559
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.587644,0.587644,0,0,0,0.587644,461.607,0.818846,0,0,2.712606,0.6185727,0.587644,0,0,1.275187,9.477606,1.275187,0,1.275187,14.00003,100,0.214265,0.6464084,2.170085,0,12.19021
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,5.081216,5.081216,3.101783,0,1.011787,5.081216,41.0062,0,0,0,2.083614,2.083614,1.979433,0,0,0,10.62527,0,0,0,14.00003,100,0.214265,5.589338,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,3.144425,3.144425,0,-1,0,3.144425,122.7188,0.5488796,0,0.128868,3.858801,3.309922,3.144425,0,0,0,10.62527,0,0,0,14.00003,100,0.214265,3.458868,3.087041,0,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.261658,2.261658,0,0,0,2.261658,69.7298,0,4.440892E-16,0,1.57705,2.380692,2.261658,0,0,0,10.62527,0,0.8036429,-0.8036429,13.15291,93.9492,0.214265,2.487824,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.555614,1.555614,0,0,0,1.555614,89.42714,0,2.220446E-16,0,1.391141,1.637488,1.555614,0,0,0.8929366,9.821631,0,0.2463473,-0.2463473,12.89324,92.0944,0.214265,1.711175,1.112913,0,11.21277
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.761282,1.761282,0,0,0,1.761282,30.55459,0,0,0,0.5381524,1.853981,1.761282,0,0,1.166656,9.575284,0,1.315828,-1.315828,11.50624,82.18724,0.214265,1.93741,0.4305219,0,10.11344
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,6.01895,6.01895,5,0,1.53,6.01895,0,0,0,0,0,1.072579,1.01895,0,0,2.628687,8.259456,0,1.072579,-1.072579,10.37564,74.11156,0.214265,6.620844,0,5,8.259456
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.564689,1.564689,0,-1,0,1.564689,0,0,0,0,0,1.647041,1.564689,0,0,3.820441,7.186877,0,1.647041,-1.647041,8.639505,61.71063,0.214265,1.721158,0,0,7.186877
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,5.74602,3.33,0,-1,0,3.33,0,0,2.41602,2.990623,0,3.505263,3.33,0,0,5.650487,5.539836,0,3.505263,-3.505263,4.944634,35.31874,0.214265,6.320622,0,0,5.539836
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2589875,0.2589875,0,-1,0,0.2589875,0,0,0,0,0,0.2726184,0.2589875,0,0,9.545223,2.034573,0,0.2726184,-0.2726184,4.657269,33.26614,0.214265,0.2848862,0,0,2.034573
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3132458,0.3132458,0,-1,0,0.3132458,0,0,0,0,0,0.3297324,0.3132458,0,0,9.848133,1.761955,0,0.3297324,-0.3297324,4.3097,30.78351,0.214265,0.3445704,0,0,1.761955
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2145,1.432222,0,0,0,4.3097,30.78351,0.214265,0,0,0,1.432222
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.06217952,0.06217952,0,-1,0,0.06217952,0,0,1.387779E-17,0,0,0.06545213,0.06217952,0,0,10.2145,1.432222,0,0.06545213,-0.06545213,4.240707,30.29071,0.214265,0.06839747,0,0,1.432222
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.8331893,0.8331893,0,-1,0,0.8331893,0,0,1.110223E-16,0,0,0.8770413,0.8331893,0,0,10.28723,1.36677,0,0.8770413,-0.8770413,3.316225,23.68727,0.214265,0.9165082,0,0,1.36677
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.3167082,0.3167082,0,-1,0,0.3167082,0,0,5.551115E-17,0,0,0.3333771,0.3167082,0,0,11.26172,0.4897286,0,0.3333771,-0.3333771,2.964815,21.1772,0.214265,0.348379,0,0,0.4897286
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.5060034,0.148534,0,-1,0,0.148534,0,0,0.3574694,0.4080697,0,0.1563516,0.148534,0,0,11.63214,0.1563516,0,0.1563516,-0.1563516,2.800006,20,0.214265,0.5566037,0,0,0.1563516
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.723861,0,0,-1,0,0,0,0,0.723861,0.7962471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214265,0.7962471,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.5169567,0.5169567,4.02222,0,1.263066,0.5169567,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142947,0.5686525,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142878,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.321856,2.321856,5,0,1.53,2.321856,46.02229,0,0,0,1.068571,0,0,2.678144,2.544237,5.14586,5.994,3.612808,0,3.612808,12.54565,89.61159,0.2143683,2.554041,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,7.605326,7.605326,5,0,1.53,7.605326,27.32614,0,0,0.03585821,2.078242,2.742448,2.605326,0,0,1.533052,9.245527,0,0.6642064,-0.6642064,11.84551,84.61063,0.2143683,8.365858,1.662593,5,11.32377
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,3.143124,3.143124,0,-1,0,3.143124,115.1416,0,0,0.1274369,3.619042,3.308552,3.143124,0,0,2.271059,8.581321,0.3104903,0,0.3104903,12.14007,86.71461,0.2143529,3.457437,2.895234,0,12.20036
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.4550969,0.4550969,0,0,0,0.4550969,918.5852,1.740835,0,0,4.180453,0.4790494,0.4550969,0,0,1.960569,8.860763,1.960569,0,1.960569,14.00003,100,0.2142551,0.5006067,3.344362,0,13.04122
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.241929,1.241929,0,0,0,1.241929,353.6242,3.084467,0,0,4.391761,1.307294,1.241929,0,0,0,10.62527,0,0,0,14.00003,100,0.2142551,1.366122,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.415415,1.415415,0,0,0,1.415415,293.1424,2.65927,0,0,4.14918,1.48991,1.415415,0,0,0,10.62527,0,0,0,14.00003,100,0.2142551,1.556956,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.509098,1.509098,0,0,0,1.509098,294.3805,2.853967,0,0,4.442492,1.588525,1.509098,0,0,0,10.62527,0,0,0,14.00003,100,0.2142551,1.660008,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142551,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.618942,1.618942,0,0,0,1.618942,184.7699,1.287168,0,0,2.991318,1.70415,1.618942,0,0,0,10.62527,0,0,0,14.00003,100,0.2142551,1.780837,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142551,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.7558541,0.7558541,0,0,0,0.7558541,76.2664,0,0,0,0.5764627,0.7956359,0.7558541,0,0,0,10.62527,0,0.2191732,-0.2191732,13.769,98.3498,0.2142551,0.8314396,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.296387,2.296387,0,0,0,2.296387,0,0,0,0,0,2.417249,2.296387,0,0,0.2435258,10.4061,0,2.417249,-2.417249,11.22099,80.1498,0.2142551,2.526026,0,0,10.4061
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929358,7.988852,0,0,0,11.22099,80.1498,0.2142551,0,0,0,7.988852
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929358,7.988852,0,0,0,11.22099,80.1498,0.2142551,0,0,0,7.988852
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,5.306993,3.33,0,-1,0,3.33,0,0,1.976994,2.507693,0,3.505263,3.33,0,0,2.929358,7.988852,0,3.505263,-3.505263,7.526123,53.75791,0.2142551,5.837693,0,0,7.988852
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.4885,0.4885,0,-1,0,0.4885,0,0,0,0,0,0.5142105,0.4885,0,0,6.824095,4.483588,0,0.5142105,-0.5142105,6.984097,49.88631,0.2142551,0.53735,0,0,4.483588
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.395441,3.969378,0,0,0,6.984097,49.88631,0.2142551,0,0,0,3.969378
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.026498,1.026498,0,-1,0,1.026498,0,0,2.220446E-16,0,0,1.080524,1.026498,0,0,7.395441,3.969378,0,1.080524,-1.080524,5.845124,41.7508,0.2142551,1.129148,0,0,3.969378
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.280728,1.280728,0,-1,0,1.280728,0,0,2.220446E-16,0,0,1.348134,1.280728,0,0,8.596024,2.888853,0,1.348134,-1.348134,4.424066,31.60041,0.2142551,1.4088,0,0,2.888853
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1469746,0.1469746,0,-1,0,0.1469746,0,0,2.775558E-17,0,0,0.1547101,0.1469746,0,0,10.09395,1.540719,0,0.1547101,-0.1547101,4.260987,30.43556,0.2142551,0.161672,0,0,1.540719
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1109347,0.1109347,0,-1,0,0.1109347,0,0,1.387779E-17,0,0,0.1167734,0.1109347,0,0,10.26585,1.386009,0,0.1167734,-0.1167734,4.137897,29.55635,0.2142551,0.1220282,0,0,1.386009
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.2501616,0.2501616,0,-1,0,0.2501616,0,0,5.551115E-17,0,0,0.263328,0.2501616,0,0,10.3956,1.269236,0,0.263328,-0.263328,3.860325,27.5737,0.2142551,0.2751778,0,0,1.269236
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.4185852,0.4185852,0,0,0,0.4185852,0,0,0,0,0,0.440616,0.4185852,0,0,10.68818,1.005908,0,0.440616,-0.440616,3.395875,24.2562,0.2142551,0.4604437,0,0,1.005908
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2282963,0.2282963,0,0,0,0.2282963,0,0,2.775558E-17,0,0,0.2403119,0.2282963,0,0,11.17776,0.5652918,0,0.2403119,-0.2403119,3.142565,22.44684,0.2142551,0.2511259,0,0,0.5652918
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,3.860014,3.860014,5,0,1.53,3.860014,16.90554,0,0,0,0.6525563,0,0,1.139986,1.082986,11.44477,0.3249799,1.735543,0,1.735543,4.789045,34.20739,0.2142928,4.246016,0.522045,5,0.9775361
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.872898,2.872898,5,0,1.53,2.872898,32.34985,0,0,0,0.9293784,0,0,2.127102,2.020747,9.709229,1.886968,2.950125,0,2.950125,7.587779,54.19831,0.214358,3.160188,0.7435027,5,2.816347
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.173345,2.173345,0,-1,0,2.173345,73.96008,0,0,0,1.607408,2.287732,2.173345,0,0,6.759104,4.542081,0,0.680324,-0.680324,6.870655,49.076,0.214358,2.39068,1.285926,0,6.149488
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,3.704036,3.704036,5,0,1.53,3.704036,90.81671,0,0,0,3.363883,0,0,1.295964,1.231166,7.515019,3.861757,4.595049,0,4.595049,11.2299,80.21342,0.2143934,4.074439,2.691107,5,7.22564
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.9836421,0.9836421,0,0,0,0.9836421,392.2359,0,0,0,3.858198,1.035413,0.9836421,0,0,2.91997,7.997301,2.822785,0,2.822785,13.90783,99.34145,0.2142531,1.082006,3.086558,0,11.8555
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.221588,0.221588,0,0,0,0.221588,1642.541,3.30924,0,0,3.639675,0.2332505,0.221588,0,0,0.09718474,10.53781,0.09718474,0,0.09718474,14.00003,100,0.2142482,0.2437468,2.91174,0,14.17748
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.683048,2.683048,0,0,0,2.683048,160.2731,1.475943,0,0,4.300204,2.824261,2.683048,0,0,0,10.62527,0,0,0,14.00003,100,0.2142482,2.951352,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.240521,0.240521,0,-1,0,0.240521,1513.413,3.386897,0,0,3.640077,0.25318,0.240521,0,0,0,10.62527,0,0,0,14.00003,100,0.2142482,0.2645731,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.9744958,0.9744958,0,0,0,0.9744958,206.0866,0.9825198,0,0,2.008305,1.025785,0.9744958,0,0,0,10.62527,0,0,0,14.00003,100,0.2142482,1.071945,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142482,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.131421,2.131421,0,0,0,2.131421,29.79304,0,0,0,0.6350152,2.243601,2.131421,0,0,0,10.62527,0,1.608586,-1.608586,12.30443,87.8886,0.2142482,2.344563,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.787318,9.016688,0,0,0,12.30443,87.8886,0.2142482,0,0,0,9.016688
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,6.311481,3.33,0,-1,0,3.33,0,0,2.981481,3.612629,0,3.505263,3.33,0,0,1.787318,9.016688,0,3.505263,-3.505263,8.609557,61.49672,0.2142482,6.942629,0,0,9.016688
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,5.308223,3.33,0,-1,0,3.33,0,0,1.978223,2.509046,0,3.505263,3.33,0,0,5.682055,5.511425,0,3.505263,-3.505263,4.914686,35.10483,0.2142482,5.839046,0,0,5.511425
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,4.509054,1.905854,0,-1,0,1.905854,0,0,2.603201,3.054106,0,2.006162,1.905854,0,0,9.576792,2.006162,0,2.006162,-2.006162,2.800006,20,0.2142482,4.95996,0,0,2.006162
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.6070784,0,0,-1,0,0,0,0,0.6070784,0.6677862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142482,0.6677862,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2298431,0,0,-1,0,0,0,0,0.2298431,0.2528274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142482,0.2528274,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.9460391,0,0,-1,0,0,0,0,0.9460391,1.040643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142482,1.040643,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142482,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.5948092,0,0,-1,0,0,0,0,0.5948092,0.6542901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142482,0.6542901,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.331668,0,0,-1,0,0,0,0,1.331668,1.464835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142482,1.464835,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142482,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.3064399,0.3064399,3.811703,0,1.205595,0.3064399,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214263,0.3370839,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.8532848,0.8532848,4.358548,0,1.354884,0.8532848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143161,0.9386134,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.2142996,0,0.1566161,5,6.18977
