Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.857135,1.857135,0,0,0,1.857135,56.19027,0,0,0,1.043529,1.954879,1.857135,0,0,1.62009,9.167193,0,0.9113497,-0.9113497,11.50243,82.16004,0.2142996,2.042848,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,3.39925,3.33,0,-1,0,3.33,52.54185,0,0.06924964,0.4091746,1.749644,3.505263,3.33,0,0,2.632701,8.255843,0,1.755619,-1.755619,9.651843,68.9416,0.2142996,3.739175,1.399715,0,10.00549
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,4.583389,6.500224,1.565161,0,1.565161,11.13669,79.54759,0.214222,0,1.252128,0,8.065385
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.5048391,0.5048391,0,0,0,0.5048391,429.2474,0,0,0,2.167009,0.5314096,0.5048391,0,0,3.018229,7.908868,1.635599,0,1.635599,12.68835,90.6309,0.214141,0.555323,1.733607,0,10.07588
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,0.4751689,0,0,1.857798,0,0,0,0,1.382629,9.380908,1.382629,0,1.382629,14.00003,100,0.2140726,0,1.486239,0,11.23871
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140726,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,4.363878,3.33,0,-1,0,3.33,29.92594,0,1.033878,1.470266,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.2140726,4.800266,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.646154,1.646154,0,0,0,1.646154,108.3964,0,0,0,1.784372,1.732794,1.646154,0,0,2.787477,8.116545,0.05157821,0,0.05157821,11.40453,81.46074,0.21407,1.81077,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.716968,1.716968,0,0,0,1.716968,69.326,0,0,0,1.190305,1.807335,1.716968,0,0,2.735899,8.162965,0,0.6170296,-0.6170296,10.75412,76.81499,0.21407,1.888665,0.9522444,0,9.353271
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.016177,3.016177,0,0,0,3.016177,11.09165,0,4.440892E-16,0,0.3345439,3.174923,3.016177,0,0,3.421487,7.545936,0,2.840379,-2.840379,7.760098,55.42916,0.21407,3.317794,0.2676351,0,7.880479
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.069837,1.069837,0,0,0,1.069837,0,0,0,0,0,1.126144,1.069837,0,0,6.577464,4.705557,0,1.126144,-1.126144,6.573038,46.95018,0.21407,1.176821,0,0,4.705557
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.9442164,0.9442164,0,-1,0,0.9442164,0,0,1.110223E-16,0,0,0.993912,0.9442164,0,0,7.828735,3.579412,0,0.993912,-0.993912,5.525362,39.4668,0.21407,1.038638,0,0,3.579412
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.833883,1.833883,0,-1,0,1.833883,0,0,2.220446E-16,0,0,1.930403,1.833883,0,0,8.933082,2.5855,0,1.930403,-1.930403,3.490539,24.93237,0.21407,2.017271,0,0,2.5855
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,5.366997,0.6223428,0,-1,0,0.6223428,0,0,4.744655,5.281354,0,0.6550976,0.6223428,0,0,11.07797,0.6550976,0,0.6550976,-0.6550976,2.800006,20,0.21407,5.903697,0,0,0.6550976
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.7451867,0,0,-1,0,0,0,0,0.7451867,0.8197054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21407,0.8197054,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1521834,0,0,-1,0,0,0,0,0.1521834,0.1674018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21407,0.1674018,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21407,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21407,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001174316,0,0,-1,0,0,0,0,0.001174316,0.001291747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21407,0.001291747,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21407,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.08959,0,0,-1,0,0,0,0,1.08959,1.198549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21407,1.198549,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.3697878,0.3697878,3.875051,0,1.222889,0.3697878,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2140893,0.4067666,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.3498229,0.3498229,3.855086,0,1.217438,0.3498229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2141071,0.3848052,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.184363,2.184363,5,0,1.53,2.184363,5.11966,0,0,0,0.111832,0,0,2.815637,2.674855,5.14586,5.994,2.786687,0,2.786687,11.76192,84.01354,0.2141739,2.4028,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,3.58516,3.58516,5,0,1.53,3.58516,18.51246,0,0,0,0.6637014,0,0,1.41484,1.344098,2.359173,8.502018,2.007799,0,2.007799,13.66669,97.61898,0.2142178,3.943676,0.5309611,5,9.16572
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.673488,2.673488,0,-1,0,2.673488,15.37162,0,0,0,0.4109584,2.814198,2.673488,0,0,0.3513744,10.30904,0,2.403239,-2.403239,11.13345,79.52448,0.2142178,2.940837,0.3287667,0,10.72
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.059441,2.059441,0,0,0,2.059441,96.88781,0,0,0,1.995347,2.167833,2.059441,0,0,3.02164,7.905798,0,0.1724853,-0.1724853,10.95163,78.22579,0.2142178,2.265385,1.596278,0,9.901145
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,3.213291,7.733313,3.005812,0,3.005812,13.8032,98.59406,0.2140695,0,2.404649,0,10.73912
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.606863,2.606863,0,0,0,2.606863,62.55465,0,0,0,1.630714,2.744067,2.606863,0,0,0.2074787,10.43854,0,1.113352,-1.113352,12.62962,90.21139,0.2140695,2.86755,1.304572,0,12.06926
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,2.796016,2.796016,0,0,0,2.796016,47.63858,0,0,0,1.331982,2.943174,2.796016,0,0,1.444537,9.325191,0,1.611192,-1.611192,10.93127,78.08038,0.2140695,3.075617,1.065586,0,10.65717
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.859313,1.859313,0,-1,0,1.859313,34.12951,0,2.220446E-16,0,0.6345745,1.957172,1.859313,0,0,3.234751,7.713999,0,1.322597,-1.322597,9.537134,68.12225,0.2140695,2.045245,0.5076596,0,8.348574
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,3.213738,3.213738,5,0,1.53,3.213738,32.82899,0,0,0,1.055038,0,0,1.786262,1.696949,4.704303,6.391401,2.751987,0,2.751987,12.1479,86.77053,0.2141286,3.535111,0.8440301,5,7.446439
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0,0,0,1.46603,0,0,0,0,1.952316,8.86819,1.46603,0,1.46603,13.5387,96.70478,0.2140563,0,1.172824,0,10.33422
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.9798939,0.9798939,0,0,0,0.9798939,78.87408,0,0,0,0.7728823,1.031467,0.9798939,0,0,0.4862863,10.18762,0,0.2585849,-0.2585849,13.26612,94.75784,0.2140563,1.077883,0.6183059,0,10.9605
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.742569,2.742569,0,0,0,2.742569,0,0,4.440892E-16,0,0,2.886915,2.742569,0,0,0.7736029,9.929031,0,2.886915,-2.886915,10.22305,73.02163,0.2140563,3.016826,0,0,9.929031
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.581414,3.33,0,-1,0,3.33,0,0,0.2514139,0.6095553,0,3.505263,3.33,0,0,3.981286,7.042117,0,3.505263,-3.505263,6.528177,46.62974,0.2140563,3.939555,0,0,7.042117
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,4.431945,3.33,0,-1,0,3.33,0,0,1.101945,1.54514,0,3.505263,3.33,0,0,7.876023,3.536854,0,3.505263,-3.505263,2.833305,20.23785,0.2140563,4.87514,0,0,3.536854
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.874496,0.0300109,0,-1,0,0.0300109,0,0,2.844485,3.131934,0,0.03159042,0.0300109,0,0,11.77076,0.03159042,0,0.03159042,-0.03159042,2.800006,20,0.2140563,3.161945,0,0,0.03159042
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.9792985,0,0,-1,0,0,0,0,0.9792985,1.077228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140563,1.077228,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.876869,0,0,-1,0,0,0,0,0.876869,0.9645559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140563,0.9645559,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1368037,0,0,-1,0,0,0,0,0.1368037,0.150484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140563,0.150484,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.064997,0,0,-1,0,0,0,0,1.064997,1.171496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140563,1.171496,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.3969175,0,0,-1,0,0,0,0,0.3969175,0.4366092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140563,0.4366092,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.6041486,0,0,-1,0,0,0,0,0.6041486,0.6645635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140563,0.6645635,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2498043,0,0,-1,0,0,0,0,0.2498043,0.2747847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140563,0.2747847,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.05745671,0.05745671,3.56272,0,1.137622,0.05745671,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2140538,0.06320238,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.9351722,0.9351722,4.440435,0,1.377239,0.9351722,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2141123,1.028689,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.299438,2.299438,5,0,1.53,2.299438,34.84231,0,0,0,0.8011774,0,0,2.700562,2.565534,5.14586,5.994,3.366711,0,3.366711,12.31218,87.94396,0.2141879,2.529382,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,3.786419,3.786419,3.633243,0,1.156875,3.786419,51.24597,0,0,0,1.940387,0.161238,0.1531761,0,0,1.779149,9.02404,1.779149,0,1.779149,14.00003,100,0.2142181,4.165061,1.55231,5,10.96443
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,5.845617,3.33,0,-1,0,3.33,76.27864,0,2.515617,3.100179,2.540079,3.505263,3.33,0,0,0,10.62527,0,0.9651844,-0.9651844,12.98263,92.73292,0.2142181,6.430179,2.032063,0,13.16535
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.125091,1.125091,0,0,0,1.125091,372.4076,1.93319,0,0,4.189923,1.184306,1.125091,0,0,1.072427,9.660089,1.072427,0,1.072427,14.00003,100,0.2141654,1.2376,3.351938,0,13.85001
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.604804,0.604804,0,0,0,0.604804,762.8575,3.977157,0,0,4.613793,0.6366357,0.604804,0,0,0,10.62527,0,0,0,14.00003,100,0.2141654,0.6652843,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141654,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.09448,2.09448,0,0,0,2.09448,217.3155,2.346915,0,0,4.55163,2.204716,2.09448,0,0,0,10.62527,0,0,0,14.00003,100,0.2141654,2.303928,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.855746,1.855746,0,-1,0,1.855746,233.1544,2.373336,0,0,4.326753,1.953417,1.855746,0,0,0,10.62527,0,0,0,14.00003,100,0.2141654,2.04132,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.244396,2.244396,0,0,0,2.244396,130.8858,0.5750728,0,0,2.937596,2.362523,2.244396,0,0,0,10.62527,0,0,0,14.00003,100,0.2141654,2.468836,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.182298,1.182298,0,0,0,1.182298,160.8324,0.6569943,0,0,1.901518,1.244524,1.182298,0,0,0,10.62527,0,0,0,14.00003,100,0.2141654,1.300527,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,4.96693,4.96693,4.206965,0,1.313502,4.96693,16.10578,0,0,0,0.799963,0.799963,0.7599648,0,0,0,10.62527,0,0,0,14.00003,100,0.2141654,5.463624,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,5.39835,5.39835,5,0,1.53,5.39835,0,0,0,0,0,0.4193153,0.3983496,0,0,0,10.62527,0,0.4193153,-0.4193153,13.55803,96.84288,0.2141654,5.938185,0,5,10.62527
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.094299,2.094299,0,-1,0,2.094299,0,0,4.440892E-16,0,0,2.204525,2.094299,0,0,0.4659059,10.20596,0,2.204525,-2.204525,11.23426,80.24453,0.2141654,2.303729,0,0,10.20596
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,5.052441,3.33,0,-1,0,3.33,0,0,1.72244,2.227684,0,3.505263,3.33,0,0,2.915379,8.001433,0,3.505263,-3.505263,7.539385,53.85264,0.2141654,5.557684,0,0,8.001433
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,6.981112,3.33,0,-1,0,3.33,0,0,3.651113,4.349224,0,3.505263,3.33,0,0,6.810115,4.49617,0,3.505263,-3.505263,3.844513,27.46075,0.2141654,7.679224,0,0,4.49617
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.150874,0.9413618,0,-1,0,0.9413618,0,0,0.2095122,0.3245995,0,0.9909071,0.9413618,0,0,10.70485,0.9909071,0,0.9909071,-0.9909071,2.800006,20,0.2141654,1.265961,0,0,0.9909071
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.5179908,0,0,-1,0,0,0,0,0.5179908,0.5697898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141654,0.5697898,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.991744,0,0,-1,0,0,0,0,0.991744,1.090918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141654,1.090918,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.9402727,0,0,-1,0,0,0,0,0.9402727,1.0343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141654,1.0343,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.7840064,0,0,-1,0,0,0,0,0.7840064,0.8624071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141654,0.8624071,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.6693602,0,0,-1,0,0,0,0,0.6693602,0.7362962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141654,0.7362962,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.217189,0,0,-1,0,0,0,0,1.217189,1.338908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141654,1.338908,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.188262,1.188262,4.693525,0,1.446332,1.188262,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142414,1.307089,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.8413683,0.8413683,4.346632,0,1.35163,0.8413683,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142931,0.9255052,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,3.449206,3.449206,5,0,1.53,3.449206,35.47791,0,0,0,1.223706,0,0,1.550794,1.473255,5.14586,5.994,2.69696,0,2.69696,11.6768,83.40553,0.2143492,3.794126,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.715541,1.715541,0,0,0,1.715541,130.5646,0,0,0,2.239888,1.805833,1.715541,0,0,2.4489,8.421265,0.4340559,0,0.4340559,12.08858,86.34682,0.2143279,1.887095,1.791911,0,10.66115
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,6.643449,3.33,0,-1,0,3.33,88.51918,4.440892E-16,3.313449,3.977794,2.947689,3.505263,3.33,0,0,2.014844,8.811914,0,0.5575745,-0.5575745,11.50084,82.14872,0.2143279,7.307794,2.358151,0,11.7596
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,4.223325,4.223325,3.181249,0,1.033481,4.223325,88.34966,0,0,0,3.731293,1.096923,1.042076,0,0,2.634371,8.25434,2.634371,0,2.634371,14.00003,100,0.2143328,4.645658,2.985035,5,11.98563
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,3.648624,3.648624,1.25,0,0.50625,3.648624,125.6704,2.060372,0,0,4.58524,2.524868,2.398624,0,0,0,10.62527,0,0,0,14.00003,100,0.2143328,4.013487,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.008085,2.008085,0,0,0,2.008085,190.7757,1.717164,0,0,3.830939,2.113774,2.008085,0,0,0,10.62527,0,0,0,14.00003,100,0.2143328,2.208894,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143328,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.944476,1.944476,0,-1,0,1.944476,200.4311,1.850518,0,0,3.897335,2.046817,1.944476,0,0,0,10.62527,0,0,0,14.00003,100,0.2143328,2.138924,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,4.707962,4.707962,1.929873,0,0.6918554,4.707962,62.11401,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2143328,5.178758,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143328,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.921415,1.921415,0,0,0,1.921415,25.99517,0,0,0,0.4994751,2.022542,1.921415,0,0,0,10.62527,0,1.523067,-1.523067,12.39457,88.53249,0.2143328,2.113557,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.08427597,0.08427597,0,0,0,0.08427597,0,0,0,0,0,0.08871154,0.08427597,0,0,1.692297,9.102207,0,0.08871154,-0.08871154,12.30106,87.86457,0.2143328,0.09270357,0,0,9.102207
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.98066,2.98066,0,-1,0,2.98066,0,0,4.440892E-16,0,0,3.137537,2.98066,0,0,1.790865,9.013495,0,3.137537,-3.137537,8.99381,64.24137,0.2143328,3.278726,0,0,9.013495
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,7.382166,3.33,0,-1,0,3.33,0,0,4.052166,4.790382,0,3.505263,3.33,0,0,5.277017,5.875959,0,3.505263,-3.505263,5.298938,37.84948,0.2143328,8.120382,0,0,5.875959
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.110286,1.110286,0,-1,0,1.110286,0,0,2.220446E-16,0,0,1.168722,1.110286,0,0,9.171754,2.370696,0,1.168722,-1.168722,4.066998,29.04992,0.2143328,1.221314,0,0,2.370696
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2160291,0.2160291,0,-1,0,0.2160291,0,0,2.775558E-17,0,0,0.227399,0.2160291,0,0,10.47033,1.201974,0,0.227399,-0.227399,3.827298,27.33779,0.2143328,0.237632,0,0,1.201974
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.7373091,0.7373091,0,-1,0,0.7373091,0,0,1.110223E-16,0,0,0.7761148,0.7373091,0,0,10.723,0.9745749,0,0.7761148,-0.7761148,3.009201,21.49425,0.2143328,0.81104,0,0,0.9745749
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.3536494,0.188537,0,-1,0,0.188537,0,0,0.1651124,0.2004773,0,0.19846,0.188537,0,0,11.58535,0.19846,0,0.19846,-0.19846,2.800006,20,0.2143328,0.3890143,0,0,0.19846
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.3762548,0,0,-1,0,0,0,0,0.3762548,0.4138803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143328,0.4138803,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143328,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143328,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.3471203,0,0,-1,0,0,0,0,0.3471203,0.3818323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143328,0.3818323,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1046802,0.1046802,3.609943,0,1.150514,0.1046802,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143333,0.1151482,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143265,0,0,5,2.997
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2142626,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.079053,1.079053,0,0,0,1.079053,211.299,0.4958531,0,0,2.280028,1.135846,1.079053,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.2142309,1.186959,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,3.289675,3.289675,0,-1,0,3.289675,103.2785,0,0,0.288642,3.397525,3.462815,3.289675,0,0,0,10.62527,0,0.06529012,-0.06529012,13.93121,99.50842,0.2142309,3.618642,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.255593,1.255593,0,0,0,1.255593,303.0388,2.410713,0,0,3.804934,1.321677,1.255593,0,0,0.07254458,10.55998,0.07254458,0,0.07254458,14.00003,100,0.2142274,1.381153,3.043947,0,14.36492
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142274,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.236429,0.236429,0,0,0,0.236429,2021.607,4.530793,0,0,4.779665,0.2488727,0.236429,0,0,0,10.62527,0,0,0,14.00003,100,0.2142274,0.2600719,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.124514,2.124514,0,0,0,2.124514,196.931,1.947495,0,0,4.183826,2.236331,2.124514,0,0,0,10.62527,0,0,0,14.00003,100,0.2142274,2.336966,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142274,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.607232,2.607232,0,0,0,2.607232,114.4935,0.2406573,0,0,2.985112,2.744455,2.607232,0,0,0,10.62527,0,0,0,14.00003,100,0.2142274,2.867955,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,3.376941,3.376941,1.37857,0,0.5413497,3.376941,62.29153,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2142274,3.714636,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.240943,1.240943,0,0,0,1.240943,65.88589,0,0,0,0.817606,1.306255,1.240943,0,0,0,10.62527,0,0.4886494,-0.4886494,13.48495,96.32085,0.2142274,1.365037,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,3.756875,3.756875,4.328395,0,1.346652,3.756875,0,1.110223E-16,0,0,0,0,0,0.5715197,0.5429437,0.5429437,10.13663,0.5429437,0,0.5429437,14.00003,100,0.2142404,4.132563,0,5,10.13663
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,3.937778,3.33,0,-1,0,3.33,0,0,0.607778,1.001556,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2142404,4.331556,0,0,10.62527
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.5182787,0.5182787,0,-1,0,0.5182787,0,0,0,0,0,0.5455565,0.5182787,0,0,3.894737,7.120011,0,0.5455565,-0.5455565,9.730089,69.5005,0.2142404,0.5701066,0,0,7.120011
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.719166,1.719166,0,-1,0,1.719166,0,0,2.220446E-16,0,0,1.809648,1.719166,0,0,4.500911,6.574454,0,1.809648,-1.809648,7.822552,55.87526,0.2142404,1.891083,0,0,6.574454
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.5297797,0.5297797,0,-1,0,0.5297797,0,0,0,0,0,0.5576628,0.5297797,0,0,6.511631,4.764806,0,0.5576628,-0.5576628,7.234724,51.6765,0.2142404,0.5827577,0,0,4.764806
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.7377349,0.7377349,0,-1,0,0.7377349,0,0,0,0,0,0.776563,0.7377349,0,0,7.131257,4.207143,0,0.776563,-0.776563,6.416155,45.82959,0.2142404,0.8115084,0,0,4.207143
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.5108109,0.5108109,0,-1,0,0.5108109,0,0,0,0,0,0.5376956,0.5108109,0,0,7.994104,3.43058,0,0.5376956,-0.5376956,5.849374,41.78116,0.2142404,0.5618919,0,0,3.43058
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.591544,2.892885,0,0,0,5.849374,41.78116,0.2142404,0,0,0,2.892885
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.540919,0.540919,0,-1,0,0.540919,0,0,1.110223E-16,0,0,0.5693884,0.540919,0,0,8.591544,2.892885,0,0.5693884,-0.5693884,5.249186,37.49411,0.2142404,0.5950109,0,0,2.892885
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.6551595,0.6551595,0,-1,0,0.6551595,0,0,1.110223E-16,0,0,0.6896415,0.6551595,0,0,9.224197,2.323496,0,0.6896415,-0.6896415,4.52224,32.30165,0.2142404,0.7206754,0,0,2.323496
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.7538562,0.7538562,0,-1,0,0.7538562,0,0,1.110223E-16,0,0,0.7935329,0.7538562,0,0,9.990466,1.633855,0,0.7935329,-0.7935329,3.685783,26.32697,0.2142404,0.8292419,0,0,1.633855
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.5177376,0.5177376,0,0,0,0.5177376,0,0,1.110223E-16,0,0,0.544987,0.5177376,0,0,10.87217,0.8403218,0,0.544987,-0.544987,3.111316,22.22364,0.2142404,0.5695114,0,0,0.8403218
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.3845504,0.3845504,3.889813,0,1.226919,0.3845504,0,0,0,0,0,0,0,3.505263,3.33,11.47771,0.2953348,3.33,0,3.33,6.270431,44.7887,0.2142603,0.4230054,0,5,0.2953348
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,7.298522,7.298522,5,0,1.53,7.298522,14.871,0,0,0,1.085363,2.419496,2.298522,0,0,8.147711,3.292335,0,1.334133,-1.334133,4.864131,34.74373,0.2142603,8.028374,0.8682907,5,4.377698
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,4.583583,4.583583,5,0,1.53,4.583583,42.00197,0,0,0,1.925195,0,0,0.4164166,0.3955958,9.63008,1.958202,2.320791,0,2.320791,7.065827,50.4701,0.2143022,5.041942,1.540156,5,3.883397
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.176221,2.176221,0,-1,0,2.176221,132.9841,0,0,0,2.894027,2.290759,2.176221,0,0,7.309289,4.046914,0.6032682,0,0.6032682,7.638138,54.55802,0.2142727,2.393843,2.315222,0,6.940941
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,0,0,0,3.703286,0,0,0,0,6.706021,4.589855,3.703286,0,3.703286,11.15138,79.65258,0.2140921,0,2.962629,0,8.293141
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,5.811591,5.811591,4.766798,0,1.466336,5.811591,70.59198,0,0,0,4.102517,1.099782,1.044793,0,0,3.002735,7.922812,3.002735,0,3.002735,14.00003,100,0.2141036,6.392749,3.282014,5,12.02533
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.472116,1.472116,0,0,0,1.472116,315.1788,3.090201,0,0,4.639796,1.549595,1.472116,0,0,0,10.62527,0,0,0,14.00003,100,0.2141036,1.619327,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,2.908344,2.908344,0,0,0,2.908344,158.1402,1.537847,0,0,4.599262,3.061414,2.908344,0,0,0,10.62527,0,0,0,14.00003,100,0.2141036,3.199178,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.196939,3.196939,0,-1,0,3.196939,118.1435,0.411778,0,0.1866332,3.776977,3.365199,3.196939,0,0,0,10.62527,0,0,0,14.00003,100,0.2141036,3.516633,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,5.198009,5.198009,2.288404,0,0.7897343,5.198009,58.92144,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2141036,5.717809,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.900863,1.900863,0,0,0,1.900863,95.26599,0,0,0,1.810876,2.000909,1.900863,0,0,0,10.62527,0,0.1900324,-0.1900324,13.79972,98.56921,0.2141036,2.09095,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.3629511,0,0,0.5740982,0,0,0,0,0.2111471,10.43524,0.2111471,0,0.2111471,14.00003,100,0.2140933,0,0.4592786,0,11.00934
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140933,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.780984,2.780984,0,-1,0,2.780984,0,0,0,0,0,2.927352,2.780984,0,0,0,10.62527,0,2.927352,-2.927352,10.91433,77.95933,0.2140933,3.059083,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252613,7.697922,0,0,0,10.91433,77.95933,0.2140933,0,0,0,7.697922
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252613,7.697922,0,0,0,10.91433,77.95933,0.2140933,0,0,0,7.697922
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.5592009,0.5592009,0,-1,0,0.5592009,0,0,1.110223E-16,0,0,0.5886325,0.5592009,0,0,3.252613,7.697922,0,0.5886325,-0.5886325,10.29385,73.52739,0.2140933,0.615121,0,0,7.697922
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.7412601,0.7412601,0,-1,0,0.7412601,0,0,1.110223E-16,0,0,0.7802738,0.7412601,0,0,3.906649,7.10929,0,0.7802738,-0.7802738,9.471375,67.65253,0.2140933,0.8153861,0,0,7.10929
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.196615,1.196615,0,-1,0,1.196615,0,0,2.220446E-16,0,0,1.259595,1.196615,0,0,4.77362,6.329016,0,1.259595,-1.259595,8.143645,58.16878,0.2140933,1.316276,0,0,6.329016
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.4473613,0.4473613,0,-1,0,0.4473613,0,0,5.551115E-17,0,0,0.4709067,0.4473613,0,0,6.17317,5.069421,0,0.4709067,-0.4709067,7.647266,54.62322,0.2140933,0.4920975,0,0,5.069421
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.696399,4.598515,0,0,0,7.647266,54.62322,0.2140933,0,0,0,4.598515
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2618872,0.2618872,0,-1,0,0.2618872,0,0,0,0,0,0.2756707,0.2618872,0,0,6.696399,4.598515,0,0.2756707,-0.2756707,7.356683,52.54763,0.2140933,0.2880759,0,0,4.598515
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.0027,4.322844,0,0,0,7.356683,52.54763,0.2140933,0,0,0,4.322844
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.6194977,0.6194977,0,0,0,0.6194977,0,0,1.110223E-16,0,0,0.6521028,0.6194977,0,0,7.0027,4.322844,0,0.6521028,-0.6521028,6.669307,47.63781,0.2140933,0.6814474,0,0,4.322844
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.4671435,0.4671435,0,0,0,0.4671435,0,0,5.551115E-17,0,0,0.49173,0.4671435,0,0,7.727259,3.670741,0,0.49173,-0.49173,6.150978,43.93547,0.2140933,0.5138578,0,0,3.670741
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,4.280353,4.280353,5,0,1.53,4.280353,22.18103,-1.110223E-16,0,0,0.9494264,0,0,0.7196475,0.6836652,8.273625,3.179011,1.633091,0,1.633091,7.700264,55.00178,0.2141256,4.708388,0.7595411,5,4.128438
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.704378,1.704378,4.885026,0,1.498612,1.704378,131.9505,0,0,0,2.248936,0,0,3.180648,3.021615,6.640534,4.648794,5.270552,0,5.270552,12.70035,90.71659,0.2141197,1.874816,1.799149,5,6.89773
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.300803,1.300803,0,-1,0,1.300803,201.68,0,0,0,2.623458,1.369266,1.300803,0,0,1.369982,9.39229,1.254192,0,1.254192,13.89018,99.21537,0.2140588,1.430883,2.098767,0,12.01575
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.232311,1.232311,0,0,0,1.232311,279.8354,2.035483,0,0,3.448442,1.297169,1.232311,0,0,0.1157902,10.52106,0.1157902,0,0.1157902,14.00003,100,0.2140532,1.355542,2.758754,0,13.96951
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.494035,0.494035,0,0,0,0.494035,860.7398,3.732319,0,0,4.252356,0.5200368,0.494035,0,0,0,10.62527,0,0,0,14.00003,100,0.2140532,0.5434384,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140532,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.803671,0.803671,0,0,0,0.803671,583.2457,3.841408,0,0,4.687377,0.8459695,0.803671,0,0,0,10.62527,0,0,0,14.00003,100,0.2140532,0.8840381,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.548394,1.548394,0,-1,0,1.548394,253.9739,2.302628,0,0,3.932516,1.629888,1.548394,0,0,0,10.62527,0,0,0,14.00003,100,0.2140532,1.703233,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,6.610094,6.610094,3.7607,0,1.191671,6.610094,45.37549,0,0,0,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.2140532,7.271103,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,3.860677,3.860677,1.917999,0,0.6886136,3.860677,52.96803,0,0,0,2.044925,2.044925,1.942679,0,0,0,10.62527,0,0,0,14.00003,100,0.2140532,4.246745,1.63594,5,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140532,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,8.52118,8.33,5,0,1.53,8.33,0,0,0.19118,1.043298,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2140532,9.373298,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.003226,3.003226,0,-1,0,3.003226,0,0,0,0,0,3.16129,3.003226,0,0,3.894737,7.120011,0,3.16129,-3.16129,6.972864,49.80607,0.2140532,3.303549,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.415772,1.415772,0,-1,0,1.415772,0,0,0,0,0,1.490286,1.415772,0,0,7.407282,3.95872,0,1.490286,-1.490286,5.401964,38.58538,0.2140532,1.557349,0,0,3.95872
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,7.249522,2.345013,0,-1,0,2.345013,0,0,4.904509,5.629461,0,2.468435,2.345013,0,0,9.063155,2.468435,0,2.468435,-2.468435,2.800006,20,0.2140532,7.974474,0,0,2.468435
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.132871,0,0,-1,0,0,0,0,1.132871,1.246158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140532,1.246158,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.286784,0,0,-1,0,0,0,0,0.286784,0.3154624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140532,0.3154624,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.3383673,0,0,-1,0,0,0,0,0.3383673,0.372204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140532,0.372204,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.536801,0,0,-1,0,0,0,0,1.536801,1.690481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140532,1.690481,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.2644374,0,0,-1,0,0,0,0,0.2644374,0.2908811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140532,0.2908811,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.3921741,0,0,-1,0,0,0,0,0.3921741,0.4313915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140532,0.4313915,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.5189787,0,0,-1,0,0,0,0,0.5189787,0.5708766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140532,0.5708766,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.9382926,0.9382926,4.443556,0,1.378091,0.9382926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2141112,1.032122,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1992058,0.1992058,3.704469,0,1.17632,0.1992058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2141184,0.2191264,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,3.856368,3.856368,5,0,1.53,3.856368,27.64598,0,0,0,1.066131,0,0,1.143632,1.08645,5.14586,5.994,2.152581,0,2.152581,11.16035,79.71666,0.2141621,4.242005,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.707091,1.707091,2.374241,0,0.8131678,1.707091,134.2058,0,0,0,2.291016,0,0,0.66715,0.6337925,2.993279,7.931323,2.924808,0,2.924808,13.93507,99.53603,0.2140975,1.8778,1.832813,5,10.22234
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.40679,0,0,3.475261,0,0,0,0,0.06847065,10.56365,0.06847065,0,0.06847065,14.00003,100,0.2140942,0,2.780209,0,14.03891
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.916975,1.916975,0,0,0,1.916975,208.7771,1.984336,0,0,4.002205,2.017869,1.916975,0,0,0,10.62527,0,0,0,14.00003,100,0.2140942,2.108673,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140942,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.684086,1.684086,0,0,0,1.684086,302.1592,3.315899,0,0,5.088621,1.772722,1.684086,0,0,0,10.62527,0,0,0,14.00003,100,0.2140942,1.852494,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.286906,2.286906,0,0,0,2.286906,190.098,1.940094,0,0,4.347364,2.40727,2.286906,0,0,0,10.62527,0,0,0,14.00003,100,0.2140942,2.515597,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.302374,2.302374,0,-1,0,2.302374,156.405,1.177475,0,0,3.601027,2.423551,2.302374,0,0,0,10.62527,0,0,0,14.00003,100,0.2140942,2.532611,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.995387,2.995387,0,0,0,2.995387,101.7551,0,0,0,3.04796,3.153039,2.995387,0,0,0,10.62527,0,0.1050788,-0.1050788,13.88927,99.20884,0.2140942,3.294926,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,3.423873,3.423873,1.477755,0,0.568427,3.423873,63.24125,1.110223E-16,0,0,2.165301,2.048546,1.946119,0,0,0.1167542,10.5202,0.1167542,0,0.1167542,14.00003,100,0.2140962,3.766261,1.73224,5,12.6855
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,3.482258,3.482258,2.477895,0,0.8414654,3.482258,30.36031,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2140962,3.830484,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140962,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.023938,3.023938,0,-1,0,3.023938,0,0,4.440892E-16,0,0,3.183093,3.023938,0,0,0,10.62527,0,3.183093,-3.183093,10.64475,76.03381,0.2140962,3.326332,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.5679433,0.5679433,0,-1,0,0.5679433,0,0,1.110223E-16,0,0,0.5978351,0.5679433,0,0,3.53677,7.442182,0,0.5978351,-0.5978351,10.01458,71.53257,0.2140962,0.6247377,0,0,7.442182
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,9.732238,3.33,0,-1,0,3.33,0,0,6.402238,7.375462,0,3.505263,3.33,0,0,4.201031,6.844347,0,3.505263,-3.505263,6.319708,45.14068,0.2140962,10.70546,0,0,6.844347
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.04560493,0.04560493,0,-1,0,0.04560493,0,0,0,0,0,0.04800519,0.04560493,0,0,8.095768,3.339083,0,0.04800519,-0.04800519,6.269106,44.77924,0.2140962,0.05016542,0,0,3.339083
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.3495136,0.3495136,0,-1,0,0.3495136,0,0,5.551115E-17,0,0,0.3679091,0.3495136,0,0,8.149107,3.291078,0,0.3679091,-0.3679091,5.881296,42.00917,0.2140962,0.384465,0,0,3.291078
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.557895,2.923169,0,0,0,5.881296,42.00917,0.2140962,0,0,0,2.923169
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.098443,1.098443,0,-1,0,1.098443,0,0,0,0,0,1.156256,1.098443,0,0,8.557895,2.923169,0,1.156256,-1.156256,4.662495,33.30347,0.2140962,1.208288,0,0,2.923169
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.074356,1.074356,0,-1,0,1.074356,0,0,0,0,0,1.130901,1.074356,0,0,9.842624,1.766913,0,1.130901,-1.130901,3.470421,24.78867,0.2140962,1.181792,0,0,1.766913
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09918,0.6360118,0,0,0,3.470421,24.78867,0.2140962,0,0,0,0.6360118
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.408374,0.408374,0,-1,0,0.408374,0,0,5.551115E-17,0,0,0.4298673,0.408374,0,0,11.09918,0.6360118,0,0.4298673,-0.4298673,3.017301,21.55211,0.2140962,0.4492114,0,0,0.6360118
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.05653351,0.05653351,0,0,0,0.05653351,0,0,6.938894E-18,0,0,0.05950896,0.05653351,0,0,11.57681,0.2061444,0,0.05950896,-0.05950896,2.954573,21.10405,0.2140962,0.06218686,0,0,0.2061444
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.8643067,0.8643067,4.36957,0,1.357893,0.8643067,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.64293,0.1466355,3.33,0,3.33,6.113688,43.66912,0.214149,0.9507374,0,5,0.1466355
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.509134,1.509134,4.618739,0,1.425916,1.509134,68.68552,0,0,0,1.036556,0,0,3.109605,2.954125,8.312932,3.143636,3.990681,0,3.990681,9.899581,70.71115,0.2141867,1.660047,0.8292452,5,4.180192
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,2.338897,0,0.803519,0,0,-4.440892E-16,0,0,2.100298,0,0,2.338897,2.221953,4.322251,6.735249,4.322251,0,4.322251,14.00003,100,0.2140523,0,1.680238,5,8.835546
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.361486,1.361486,0,-1,0,1.361486,255.871,2.050505,0,0,3.483649,1.433143,1.361486,0,0,0,10.62527,0,0,0,14.00003,100,0.2140523,1.497635,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,4.614535,4.614535,1.284535,0,0.515678,4.614535,93.82206,0.8241884,0,0,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2140523,5.075988,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.831533,1.831533,0,0,0,1.831533,263.4819,2.897829,0,0,4.825758,1.927929,1.831533,0,0,0,10.62527,0,0,0,14.00003,100,0.2140523,2.014686,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.800317,2.800317,0,0,0,2.800317,177.7699,2.030419,0,0,4.978122,2.947702,2.800317,0,0,0,10.62527,0,0,0,14.00003,100,0.2140523,3.080349,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.260437,1.260437,0,0,0,1.260437,377.362,3.429634,0,0,4.756409,1.326776,1.260437,0,0,0,10.62527,0,0,0,14.00003,100,0.2140523,1.386481,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140523,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,2.896942,2.896942,0,0,0,2.896942,118.0382,0.3700863,0,0,3.419499,3.049413,2.896942,0,0,0,10.62527,0,0,0,14.00003,100,0.2140523,3.186636,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.896228,1.896228,0,0,0,1.896228,117.7826,0.237398,0,0,2.233428,1.99603,1.896228,0,0,0,10.62527,0,0,0,14.00003,100,0.2140523,2.085851,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.176964,3.176964,2.316289,0,0.7973469,3.176964,28.51696,2.220446E-16,0,0,0.9059734,0.9059734,0.8606747,0,0,0,10.62527,0,0,0,14.00003,100,0.2140523,3.49466,0.7247787,5,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140523,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.706756,2.706756,0,-1,0,2.706756,0,0,4.440892E-16,0,0,2.849217,2.706756,0,0,0,10.62527,0,2.849217,-2.849217,10.99669,78.54763,0.2140523,2.977432,0,0,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.438609,1.438609,0,-1,0,1.438609,0,0,2.220446E-16,0,0,1.514325,1.438609,0,0,3.165796,7.776058,0,1.514325,-1.514325,9.400451,67.14594,0.2140523,1.58247,0,0,7.776058
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.413134,2.413134,0,-1,0,2.413134,0,0,0,0,0,2.540141,2.413134,0,0,4.84838,6.261732,0,2.540141,-2.540141,6.722907,48.02067,0.2140523,2.654448,0,0,6.261732
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.9642712,0.9642712,0,-1,0,0.9642712,0,0,1.110223E-16,0,0,1.015022,0.9642712,0,0,7.670759,3.721591,0,1.015022,-1.015022,5.652979,40.37834,0.2140523,1.060698,0,0,3.721591
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.6085333,0.6085333,0,-1,0,0.6085333,0,0,1.110223E-16,0,0,0.6405614,0.6085333,0,0,8.798562,2.706568,0,0.6405614,-0.6405614,4.977768,35.55542,0.2140523,0.6693866,0,0,2.706568
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.3850437,0.3850437,0,-1,0,0.3850437,0,0,5.551115E-17,0,0,0.4053092,0.3850437,0,0,9.510297,2.066007,0,0.4053092,-0.4053092,4.550535,32.50376,0.2140523,0.4235481,0,0,2.066007
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.96064,1.660698,0,0,0,4.550535,32.50376,0.2140523,0,0,0,1.660698
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.96064,1.660698,0,0,0,4.550535,32.50376,0.2140523,0,0,0,1.660698
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.590986,0.590986,0,-1,0,0.590986,0,0,1.110223E-16,0,0,0.6220906,0.590986,0,0,9.96064,1.660698,0,0.6220906,-0.6220906,3.894794,27.8199,0.2140523,0.6500846,0,0,1.660698
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.2974441,0.2974441,0,-1,0,0.2974441,0,0,5.551115E-17,0,0,0.313099,0.2974441,0,0,10.65185,1.038607,0,0.313099,-0.313099,3.564759,25.46251,0.2140523,0.3271885,0,0,1.038607
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.7421463,0.7421463,4.247409,0,1.324543,0.7421463,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.99974,0.7255084,3.33,0,3.33,6.723874,48.02758,0.2140966,0.8163609,0,5,0.7255084
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.780196,0.780196,4.285459,0,1.33493,0.780196,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.66974,3.722508,3.33,0,3.33,9.882989,70.59264,0.2141435,0.8582156,0,5,3.722508
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.406679,2.406679,5,0,1.53,2.406679,33.25636,0,0,0,0.8003737,0,0,2.593321,2.463655,4.33974,6.719508,3.264029,0,3.264029,12.97952,92.71066,0.2142152,2.647346,0.6402989,5,7.519882
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.255448,1.255448,0,0,0,1.255448,149.0828,0,0,0,1.871657,1.321524,1.255448,0,0,1.075711,9.657134,0.5501324,0,0.5501324,13.50142,96.43852,0.2141886,1.380993,1.497325,0,11.52879
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,3.310295,3.310295,0,-1,0,3.310295,81.63583,0,0,0.3113248,2.702387,3.484521,3.310295,0,0,0.5255785,10.15225,0,0.7821342,-0.7821342,12.67698,90.54967,0.2141886,3.641325,2.16191,0,12.85464
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.394465,1.394465,0,0,0,1.394465,208.4256,0.04394799,0,0,2.906423,1.467858,1.394465,0,0,1.394616,9.370119,1.394616,0,1.394616,14.00003,100,0.2141214,1.533912,2.325138,0,12.27654
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.14626,1.14626,0,0,0,1.14626,250.7324,1.667456,0,0,2.874045,1.206589,1.14626,0,0,0,10.62527,0,0,0,14.00003,100,0.2141214,1.260886,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141214,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.57981,2.57981,0,0,0,2.57981,138.6584,0.8615344,0,0,3.577123,2.715589,2.57981,0,0,0,10.62527,0,0,0,14.00003,100,0.2141214,2.83779,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.744319,1.744319,0,-1,0,1.744319,149.0161,0.763191,0,0,2.599316,1.836125,1.744319,0,0,0,10.62527,0,0,0,14.00003,100,0.2141214,1.918751,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,5.263027,5.263027,3.496443,0,1.119529,5.263027,35.33256,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.2141214,5.78933,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,3.996652,3.996652,2.905006,0,0.9580665,3.996652,28.75159,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.2141214,4.396317,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141214,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.610182,1.610182,0,0,0,1.610182,0,0,2.220446E-16,0,0,1.694929,1.610182,0,0,0,10.62527,0,1.694929,-1.694929,12.21342,87.23851,0.2141214,1.771201,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.346575,1.346575,0,-1,0,1.346575,0,0,2.220446E-16,0,0,1.417448,1.346575,0,0,1.883254,8.930346,0,1.417448,-1.417448,10.7193,76.56624,0.2141214,1.481233,0,0,8.930346
