Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,4.534765,3.33,0,-1,0,3.33,0,0,1.204765,1.658242,0,3.505263,3.33,0,0,3.458196,7.512898,0,3.505263,-3.505263,7.024424,50.17435,0.2141214,4.988242,0,0,7.512898
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.431446,1.431446,0,-1,0,1.431446,0,0,0,0,0,1.506786,1.431446,0,0,7.352933,4.007635,0,1.506786,-1.506786,5.436132,38.82944,0.2141214,1.574591,0,0,4.007635
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1565355,0.1565355,0,-1,0,0.1565355,0,0,0,0,0,0.1647742,0.1565355,0,0,9.027139,2.500849,0,0.1647742,-0.1647742,5.262444,37.58881,0.2141214,0.172189,0,0,2.500849
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.3822841,0.3822841,0,-1,0,0.3822841,0,0,5.551115E-17,0,0,0.4024043,0.3822841,0,0,9.210221,2.336075,0,0.4024043,-0.4024043,4.838274,34.55902,0.2141214,0.4205125,0,0,2.336075
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.216383,1.216383,0,-1,0,1.216383,0,0,0,0,0,1.280403,1.216383,0,0,9.657337,1.933671,0,1.280403,-1.280403,3.48861,24.91859,0.2141214,1.338022,0,0,1.933671
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08001,0.6532671,0,0,0,3.48861,24.91859,0.2141214,0,0,0,0.6532671
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.125355,0.6206037,0,-1,0,0.6206037,0,0,0.5047508,0.6172863,0,0.6532671,0.6206037,0,0,11.08001,0.6532671,0,0.6532671,-0.6532671,2.800006,20,0.2141214,1.23789,0,0,0.6532671
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.5166684,0,0,-1,0,0,0,0,0.5166684,0.5683353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141214,0.5683353,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141214,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.588845,1.588845,5,0,1.53,1.588845,0,0,0,0,0,0,0,3.411155,3.240597,11.80586,0,3.240597,0,3.240597,5.874306,41.95925,0.2141981,1.747729,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.585355,1.585355,5,0,1.53,1.585355,0,0,0,0,0,0,0,3.414645,3.243912,8.565263,2.916538,3.243912,0,3.243912,8.951752,63.94096,0.2142747,1.743891,0,5,2.916538
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,5.32135,5.836059,4.306324,0,4.306324,13.03709,93.12189,0.2142211,0,0.7810594,5,6.812383
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,4.597678,4.597678,3.504366,0,1.121692,4.597678,47.10813,0,0,0,2.16588,1.150854,1.093312,0,0,1.015026,9.711751,1.015026,0,1.015026,14.00003,100,0.214238,5.057446,1.732704,5,11.87763
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.209022,1.209022,0,-1,0,1.209022,256.4179,1.827494,0,0,3.100148,1.272655,1.209022,0,0,0,10.62527,0,0,0,14.00003,100,0.214238,1.329924,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.9041123,0.9041123,0,0,0,0.9041123,396.2866,2.631179,0,0,3.582876,0.9516971,0.9041123,0,0,0,10.62527,0,0,0,14.00003,100,0.214238,0.9945235,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.894777,1.894777,0,0,0,1.894777,248.8451,2.720558,0,0,4.71506,1.994502,1.894777,0,0,0,10.62527,0,0,0,14.00003,100,0.214238,2.084255,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,4.011322,4.011322,1.25,0,0.50625,4.011322,117.3068,1.798899,0,0,4.705554,2.906655,2.761322,0,0,0,10.62527,0,0,0,14.00003,100,0.214238,4.412455,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214238,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,4.21293,3.33,0,-1,0,3.33,100.9365,0,0.8829304,1.304223,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.214238,4.634223,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.71322,1.71322,0,0,0,1.71322,196.881,1.409529,0,0,3.373004,1.803389,1.71322,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.2142303,1.884542,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.381863,2.381863,0,0,0,2.381863,72.31364,0,4.440892E-16,0,1.722412,2.507225,2.381863,0,0,0,10.62527,0,0.7848125,-0.7848125,13.17276,94.09097,0.2142303,2.62005,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.143442,3.143442,3.424222,0,1.099813,3.143442,18.33836,0,0,0,0.5764557,0,0,0.2807803,0.2667413,0.8720139,9.840462,0.843197,0,0.843197,13.97269,99.80473,0.2142461,3.457787,0.4611645,5,10.41692
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,3.980548,3.980548,4.010881,0,1.259971,3.980548,0,3.087808E-16,0,0,0,0,0,0.03033361,0.02881693,0.02881693,10.59934,0.02881693,0,0.02881693,14.00003,100,0.2142468,4.378603,0,5,10.59934
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1336008,0.1336008,0,-1,0,0.1336008,0,0,0,0,0,0.1406324,0.1336008,0,0,0,10.62527,0,0.1406324,-0.1406324,13.85179,98.94115,0.2142468,0.1469609,0,0,10.62527
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,5.536848,3.33,0,-1,0,3.33,0,0,2.206847,2.760532,0,3.505263,3.33,0,0,0.1562582,10.48464,0,3.505263,-3.505263,10.15692,72.54926,0.2142468,6.090532,0,0,10.48464
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,3.915851,3.33,0,-1,0,3.33,0,0,0.5858511,0.9774362,0,3.505263,3.33,0,0,4.050995,6.979379,0,3.505263,-3.505263,6.462045,46.15737,0.2142468,4.307436,0,0,6.979379
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.4086618,0.4086618,0,-1,0,0.4086618,0,0,5.551115E-17,0,0,0.4301703,0.4086618,0,0,7.945732,3.474115,0,0.4301703,-0.4301703,6.008605,42.91853,0.2142468,0.449528,0,0,3.474115
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.079151,1.079151,0,-1,0,1.079151,0,0,0,0,0,1.135948,1.079151,0,0,8.423699,3.043945,0,1.135948,-1.135948,4.811211,34.36572,0.2142468,1.187066,0,0,3.043945
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.9399284,0.9399284,0,-1,0,0.9399284,0,0,1.110223E-16,0,0,0.9893982,0.9399284,0,0,9.685863,1.907997,0,0.9893982,-0.9893982,3.768294,26.91633,0.2142468,1.033921,0,0,1.907997
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.8528295,0.8528295,0,-1,0,0.8528295,0,0,1.110223E-16,0.06544358,0,0.8977152,0.8528295,0,0,10.7852,0.9185988,0,0.8977152,-0.8977152,2.822019,20.15724,0.2142468,0.9381124,0,0,0.9185988
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.4247752,0.01983936,0,-1,0,0.01983936,0,0,0.4049358,0.4474134,0,0.02088354,0.01983936,0,0,11.78266,0.02088354,0,0.02088354,-0.02088354,2.800006,20,0.2142468,0.4672527,0,0,0.02088354
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.7243985,0,0,-1,0,0,0,0,0.7243985,0.7968383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142468,0.7968383,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.7211738,0,0,-1,0,0,0,0,0.7211738,0.7932912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142468,0.7932912,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.3574243,0.3574243,3.862687,0,1.219514,0.3574243,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142646,0.3931667,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.214258,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.461186,2.461186,5,0,1.53,2.461186,43.16236,0,0,0,1.062306,0,0,2.538814,2.411873,5.14586,5.994,3.474179,0,3.474179,12.41413,88.6722,0.2143323,2.707304,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.078172,3.078172,2.415112,0,0.8243256,3.078172,76.98203,2.220446E-16,0,0,2.36964,0.6979586,0.6630607,0,0,1.671681,9.120761,1.671681,0,1.671681,14.00003,100,0.2143312,3.38599,1.895712,5,11.4904
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.666973,1.666973,0,-1,0,1.666973,193.7841,1.475619,0,0,3.230328,1.754708,1.666973,0,0,0,10.62527,0,0,0,14.00003,100,0.2143312,1.83367,2.584262,0,13.8556
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1014518,0.1014518,0,0,0,0.1014518,4306.351,4.262082,0,0,4.368873,0.1067914,0.1014518,0,0,0,10.62527,0,0,0,14.00003,100,0.2143312,0.111597,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,2.790428,2.790428,0,0,0,2.790428,159.12,1.502837,0,0,4.440129,2.937292,2.790428,0,0,0,10.62527,0,0,0,14.00003,100,0.2143312,3.06947,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143312,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.591314,1.591314,0,0,0,1.591314,291.4532,2.962867,0,0,4.637935,1.675068,1.591314,0,0,0,10.62527,0,0,0,14.00003,100,0.2143312,1.750446,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.8432277,0.8432277,0,-1,0,0.8432277,466.4077,3.04527,0,0,3.932878,0.8876081,0.8432277,0,0,0,10.62527,0,0,0,14.00003,100,0.2143312,0.9275504,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143312,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,5.183826,5.183826,3.243007,0,1.050341,5.183826,39.41042,0,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.2143312,5.702209,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.322536,2.322536,0,0,0,2.322536,40.32925,0,0,0,0.9366615,2.444775,2.322536,0,0,0,10.62527,0,1.508114,-1.508114,12.41034,88.64508,0.2143312,2.55479,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.166196,1.166196,0,0,0,1.166196,0,0,0,0,0,1.227575,1.166196,0,0,1.675682,9.117161,0,1.227575,-1.227575,11.11636,79.4024,0.2143312,1.282816,0,0,9.117161
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,3.61225,3.33,0,-1,0,3.33,0,0,0.2822495,0.6434745,0,3.505263,3.33,0,0,3.039654,7.889585,0,3.505263,-3.505263,7.421487,53.01052,0.2143312,3.973475,0,0,7.889585
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,3.708856,3.33,0,-1,0,3.33,0,0,0.3788557,0.7497413,0,3.505263,3.33,0,0,6.934391,4.384322,0,3.505263,-3.505263,3.726615,26.61863,0.2143312,4.079741,0,0,4.384322
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.165195,0.8351063,0,-1,0,0.8351063,0,0,2.330088,2.646608,0,0.8790592,0.8351063,0,0,10.82913,0.8790592,0,0.8790592,-0.8790592,2.800006,20,0.2143312,3.481714,0,0,0.8790592
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.570986,0,0,-1,0,0,0,0,0.570986,0.6280846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143312,0.6280846,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.420568,0,0,-1,0,0,0,0,1.420568,1.562625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143312,1.562625,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143312,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143312,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.410514,0,0,-1,0,0,0,0,1.410514,1.551565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143312,1.551565,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.8216053,0,0,-1,0,0,0,0,0.8216053,0.9037659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143312,0.9037659,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.674459,0,0,-1,0,0,0,0,0.674459,0.741905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143312,0.741905,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.8302443,0.8302443,4.335507,0,1.348593,0.8302443,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143809,0.9132687,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2199146,0.2199146,3.725178,0,1.181974,0.2199146,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143892,0.2419061,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.203234,1.203234,4.708497,0,1.45042,1.203234,86.23116,4.440892E-16,0,0,1.037563,0,0,3.505263,3.33,5.14586,5.994,4.367563,0,4.367563,13.26167,94.72603,0.2144144,1.323557,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.317521,0.317521,0,0,0,0.317521,697.5165,1.102231,0,0,2.214761,0.3342326,0.317521,0,0,0.7782975,9.924807,0.7782975,0,0.7782975,14.00003,100,0.2143771,0.3492731,1.771809,0,12.13957
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,3.440418,3.33,0,-1,0,3.33,99.729,0,0.110418,0.4544598,3.320976,3.505263,3.33,0,0,0,10.62527,0,0.1842876,-0.1842876,13.80577,98.61246,0.2143771,3.78446,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.759487,1.759487,0,0,0,1.759487,239.9316,2.164709,0,0,4.221564,1.852091,1.759487,0,0,0.204764,10.44099,0.204764,0,0.204764,14.00003,100,0.2143673,1.935435,3.377251,0,14.66255
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.226181,2.226181,0,0,0,2.226181,220.8897,2.574056,0,0,4.917405,2.343349,2.226181,0,0,0,10.62527,0,0,0,14.00003,100,0.2143673,2.448799,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.2683258,0.2683258,0,0,0,0.2683258,1828.585,4.624118,0,0,4.906566,0.2824483,0.2683258,0,0,0,10.62527,0,0,0,14.00003,100,0.2143673,0.2951584,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.9273337,0.9273337,0,0,0,0.9273337,515.3749,3.803105,0,0,4.779245,0.9761407,0.9273337,0,0,0,10.62527,0,0,0,14.00003,100,0.2143673,1.020067,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.402513,1.402513,0,-1,0,1.402513,311.9037,2.898162,0,0,4.374491,1.47633,1.402513,0,0,0,10.62527,0,0,0,14.00003,100,0.2143673,1.542765,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,4.722333,4.722333,1.746562,0,0.6418115,4.722333,66.33141,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2143673,5.194567,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.666666,1.666666,0,0,0,1.666666,122.6448,0.2896945,0,0,2.04408,1.754385,1.666666,0,0,0,10.62527,0,0,0,14.00003,100,0.2143673,1.833332,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.673224,1.673224,0,0,0,1.673224,56.01995,0,0,0,0.9373391,1.761288,1.673224,0,0,0,10.62527,0,0.823949,-0.823949,13.13151,93.79631,0.2143673,1.840546,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3165638,0.3165638,0,0,0,0.3165638,0,0,0,0,0,0.333225,0.3165638,0,0,0.9154989,9.801325,0,0.333225,-0.333225,12.78026,91.28738,0.2143673,0.3482201,0,0,9.801325
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.603459,2.603459,0,-1,0,2.603459,0,0,0,0,0,2.740483,2.603459,0,0,1.285749,9.468101,0,2.740483,-2.740483,9.891537,70.65369,0.2143673,2.863805,0,0,9.468101
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.256672,3.256672,0,-1,0,3.256672,0,0,4.440892E-16,0.252339,0,3.428076,3.256672,0,0,4.33073,6.727617,0,3.428076,-3.428076,6.278028,44.84296,0.2143673,3.582339,0,0,6.727617
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.3200839,0.3200839,0,-1,0,0.3200839,0,0,0,0,0,0.3369304,0.3200839,0,0,8.139704,3.299541,0,0.3369304,-0.3369304,5.922872,42.30614,0.2143673,0.3520922,0,0,3.299541
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.250697,1.250697,0,-1,0,1.250697,0,0,2.220446E-16,0,0,1.316523,1.250697,0,0,8.514071,2.962611,0,1.316523,-1.316523,4.535134,32.39375,0.2143673,1.375767,0,0,2.962611
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.9278232,0.9278232,0,-1,0,0.9278232,0,0,1.110223E-16,0,0,0.9766561,0.9278232,0,0,9.976874,1.646088,0,0.9766561,-0.9766561,3.505648,25.0403,0.2143673,1.020606,0,0,1.646088
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.278889,0.63596,0,-1,0,0.63596,0,0,0.642929,0.7708178,0,0.6694316,0.63596,0,0,11.06205,0.6694316,0,0.6694316,-0.6694316,2.800006,20,0.2143673,1.406778,0,0,0.6694316
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143673,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.9083119,0,0,-1,0,0,0,0,0.9083119,0.9991431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143673,0.9991431,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.08917631,0,0,-1,0,0,0,0,0.08917631,0.09809394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143673,0.09809394,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1189799,0,0,-1,0,0,0,0,0.1189799,0.1308779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143673,0.1308779,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2953949,0.2953949,3.800658,0,1.20258,0.2953949,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143807,0.3249344,0,5,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.5328631,0.5328631,4.038126,0,1.267408,0.5328631,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2144101,0.5861495,0,5,2.997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,4.092447,4.092447,5,0,1.53,4.092447,26.9127,0,0,0,1.101388,0,0,0.9075533,0.8621756,5.14586,5.994,1.963563,0,1.963563,10.98104,78.43581,0.2144483,4.501691,0.8811103,5,7.095388
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.115892,2.115892,3.35201,0,1.080099,2.115892,88.90433,0,0,0,1.881119,0,0,1.236118,1.174312,3.182297,7.761207,3.055432,0,3.055432,13.87967,99.14033,0.2144444,2.327481,1.504896,5,9.642326
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,3.193635,0,0,3.3205,0,0,0,0,0.1268648,10.5111,0.1268648,0,0.1268648,14.00003,100,0.2144384,0,2.6564,0,13.8316
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,4.440554,4.440554,1.25,0,0.50625,4.440554,92.44706,0.7466838,0,0,4.105162,3.358478,3.190554,0,0,0,10.62527,0,0,0,14.00003,100,0.2144384,4.88461,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144384,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,3.496834,3.496834,1.25,0,0.50625,3.496834,117.1196,1.73039,0,0,4.095479,2.365088,2.246834,0,0,0,10.62527,0,0,0,14.00003,100,0.2144384,3.846517,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144384,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,3.742441,3.33,0,-1,0,3.33,97.31224,0,0.4124409,0.786685,3.240498,3.505263,3.33,0,0,0,10.62527,0,0.2647657,-0.2647657,13.72094,98.00652,0.2144384,4.116685,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.3152196,0.3152196,0,0,0,0.3152196,754.2219,1.751461,0,0,2.377455,0.3318101,0.3152196,0,0,0.2941841,10.36051,0.2941841,0,0.2941841,14.00003,100,0.2144243,0.3467415,1.901964,0,12.73796
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144243,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144243,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.525528,3.525528,3.525528,0,1.127469,3.525528,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144243,3.878081,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,4.967704,3.33,0,-1,0,3.33,0,0,1.637704,2.134474,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2144243,5.464474,0,0,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,4.58563,3.33,0,-1,0,3.33,0,0,1.25563,1.714193,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2144243,5.044193,0,0,7.120011
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.93662,1.93662,0,-1,0,1.93662,0,0,4.440892E-16,0,0,2.038548,1.93662,0,0,7.789474,3.614748,0,2.038548,-2.038548,4.461467,31.86756,0.2144243,2.130282,0,0,3.614748
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1188184,0.1188184,0,-1,0,0.1188184,0,0,1.387779E-17,0,0,0.125072,0.1188184,0,0,10.05453,1.5762,0,0.125072,-0.125072,4.329629,30.92586,0.2144243,0.1307002,0,0,1.5762
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1366381,0.1366381,0,-1,0,0.1366381,0,0,0,0,0,0.1438296,0.1366381,0,0,10.1935,1.451128,0,0.1438296,-0.1438296,4.17802,29.84294,0.2144243,0.150302,0,0,1.451128
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.327895,1.241934,0,-1,0,1.241934,0,0,0.08596101,0.2187505,0,1.307299,1.241934,0,0,10.35331,1.307299,0,1.307299,-1.307299,2.800006,20,0.2144243,1.460684,0,0,1.307299
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.04234654,0,0,-1,0,0,0,0,0.04234654,0.04658119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144243,0.04658119,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0551766,0,0,-1,0,0,0,0,0.0551766,0.06069425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144243,0.06069425,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.6151674,0,0,-1,0,0,0,0,0.6151674,0.6766842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144243,0.6766842,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.8848103,0,0,-1,0,0,0,0,0.8848103,0.9732913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144243,0.9732913,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.5148058,0.5148058,4.020069,0,1.262479,0.5148058,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144524,0.5662864,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.36857,1.36857,4.873833,0,1.495556,1.36857,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2145301,1.505427,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.751041,1.751041,4.615285,0,1.424973,1.751041,28.69716,0,0,0,0.502499,0,0,2.864244,2.721032,5.14586,5.994,3.223531,0,3.223531,12.17635,86.97373,0.2146017,1.926145,0.4019992,5,6.496499
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.922329,8.895178,1.120231,0,1.120231,13.23909,94.56474,0.2145482,0,0.8961847,0,10.01541
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.011055,2.011055,0,-1,0,2.011055,97.08466,0,0,0,1.952426,2.1169,2.011055,0,0,0.8020982,9.903386,0,0.164474,-0.164474,13.06572,93.32639,0.2145482,2.21216,1.561941,0,11.85581
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.453231,2.453231,0,0,0,2.453231,85.29866,0,0,0,2.092573,2.582348,2.453231,0,0,0.9848471,9.738912,0,0.4897752,-0.4897752,12.54945,89.63876,0.2145482,2.698554,1.674058,0,11.83148
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,3.74226,3.74226,2.591715,0,0.8725382,3.74226,73.22157,4.440892E-16,0,0,2.740141,1.211099,1.150544,0,0,1.529042,9.249137,1.529042,0,1.529042,14.00003,100,0.2145658,4.116486,2.192113,5,11.98928
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,4.725698,4.725698,1.952307,0,0.6979798,4.725698,61.77625,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2145658,5.198268,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,4.469437,4.469437,1.27186,0,0.5122179,4.469437,75.30859,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2145658,4.916381,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,4.477759,3.33,0,-1,0,3.33,68.87572,0,1.147759,1.595535,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.2145658,4.925535,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.2145034,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,2.793646,2.793646,0,0,0,2.793646,24.23224,0,0,0,0.6769629,2.94068,2.793646,0,0,0.03788533,10.59118,0,2.263717,-2.263717,11.57792,82.69926,0.2145034,3.07301,0.5415703,0,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,3.200519,3.200519,5,0,1.53,3.200519,17.52026,0,0,0,0.5607393,0,0,1.799481,1.709507,2.553126,8.32746,2.270246,0,2.270246,13.73166,98.08312,0.2145523,3.520571,0.4485914,5,8.8882
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,5.018129,5.018129,5,0,1.53,5.018129,0,0,0,0,0,0.01908333,0.01812916,0,0,0.2828803,10.37068,0,0.01908333,-0.01908333,13.71155,97.93944,0.2145523,5.519942,0,5,10.37068
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,4.208119,3.33,0,-1,0,3.33,0,0,0.8781188,1.298931,0,3.505263,3.33,0,0,0.304084,10.3516,0,3.505263,-3.505263,10.01668,71.54755,0.2145523,4.628931,0,0,10.3516
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,4.692242,3.33,0,-1,0,3.33,0,0,1.362242,1.831467,0,3.505263,3.33,0,0,4.198821,6.846335,0,3.505263,-3.505263,6.321805,45.15566,0.2145523,5.161467,0,0,6.846335
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.5263988,0.5263988,0,-1,0,0.5263988,0,0,1.110223E-16,0,0,0.554104,0.5263988,0,0,8.093557,3.341072,0,0.554104,-0.554104,5.737728,40.98369,0.2145523,0.5790387,0,0,3.341072
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.709229,2.786968,0,0,0,5.737728,40.98369,0.2145523,0,0,0,2.786968
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.34307,1.34307,0,-1,0,1.34307,0,0,2.220446E-16,0,0,1.413758,1.34307,0,0,8.709229,2.786968,0,1.413758,-1.413758,4.247497,30.3392,0.2145523,1.477377,0,0,2.786968
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.5174652,0.5174652,0,-1,0,0.5174652,0,0,1.110223E-16,0,0,0.5447002,0.5174652,0,0,10.28007,1.373211,0,0.5447002,-0.5447002,3.673332,26.23804,0.2145523,0.5692117,0,0,1.373211
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.02528436,0.02528436,0,-1,0,0.02528436,0,0,3.469447E-18,0,0,0.02661512,0.02528436,0,0,10.88529,0.8285103,0,0.02661512,-0.02661512,3.645278,26.03764,0.2145523,0.0278128,0,0,0.8285103
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.046968,0.7618005,0,-1,0,0.7618005,0,0,0.285167,0.3898638,0,0.8018953,0.7618005,0,0,10.91487,0.8018953,0,0.8018953,-0.8018953,2.800006,20,0.2145523,1.151664,0,0,0.8018953
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145523,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.067159,0,0,-1,0,0,0,0,1.067159,1.173875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145523,1.173875,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1136647,0.1136647,3.618928,0,1.152967,0.1136647,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145533,0.1250311,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.3072308,0.3072308,3.812494,0,1.205811,0.3072308,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2145672,0.3379539,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.187766,2.187766,5,0,1.53,2.187766,39.47084,0,0,0,0.8635294,0,0,2.812234,2.671623,5.14586,5.994,3.535152,0,3.535152,12.47198,89.08537,0.2146432,2.406542,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,2.634258,2.634258,0,0,0,2.634258,84.60631,0,0,0,2.228748,2.772903,2.634258,0,0,1.610708,9.175637,0,0.5441545,-0.5441545,11.89839,84.9883,0.2146432,2.897683,1.782999,0,11.40438
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.560583,2.560583,0,-1,0,2.560583,131.2838,0,0,0,3.361631,2.69535,2.560583,0,0,2.215324,8.631482,0.6662808,0,0.6662808,12.53048,89.50322,0.2146116,2.816641,2.689305,0,11.99311
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.44872,1.44872,0,0,0,1.44872,286.5737,1.077638,0,0,4.15165,1.524969,1.44872,0,0,1.549043,9.231135,1.549043,0,1.549043,14.00003,100,0.214538,1.593592,3.32132,0,13.38278
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,3.51291,3.51291,1.25,0,0.50625,3.51291,131.0266,2.220836,0,0,4.602847,2.382011,2.26291,0,0,0,10.62527,0,0,0,14.00003,100,0.214538,3.864201,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214538,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214538,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214538,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,3.937847,3.937847,1.25,0,0.50625,3.937847,83.42339,0.4557727,0,0,3.285086,2.829313,2.687847,0,0,0,10.62527,0,0,0,14.00003,100,0.214538,4.331632,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.05380308,0.05380308,0,0,0,0.05380308,2892.711,1.499733,0,0,1.556368,0.05663482,0.05380308,0,0,0,10.62527,0,0,0,14.00003,100,0.214538,0.05918339,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.229961,2.229961,0,0,0,2.229961,23.07366,0,0,0,0.5145335,2.347327,2.229961,0,0,0,10.62527,0,1.832793,-1.832793,12.06809,86.2005,0.214538,2.452957,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,4.100329,4.100329,5,0,1.53,4.100329,0,0,0,0,0,0,0,0.8996713,0.8546877,2.036437,8.79248,0.8546877,0,0.8546877,12.87892,91.99212,0.2145578,4.510362,0,5,8.79248
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.205571,2.205571,0,-1,0,2.205571,0,0,4.440892E-16,0,0,2.321654,2.205571,0,0,1.18175,9.5617,0,2.321654,-2.321654,10.43168,74.51188,0.2145578,2.426128,0,0,9.5617
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2746795,0.2746795,0,-1,0,0.2746795,0,0,5.551115E-17,0,0,0.2891364,0.2746795,0,0,3.761365,7.240046,0,0.2891364,-0.2891364,10.12691,72.33491,0.2145578,0.3021475,0,0,7.240046
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.956779,2.956779,0,-1,0,2.956779,0,0,4.440892E-16,0,0,3.1124,2.956779,0,0,4.082627,6.95091,0,3.1124,-3.1124,6.84615,48.90098,0.2145578,3.252458,0,0,6.95091
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.7765127,0.7765127,0,-1,0,0.7765127,0,0,1.110223E-16,0,0,0.8173818,0.7765127,0,0,7.540849,3.83851,0,0.8173818,-0.8173818,5.984554,42.74673,0.2145578,0.854164,0,0,3.83851
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2345124,0.2345124,0,-1,0,0.2345124,0,0,2.775558E-17,0,0,0.2468552,0.2345124,0,0,8.449051,3.021128,0,0.2468552,-0.2468552,5.724346,40.8881,0.2145578,0.2579637,0,0,3.021128
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.723334,2.774273,0,0,0,5.724346,40.8881,0.2145578,0,0,0,2.774273
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.4569921,0.4569921,0,-1,0,0.4569921,0,0,0,0,0,0.4810443,0.4569921,0,0,8.723334,2.774273,0,0.4810443,-0.4810443,5.217281,37.26622,0.2145578,0.5026913,0,0,2.774273
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.257828,2.293229,0,0,0,5.217281,37.26622,0.2145578,0,0,0,2.293229
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.519828,1.519828,0,-1,0,1.519828,0,0,2.220446E-16,0,0,1.599819,1.519828,0,0,9.257828,2.293229,0,1.599819,-1.599819,3.530923,25.22083,0.2145578,1.671811,0,0,2.293229
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.311798,0.658739,0,-1,0,0.658739,0,0,0.6530592,0.784239,0,0.6934094,0.658739,0,0,11.03541,0.6934094,0,0.6934094,-0.6934094,2.800006,20,0.2145578,1.442978,0,0,0.6934094
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.7681633,0.7681633,4.273427,0,1.331645,0.7681633,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146026,0.8449796,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.094728,1.094728,4.599991,0,1.420798,1.094728,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2146692,1.204201,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.126537,2.126537,5,0,1.53,2.126537,39.72902,0,0,0,0.8448521,0,0,2.873463,2.72979,5.14586,5.994,3.574642,0,3.574642,12.50944,89.35296,0.214746,2.33919,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.223649,1.223649,0,0,0,1.223649,152.169,0,0,0,1.862015,1.288052,1.223649,0,0,1.571218,9.211178,0.5739633,0,0.5739633,13.05395,93.24231,0.2147188,1.346014,1.489612,0,11.07319
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,3.678551,3.33,0,-1,0,3.33,87.1067,0,0.3485514,0.7164066,2.900653,3.505263,3.33,0,0,0.9972547,9.727745,0,0.6046098,-0.6046098,12.41663,88.69007,0.2147188,4.046407,2.320523,0,12.6284
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.045082,1.045082,0,0,0,1.045082,369.6714,1.094239,0,0,3.863369,1.100086,1.045082,0,0,1.669043,9.123136,1.669043,0,1.669043,14.00003,100,0.2146397,1.14959,3.090695,0,12.9865
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.456501,1.456501,0,0,0,1.456501,311.0853,2.997802,0,0,4.530961,1.533159,1.456501,0,0,0,10.62527,0,0,0,14.00003,100,0.2146397,1.602152,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,3.548547,3.548547,1.25,0,0.50625,3.548547,127.1579,2.092733,0,0,4.512256,2.419523,2.298547,0,0,0,10.62527,0,0,0,14.00003,100,0.2146397,3.903401,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.426407,2.426407,0,0,0,2.426407,165.1136,1.452217,0,0,4.00633,2.554113,2.426407,0,0,0,10.62527,0,0,0,14.00003,100,0.2146397,2.669048,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,3.413007,3.33,0,-1,0,3.33,110.4646,0.1732066,0.08300651,0.4243072,3.67847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2146397,3.754307,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.577413,1.577413,0,0,0,1.577413,155.562,0.7934203,0,0,2.453855,1.660435,1.577413,0,0,0,10.62527,0,0,0,14.00003,100,0.2146397,1.735155,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.836318,1.836318,0,0,0,1.836318,101.5743,0,2.220446E-16,0,1.865227,1.932966,1.836318,0,0,0,10.62527,0,0.06773911,-0.06773911,13.92863,99.48997,0.2146397,2.01995,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.8729206,0.8729206,0,0,0,0.8729206,110.4317,0,0,0,0.9639811,0.9188638,0.8729206,0,0,0.07526568,10.55754,0.04511732,0,0.04511732,13.97143,99.79571,0.2146376,0.9602126,0.7711849,0,11.52152
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,5.779262,5.779262,5,0,1.53,5.779262,0,0,0,0,0,0.820276,0.7792622,0,0,0.03014836,10.59814,0,0.820276,-0.820276,13.10678,93.61967,0.2146376,6.357188,0,5,10.59814
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.956707,2.956707,0,-1,0,2.956707,0,0,4.440892E-16,0,0,3.112323,2.956707,0,0,0.9415661,9.777864,0,3.112323,-3.112323,9.826103,70.18631,0.2146376,3.252378,0,0,9.777864
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.585906,1.585906,0,-1,0,1.585906,0,0,2.220446E-16,0,0,1.669375,1.585906,0,0,4.399703,6.665542,0,1.669375,-1.669375,8.066427,57.61723,0.2146376,1.744497,0,0,6.665542
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.9569355,0.9569355,0,-1,0,0.9569355,0,0,1.110223E-16,0,0,1.0073,0.9569355,0,0,6.254564,4.996167,0,1.0073,-1.0073,7.00464,50.03304,0.2146376,1.052629,0,0,4.996167
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.373787,3.988866,0,0,0,7.00464,50.03304,0.2146376,0,0,0,3.988866
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.373787,3.988866,0,0,0,7.00464,50.03304,0.2146376,0,0,0,3.988866
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.221659,1.221659,0,-1,0,1.221659,0,0,0,0,0,1.285957,1.221659,0,0,7.373787,3.988866,0,1.285957,-1.285957,5.649122,40.35079,0.2146376,1.343825,0,0,3.988866
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.3162936,0.3162936,0,-1,0,0.3162936,0,0,5.551115E-17,0,0,0.3329406,0.3162936,0,0,8.802628,2.702909,0,0.3329406,-0.3329406,5.298172,37.84401,0.2146376,0.347923,0,0,2.702909
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.3893527,0.3893527,0,-1,0,0.3893527,0,0,0,0,0,0.409845,0.3893527,0,0,9.172562,2.369968,0,0.409845,-0.409845,4.866157,34.75819,0.2146376,0.428288,0,0,2.369968
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.6153646,0.6153646,0,-1,0,0.6153646,0,0,0,0,0,0.6477522,0.6153646,0,0,9.627945,1.960123,0,0.6477522,-0.6477522,4.183366,29.88113,0.2146376,0.676901,0,0,1.960123
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.3602558,0.3602558,0,-1,0,0.3602558,0,0,5.551115E-17,0,0,0.3792166,0.3602558,0,0,10.34767,1.312371,0,0.3792166,-0.3792166,3.783637,27.02592,0.2146376,0.3962814,0,0,1.312371
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.8607947,0.8607947,4.366058,0,1.356934,0.8607947,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.76902,0.9331546,3.33,0,3.33,6.942752,49.59099,0.2146884,0.9468741,0,5,0.9331546
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.439022,3.930155,3.33,0,3.33,10.10187,72.15605,0.2146816,0,0,5,3.930155
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,3.325885,3.325885,5,0,1.53,3.325885,20.77998,0,0,0,0.6911183,0,0,1.674115,1.590409,4.109022,6.927155,2.281528,0,2.281528,12.26631,87.61636,0.2147294,3.658473,0.5528947,5,7.618273
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0.2468734,0,0,2.074368,0,0,0,0,1.827494,8.98053,1.827494,0,1.827494,14.00003,100,0.214643,0,1.659494,0,11.0549
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,5.647627,3.33,0,-1,0,3.33,85.50998,0,2.317627,2.88239,2.847482,3.505263,3.33,0,0,0,10.62527,0,0.6577809,-0.6577809,13.30667,95.04742,0.214643,6.21239,2.277986,0,13.47276
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.751942,1.751942,0,0,0,1.751942,224.1369,1.35173,0,0,3.926747,1.844149,1.751942,0,0,0.7308677,9.967493,0.7308677,0,0.7308677,14.00003,100,0.2146085,1.927136,3.141397,0,13.89424
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2437867,0.2437867,0,0,0,0.2437867,1825.059,4.192635,0,0,4.449253,0.2566176,0.2437867,0,0,0,10.62527,0,0,0,14.00003,100,0.2146085,0.2681654,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.587963,1.587963,0,0,0,1.587963,313.8742,3.312666,0,0,4.984205,1.67154,1.587963,0,0,0,10.62527,0,0,0,14.00003,100,0.2146085,1.746759,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.595421,1.595421,0,0,0,1.595421,279.1291,2.773892,0,0,4.453283,1.67939,1.595421,0,0,0,10.62527,0,0,0,14.00003,100,0.2146085,1.754963,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,3.621312,3.33,0,-1,0,3.33,115.0952,0.327406,0.2913123,0.6534435,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2146085,3.983443,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.8827019,0.8827019,0,0,0,0.8827019,333.285,2.012753,0,0,2.941913,0.9291599,0.8827019,0,0,0,10.62527,0,0,0,14.00003,100,0.2146085,0.9709721,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146085,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.883653,2.883653,0,0,0,2.883653,24.46844,0,0,0,0.7055851,3.035424,2.883653,0,0,0,10.62527,0,2.329839,-2.329839,11.54416,82.45814,0.2146085,3.172018,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,6.379228,6.379228,5,0,1.53,6.379228,0,0,0,0,0,1.451819,1.379228,0,0,2.58871,8.295435,0,1.451819,-1.451819,10.01381,71.52708,0.2146085,7.01715,0,5,8.295435
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.7059254,0.7059254,0,-1,0,0.7059254,0,0,0,0,0,0.7430794,0.7059254,0,0,4.201842,6.843616,0,0.7430794,-0.7430794,9.230536,65.93227,0.2146085,0.7765179,0,0,6.843616
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.027095,1.027095,0,-1,0,1.027095,0,0,2.220446E-16,0,0,1.081153,1.027095,0,0,5.027486,6.100537,0,1.081153,-1.081153,8.090901,57.79203,0.2146085,1.129805,0,0,6.100537
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,5.963986,3.33,0,-1,0,3.33,0,0,2.633986,3.230385,0,3.505263,3.33,0,0,6.228766,5.019384,0,3.505263,-3.505263,4.396029,31.40015,0.2146085,6.560385,0,0,5.019384
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3001518,0.3001518,0,-1,0,0.3001518,0,0,5.551115E-17,0,0,0.3159493,0.3001518,0,0,10.1235,1.514121,0,0.3159493,-0.3159493,4.06299,29.0213,0.2146085,0.330167,0,0,1.514121
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.687662,0.687662,0,-1,0,0.687662,0,0,1.110223E-16,0,0,0.7238548,0.687662,0,0,10.47456,1.198172,0,0.7238548,-0.7238548,3.29998,23.57124,0.2146085,0.7564282,0,0,1.198172
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.4145044,0.4145044,0,-1,0,0.4145044,0,0,5.551115E-17,0.005353706,0,0.4363205,0.4145044,0,0,11.27884,0.474317,0,0.4363205,-0.4363205,2.840058,20.28609,0.2146085,0.4559549,0,0,0.474317
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.7708687,0.03609674,0,-1,0,0.03609674,0,0,0.734772,0.8118588,0,0.03799656,0.03609674,0,0,11.76364,0.03799656,0,0.03799656,-0.03799656,2.800006,20,0.2146085,0.8479555,0,0,0.03799656
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.4027681,0,0,-1,0,0,0,0,0.4027681,0.4430449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146085,0.4430449,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.3675378,0,0,-1,0,0,0,0,0.3675378,0.4042916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146085,0.4042916,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.2792892,0,0,-1,0,0,0,0,0.2792892,0.3072181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146085,0.3072181,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.2866381,0.2866381,3.791901,0,1.200189,0.2866381,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146209,0.315302,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2146142,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,3.055348,3.055348,5,0,1.53,3.055348,5.132524,0,0,0,0.1568165,0,0,1.944652,1.847419,5.14586,5.994,2.004236,0,2.004236,11.01962,78.71143,0.2146592,3.360883,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.232403,2.232403,4.850223,0,1.489111,2.232403,17.29188,0,0,0,0.3860243,0,0,2.61782,2.486929,3.141625,7.797812,2.872954,0,2.872954,13.74514,98.17941,0.2147226,2.455643,0.3088195,5,8.183836
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.368753,0.368753,0,-1,0,0.368753,155.0428,0,0,0,0.5717248,0.388161,0.368753,0,0,0.268671,10.38347,0.1835637,0,0.1835637,13.91929,99.42329,0.2147139,0.4056283,0.4573798,0,10.9552
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,3.403265,3.403265,2.571794,0,0.8670996,3.403265,28.21821,1.387779E-17,0,0,0.9603407,0.8752334,0.8314717,0,0,0.0851073,10.54868,0.0851073,0,0.0851073,14.00003,100,0.2147153,3.743592,0.7682726,5,11.50902
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.11281,1.11281,0,0,0,1.11281,126.0941,0.2318088,0,0,1.403188,1.17138,1.11281,0,0,0,10.62527,0,0,0,14.00003,100,0.2147153,1.224092,1.122551,0,12.02846
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.9291695,0,0,0.9291695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147153,0,0.7433356,0,11.55444
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.332958,2.332958,0,0,0,2.332958,12.69653,0,0,0,0.2962047,2.455745,2.332958,0,0,0,10.62527,0,2.159541,-2.159541,11.72367,83.74035,0.2147153,2.566254,0.2369637,0,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,2.399489,8.465734,0.02182342,0,0.02182342,11.74438,83.88823,0.2147143,0,0.01745874,0,8.487557
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,3.904097,3.904097,5,0,1.53,3.904097,7.499801,0,0,0,0.2927995,0,0,1.095903,1.041108,2.377666,8.485374,1.333907,0,1.333907,13.00983,92.92719,0.2147429,4.294507,0.2342396,5,8.778174
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.711512,1.711512,0,0,0,1.711512,0.9228587,0,2.220446E-16,0,0.01579483,1.801591,1.711512,0,0,1.043759,9.685891,0,1.785796,-1.785796,11.12744,79.48153,0.2147429,1.882663,0.01263587,0,9.701686
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,3.027977,7.900095,0.05372772,0,0.05372772,11.17841,79.84561,0.2147404,0,0.04298218,0,7.953823
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.974249,7.94845,0,0,0,11.17841,79.84561,0.2147404,0,0,0,7.94845
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.5334752,0.5334752,0,-1,0,0.5334752,0,0,0,0,0,0.5615528,0.5334752,0,0,2.974249,7.94845,0,0.5615528,-0.5615528,10.58648,75.61755,0.2147404,0.5868227,0,0,7.94845
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.598197,7.386897,0,0,0,10.58648,75.61755,0.2147404,0,0,0,7.386897
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.103516,2.103516,0,-1,0,2.103516,0,0,4.440892E-16,0,0,2.214228,2.103516,0,0,3.598197,7.386897,0,2.214228,-2.214228,8.252478,58.94615,0.2147404,2.313868,0,0,7.386897
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.08809827,0.08809827,0,-1,0,0.08809827,0,0,1.387779E-17,0,0,0.09273501,0.08809827,0,0,6.05845,5.172669,0,0.09273501,-0.09273501,8.154726,58.24793,0.2147404,0.09690809,0,0,5.172669
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2244353,0.2244353,0,-1,0,0.2244353,0,0,2.775558E-17,0,0,0.2362477,0.2244353,0,0,6.161489,5.079934,0,0.2362477,-0.2362477,7.9057,56.46917,0.2147404,0.2468788,0,0,5.079934
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.013058,1.013058,0,-1,0,1.013058,0,0,0,0,0,1.066377,1.013058,0,0,6.423986,4.843687,0,1.066377,-1.066377,6.78164,48.44019,0.2147404,1.114364,0,0,4.843687
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.072955,1.072955,0,-1,0,1.072955,0,0,2.220446E-16,0,0,1.129426,1.072955,0,0,7.60885,3.777309,0,1.129426,-1.129426,5.591119,39.93649,0.2147404,1.180251,0,0,3.777309
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.400732,1.400732,0,-1,0,1.400732,0,0,2.220446E-16,0,0,1.474455,1.400732,0,0,8.863768,2.647883,0,1.474455,-1.474455,4.036908,28.835,0.2147404,1.540805,0,0,2.647883
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.4119593,0.4119593,0,-1,0,0.4119593,0,0,5.551115E-17,0,0,0.4336414,0.4119593,0,0,10.50205,1.173429,0,0.4336414,-0.4336414,3.57981,25.57002,0.2147404,0.4531552,0,0,1.173429
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.53337,0.53337,0,-1,0,0.53337,0,0,0,0,0,0.5614421,0.53337,0,0,10.98387,0.7397871,0,0.5614421,-0.5614421,2.987998,21.3428,0.2147404,0.5867071,0,0,0.7397871
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.9024895,0.9024895,4.407753,0,1.368317,0.9024895,0,0,0,0,0,0,0,3.505263,3.33,11.6077,0.178345,3.33,0,3.33,6.147113,43.90786,0.2147936,0.9927385,0,5,0.178345
