Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.228085,0.228085,3.733348,0,1.184204,0.228085,0,0,0,0,0,0,0,3.505263,3.33,8.277699,3.175345,3.33,0,3.33,9.306229,66.47293,0.2148019,0.2508934,0,5,3.175345
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,4.947699,6.172345,4.140507,0,4.140507,13.23426,94.53023,0.214757,0,0.6484053,5,6.982852
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,2.938277,2.938277,0,0,0,2.938277,41.84158,0,0,0,1.229421,3.092923,2.938277,0,0,0.8071924,9.898801,0,1.863502,-1.863502,11.26995,80.49951,0.214757,3.232105,0.9835371,0,11.12822
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0,0,0,1.817593,0,0,0,0,2.87775,8.035299,1.817593,0,1.817593,12.99428,92.81606,0.2146715,0,1.454075,0,9.852893
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1880853,0.1880853,0,0,0,0.1880853,1444.061,1.457925,0,0,2.716066,0.1979845,0.1880853,0,0,1.060157,9.671133,1.060157,0,1.060157,14.00003,100,0.2146217,0.2068938,2.172853,0,12.3872
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.959428,2.959428,0,0,0,2.959428,87.86616,0,0,0,2.600336,3.115187,2.959428,0,0,0,10.62527,0,0.5148516,-0.5148516,13.45733,96.12357,0.2146217,3.255371,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.852524,1.852524,0,0,0,1.852524,150.5048,0.2660549,0,0,2.788138,1.950026,1.852524,0,0,0.5720574,10.11042,0.5720574,0,0.5720574,14.00003,100,0.2145949,2.037777,2.23051,0,12.89856
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.862007,2.862007,0,0,0,2.862007,101.8852,0,0,0,2.915961,3.012639,2.862007,0,0,0,10.62527,0,0.09667809,-0.09667809,13.89812,99.27209,0.2145949,3.148207,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,3.646007,3.33,0,-1,0,3.33,107.4069,0,0.316007,0.6806077,3.576648,3.505263,3.33,0,0,0.1074201,10.5286,0.07138503,0,0.07138503,13.96584,99.75581,0.2145915,4.010608,2.861319,0,14.10524
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,6.427177,6.427177,3.649999,0,1.16145,6.427177,46.04479,3.469447E-17,0,0,2.95938,2.923345,2.777178,0,0,0.03603507,10.59284,0.03603507,0,0.03603507,14.00003,100,0.2145921,7.069895,2.367504,5,13.55222
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.240232,1.240232,0,0,0,1.240232,108.6081,0.04148466,0,0,1.346992,1.305507,1.240232,0,0,0,10.62527,0,0,0,14.00003,100,0.2145921,1.364255,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.06735731,0.06735731,0,0,0,0.06735731,1217.023,0.7488512,0,0,0.8197536,0.07090243,0.06735731,0,0,0,10.62527,0,0,0,14.00003,100,0.2145921,0.07409304,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.107866,1.107866,0,0,0,1.107866,0,0,2.220446E-16,0,0,1.166175,1.107866,0,0,0,10.62527,0,1.166175,-1.166175,12.77077,91.21961,0.2145921,1.218653,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.048012,2.048012,0,-1,0,2.048012,0,0,0,0,0,2.155802,2.048012,0,0,1.29575,9.459099,0,2.155802,-2.155802,10.49836,74.98811,0.2145921,2.252813,0,0,9.459099
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.648678,2.648678,0,-1,0,2.648678,0,0,4.440892E-16,0,0,2.788082,2.648678,0,0,3.691085,7.303298,0,2.788082,-2.788082,7.559461,53.99604,0.2145921,2.913546,0,0,7.303298
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,10.3742,3.33,0,-1,0,3.33,0,0,7.0442,8.08162,0,3.505263,3.33,0,0,6.788954,4.515215,0,3.505263,-3.505263,3.864589,27.60415,0.2145921,11.41162,0,0,4.515215
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.6048388,0.6048388,0,-1,0,0.6048388,0,0,1.110223E-16,0,0,0.6366724,0.6048388,0,0,10.68369,1.009952,0,0.6366724,-0.6366724,3.193477,22.8105,0.2145921,0.6653227,0,0,1.009952
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.323887,0.3546157,0,-1,0,0.3546157,0,0,0.9692709,1.10166,0,0.3732797,0.3546157,0,0,11.3911,0.3732797,0,0.3732797,-0.3732797,2.800006,20,0.2145921,1.456275,0,0,0.3732797
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.2700945,0,0,-1,0,0,0,0,0.2700945,0.2971039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145921,0.2971039,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.4243825,0,0,-1,0,0,0,0,0.4243825,0.4668208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145921,0.4668208,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.5803567,0,0,-1,0,0,0,0,0.5803567,0.6383923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145921,0.6383923,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145921,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.8052298,0,0,-1,0,0,0,0,0.8052298,0.8857527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145921,0.8857527,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.829638,1.829638,5,0,1.53,1.829638,0,0,0,0,0,0,0,3.170362,3.011844,11.80586,0,3.011844,0,3.011844,5.657291,40.40914,0.214661,2.012602,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.332437,1.332437,4.8377,0,1.485692,1.332437,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.794017,2.710659,3.33,0,3.33,8.816407,62.97421,0.2147372,1.46568,0,5,2.710659
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.544877,1.544877,4.788527,0,1.472268,1.544877,26.34357,0,0,0,0.4069758,0,0,3.24365,3.081467,5.464016,5.707659,3.488443,0,3.488443,12.12583,86.61293,0.214808,1.699365,0.3255806,5,6.114635
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.682946,2.682946,0,0,0,2.682946,27.1497,4.440892E-16,0,0,0.7284117,2.824154,2.682946,0,0,1.975573,8.847259,0,2.095742,-2.095742,9.916729,70.83363,0.214808,2.951241,0.5827293,0,9.57567
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.4702298,0.4702298,0,-1,0,0.4702298,367.3839,0,0,0,1.727549,0.4949788,0.4702298,0,0,4.304175,6.751516,1.23257,0,1.23257,11.08605,79.18589,0.2147502,0.5172528,1.382039,0,8.479065
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.411046,1.411046,0,0,0,1.411046,214.2645,0,0,0,3.023369,1.485311,1.411046,0,0,3.071605,7.860829,1.538058,0,1.538058,12.54518,89.60823,0.2146781,1.55215,2.418695,0,10.8842
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,4.591784,4.591784,2.870215,0,0.9485686,4.591784,72.8633,6.661338E-16,0,0,3.345725,1.812177,1.721569,0,0,1.533548,9.245082,1.533548,0,1.533548,14.00003,100,0.2147027,5.050962,2.67658,5,12.59081
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147027,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.138773,2.138773,0,0,0,2.138773,128.5896,0.4988998,0,0,2.75024,2.25134,2.138773,0,0,0,10.62527,0,0,0,14.00003,100,0.2147027,2.35265,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.309234,1.309234,0,-1,0,1.309234,268.4565,2.136583,0,0,3.514725,1.378141,1.309234,0,0,0,10.62527,0,0,0,14.00003,100,0.2147027,1.440158,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.522069,1.522069,0,0,0,1.522069,152.7514,0.7228038,0,0,2.324982,1.602178,1.522069,0,0,0,10.62527,0,0,0,14.00003,100,0.2147027,1.674276,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,4.131203,4.131203,3.501584,0,1.120932,4.131203,16.04273,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.2147027,4.544324,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.291948,1.291948,0,0,0,1.291948,22.18656,0,0,0,0.2866387,1.359945,1.291948,0,0,0,10.62527,0,1.073306,-1.073306,12.86866,91.91885,0.2147027,1.421142,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,4.09661,4.09661,5,0,1.53,4.09661,0,0,0,0,0,0,0,0.9033903,0.8582208,1.192562,9.551968,0.8582208,0,0.8582208,13.68284,97.73441,0.2147223,4.50627,0,5,9.551968
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.482563,1.482563,0,-1,0,1.482563,0,0,2.220446E-16,0,0,1.560593,1.482563,0,0,0.3343415,10.32437,0,1.560593,-1.560593,12.03784,85.98436,0.2147223,1.630819,0,0,10.32437
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.068333,8.763774,0,0,0,12.03784,85.98436,0.2147223,0,0,0,8.763774
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.702996,1.702996,0,-1,0,1.702996,0,0,2.220446E-16,0,0,1.792628,1.702996,0,0,2.068333,8.763774,0,1.792628,-1.792628,10.14824,72.48728,0.2147223,1.873296,0,0,8.763774
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1259101,0.1259101,0,-1,0,0.1259101,0,0,2.775558E-17,0,0,0.132537,0.1259101,0,0,4.060142,6.971147,0,0.132537,-0.132537,10.00853,71.48938,0.2147223,0.1385012,0,0,6.971147
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.463798,0.463798,0,-1,0,0.463798,0,0,0,0,0,0.4882084,0.463798,0,0,4.207405,6.83861,0,0.4882084,-0.4882084,9.493917,67.81355,0.2147223,0.5101777,0,0,6.83861
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3065963,0.3065963,0,-1,0,0.3065963,0,0,0,0,0,0.3227329,0.3065963,0,0,4.749859,6.350401,0,0.3227329,-0.3227329,9.153726,65.38363,0.2147223,0.3372559,0,0,6.350401
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.108451,6.027668,0,0,0,9.153726,65.38363,0.2147223,0,0,0,6.027668
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.02760732,0.02760732,0,-1,0,0.02760732,0,0,3.469447E-18,0,0,0.02906034,0.02760732,0,0,5.108451,6.027668,0,0.02906034,-0.02906034,9.123094,65.16483,0.2147223,0.03036805,0,0,6.027668
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.8711423,0.8711423,0,-1,0,0.8711423,0,0,1.110223E-16,0,0,0.9169919,0.8711423,0,0,5.14074,5.998608,0,0.9169919,-0.9169919,8.156499,58.26059,0.2147223,0.9582565,0,0,5.998608
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.498293,0.498293,0,-1,0,0.498293,0,0,5.551115E-17,0,0,0.5245189,0.498293,0,0,6.15962,5.081616,0,0.5245189,-0.5245189,7.603608,54.31137,0.2147223,0.5481223,0,0,5.081616
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.432106,1.432106,0,0,0,1.432106,0,0,2.220446E-16,0,0,1.507481,1.432106,0,0,6.742419,4.557097,0,1.507481,-1.507481,6.014584,42.96123,0.2147223,1.575317,0,0,4.557097
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.08858,1.08858,0,0,0,1.08858,0,0,0,0,0,1.145874,1.08858,0,0,8.417397,3.049617,0,1.145874,-1.145874,4.806726,34.33369,0.2147223,1.197438,0,0,3.049617
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,3.957515,3.957515,5,0,1.53,3.957515,13.00976,0,0,0,0.5148634,0,0,1.042485,0.9903604,9.690591,1.903743,1.505224,0,1.505224,6.234707,44.53354,0.2147531,4.353267,0.4118907,5,2.418606
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,3.640608,3.640608,5,0,1.53,3.640608,36.89158,0,0,0,1.343078,0,0,1.359392,1.291423,8.185367,3.258444,2.634501,0,2.634501,8.734014,62.38569,0.214804,4.004668,1.074462,5,4.601522
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.927523,1.927523,0,-1,0,1.927523,161.9328,0,0,0,3.121291,2.028971,1.927523,0,0,5.550866,5.629495,1.09232,0,1.09232,9.77028,69.78757,0.2147529,2.120275,2.497033,0,8.750786
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,3.459494,3.459494,3.871992,0,1.222054,3.459494,116.3273,0,0,0,4.024337,0,0,0.4124987,0.3918737,4.458546,6.612583,4.416211,0,4.416211,13.95987,99.71312,0.2147196,3.805443,3.21947,5,10.63692
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,3.376116,3.376116,1.25,0,0.50625,3.376116,100.4096,1.109591,0,0,3.389944,2.238017,2.126116,0,0,0.04233539,10.58717,0.04233539,0,0.04233539,14.00003,100,0.2147176,3.713728,2.711955,5,13.97712
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,2.634623,2.634623,0,0,0,2.634623,129.2457,0.6318506,0,0,3.405138,2.773288,2.634623,0,0,0,10.62527,0,0,0,14.00003,100,0.2147176,2.898086,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.861432,2.861432,0,0,0,2.861432,96.85086,0,0,0,2.771321,3.012033,2.861432,0,0,0,10.62527,0,0.2407122,-0.2407122,13.74629,98.18762,0.2147176,3.147575,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.212904,2.212904,0,-1,0,2.212904,110.093,0,0,0,2.436252,2.329373,2.212904,0,0,0.267458,10.38456,0.1068795,0,0.1068795,13.84769,98.91187,0.2147126,2.434195,1.949002,0,12.82081
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.813993,2.813993,0,0,0,2.813993,92.94735,0,0,0,2.615532,2.962098,2.813993,0,0,0.1605785,10.48075,0,0.3465659,-0.3465659,13.48238,96.30251,0.2147126,3.095392,2.092426,0,13.09629
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,4.015778,4.015778,3.240813,0,1.049742,4.015778,33.90138,2.220446E-16,0,0,1.361404,0.8157525,0.7749649,0,0,0.5456517,10.13419,0.5456517,0,0.5456517,14.00003,100,0.2147213,4.417356,1.089123,5,11.49559
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147213,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147213,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.988914,2.988914,0,-1,0,2.988914,0,0,0,0,0,3.146225,2.988914,0,0,0,10.62527,0,3.146225,-3.146225,10.68362,76.31139,0.2147213,3.287805,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,6.963396,3.33,0,-1,0,3.33,0,0,3.633396,4.329735,0,3.505263,3.33,0,0,3.495806,7.479049,0,3.505263,-3.505263,6.988744,49.9195,0.2147213,7.659735,0,0,7.479049
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.6141753,0.6141753,0,-1,0,0.6141753,0,0,0,0,0,0.6465003,0.6141753,0,0,7.390543,3.973786,0,0.6465003,-0.6465003,6.307272,45.05186,0.2147213,0.6755928,0,0,3.973786
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.6769436,0.6769436,0,-1,0,0.6769436,0,0,0,0,0,0.7125722,0.6769436,0,0,8.108876,3.327286,0,0.7125722,-0.7125722,5.556156,39.68674,0.2147213,0.744638,0,0,3.327286
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.159414,1.159414,0,-1,0,1.159414,0,0,0,0,0,1.220436,1.159414,0,0,8.900623,2.614713,0,1.220436,-1.220436,4.269703,30.49782,0.2147213,1.275356,0,0,2.614713
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.059515,1.059515,0,-1,0,1.059515,0,0,2.220446E-16,0,0,1.115279,1.059515,0,0,10.25666,1.394277,0,1.115279,-1.115279,3.094096,22.10064,0.2147213,1.165466,0,0,1.394277
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.5288326,0.2650489,0,-1,0,0.2650489,0,0,0.2637838,0.316667,0,0.2789988,0.2650489,0,0,11.49586,0.2789988,0,0.2789988,-0.2789988,2.800006,20,0.2147213,0.5817158,0,0,0.2789988
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.4665471,0,0,-1,0,0,0,0,0.4665471,0.5132018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147213,0.5132018,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147213,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1369177,0,0,-1,0,0,0,0,0.1369177,0.1506095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147213,0.1506095,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1636388,0.1636388,3.668902,0,1.16661,0.1636388,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2147254,0.1800027,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.6439105,0.6439105,4.149174,0,1.297724,0.6439105,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2147611,0.7083016,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.466588,1.466588,4.715413,0,1.452308,1.466588,61.19928,0,0,0,0.8975414,0,0,3.248824,3.086383,5.14586,5.994,3.983924,0,3.983924,12.89772,92.12638,0.2148036,1.613247,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,4.93034,4.93034,3.896778,0,1.22882,4.93034,45.63368,4.440892E-16,0,0,2.249896,1.08796,1.033562,0,0,1.161936,9.579532,1.161936,0,1.161936,14.00003,100,0.2148221,5.423374,1.799917,5,11.82943
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,4.732493,3.33,0,-1,0,3.33,97.70975,0,1.402493,1.875743,3.253735,3.505263,3.33,0,0,0,10.62527,0,0.2515286,-0.2515286,13.73489,98.10619,0.2148221,5.205743,2.602988,0,13.87901
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.013791,1.013791,0,0,0,1.013791,424.8971,2.960943,0,0,4.307567,1.067148,1.013791,0,0,0.2794762,10.37375,0.2794762,0,0.2794762,14.00003,100,0.214809,1.11517,3.446054,0,14.68131
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,4.091689,4.091689,1.25,0,0.50625,4.091689,118.7335,1.866956,0,0,4.858208,2.991252,2.841689,0,0,0,10.62527,0,0,0,14.00003,100,0.214809,4.500858,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.202917,2.202917,0,0,0,2.202917,218.4255,2.492872,0,0,4.811732,2.31886,2.202917,0,0,0,10.62527,0,0,0,14.00003,100,0.214809,2.423208,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.294858,0.294858,0,0,0,0.294858,1509.206,4.139639,0,0,4.450016,0.3103769,0.294858,0,0,0,10.62527,0,0,0,14.00003,100,0.214809,0.3243438,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214809,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214809,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214809,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.457885,1.457885,0,0,0,1.457885,62.71537,0,2.220446E-16,0,0.914318,1.534616,1.457885,0,0,0,10.62527,0,0.6202977,-0.6202977,13.34618,95.32964,0.214809,1.603673,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.068255,1.068255,0,0,0,1.068255,0,0,2.220446E-16,0,0,1.124479,1.068255,0,0,0.6892197,10.00498,0,1.124479,-1.124479,12.16087,86.8632,0.214809,1.17508,0,0,10.00498
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,5.200757,3.33,0,-1,0,3.33,0,0,1.870757,2.390833,0,3.505263,3.33,0,0,1.938641,8.880498,0,3.505263,-3.505263,8.466001,60.47131,0.214809,5.720832,0,0,8.880498
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.833377,5.375235,0,0,0,8.466001,60.47131,0.214809,0,0,0,5.375235
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.511876,1.511876,0,-1,0,1.511876,0,0,2.220446E-16,0,0,1.591448,1.511876,0,0,5.833377,5.375235,0,1.591448,-1.591448,6.788466,48.48895,0.214809,1.663063,0,0,5.375235
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1843508,0.1843508,0,-1,0,0.1843508,0,0,2.775558E-17,0,0,0.1940535,0.1843508,0,0,7.601653,3.783786,0,0.1940535,-0.1940535,6.583916,47.02788,0.214809,0.2027859,0,0,3.783786
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.0733237,0.0733237,0,-1,0,0.0733237,0,0,0,0,0,0.07718284,0.0733237,0,0,7.817268,3.589733,0,0.07718284,-0.07718284,6.502558,46.44675,0.214809,0.08065607,0,0,3.589733
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.903027,3.51255,0,0,0,6.502558,46.44675,0.214809,0,0,0,3.51255
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3383299,0.3383299,0,-1,0,0.3383299,0,0,5.551115E-17,0,0,0.3561367,0.3383299,0,0,7.903027,3.51255,0,0.3561367,-0.3561367,6.127157,43.76532,0.214809,0.3721628,0,0,3.51255
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.298735,3.156413,0,0,0,6.127157,43.76532,0.214809,0,0,0,3.156413
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.298735,3.156413,0,0,0,6.127157,43.76532,0.214809,0,0,0,3.156413
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.5586411,0.5586411,0,-1,0,0.5586411,0,0,0,0,0,0.5880432,0.5586411,0,0,8.298735,3.156413,0,0.5880432,-0.5880432,5.507306,39.33782,0.214809,0.6145052,0,0,3.156413
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.6400432,0.6400432,0,0,0,0.6400432,0,0,0,0,0,0.6737297,0.6400432,0,0,8.952116,2.56837,0,0.6737297,-0.6737297,4.797132,34.26516,0.214809,0.7040475,0,0,2.56837
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.64822,0.64822,0,0,0,0.64822,0,0,1.110223E-16,0,0,0.6823369,0.64822,0,0,9.700705,1.89464,0,0.6823369,-0.6823369,4.077886,29.1277,0.214809,0.713042,0,0,1.89464
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.326465,1.326465,4.614441,0,1.424743,1.326465,83.03345,0,0,0,1.101409,0,0,3.287977,3.123578,10.45886,1.212304,4.224988,0,4.224988,8.086061,57.75746,0.2148336,1.459111,0.8811274,5,2.313713
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,3.505263,0,1.121937,0,0,0,0,0,2.186308,0,0,3.505263,3.33,6.233869,5.014792,5.516308,0,5.516308,13.31929,95.1376,0.214725,0,1.749046,5,7.2011
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.2901494,0.2901494,0,-1,0,0.2901494,1015.11,1.922353,0,0,2.945335,0.3054204,0.2901494,0,0,0.7175609,9.979469,0.7175609,0,0.7175609,14.00003,100,0.2146917,0.3191644,2.356268,0,12.9248
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.721171,1.721171,0,0,0,1.721171,194.4539,1.535126,0,0,3.346886,1.811759,1.721171,0,0,0,10.62527,0,0,0,14.00003,100,0.2146917,1.893289,2.677509,0,13.97216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.668328,1.668328,0,0,0,1.668328,182.7328,1.292447,0,0,3.048583,1.756135,1.668328,0,0,0,10.62527,0,0,0,14.00003,100,0.2146917,1.835161,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146917,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.893229,2.893229,0,0,0,2.893229,111.606,0.1835116,0,0,3.229016,3.045504,2.893229,0,0,0,10.62527,0,0,0,14.00003,100,0.2146917,3.182552,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.2747737,0.2747737,0,-1,0,0.2747737,1552.527,3.976702,0,0,4.265937,0.2892355,0.2747737,0,0,0,10.62527,0,0,0,14.00003,100,0.2146917,0.3022511,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.084181,2.084181,0,0,0,2.084181,149.0138,0.9118431,0,0,3.105718,2.193875,2.084181,0,0,0,10.62527,0,0,0,14.00003,100,0.2146917,2.292599,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,3.914627,3.914627,1.742104,0,0.6405944,3.914627,58.4185,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2146917,4.306089,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146917,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146917,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,7.040428,3.33,0,-1,0,3.33,0,0,3.710428,4.414471,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2146917,7.744471,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,6.251061,3.33,0,-1,0,3.33,0,0,2.921062,3.546168,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2146917,6.876168,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,7.126626,3.33,0,-1,0,3.33,0,0,3.796627,4.509289,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2146917,7.839289,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2146917,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.2808626,0.1040105,0,-1,0,0.1040105,0,0,0.1768521,0.2049383,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2146917,0.3089488,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.4643077,0,0,-1,0,0,0,0,0.4643077,0.5107385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146917,0.5107385,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.5717916,0,0,-1,0,0,0,0,0.5717916,0.6289708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146917,0.6289708,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.6555202,0,0,-1,0,0,0,0,0.6555202,0.7210723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146917,0.7210723,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.516224,0,0,-1,0,0,0,0,0.516224,0.5678464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146917,0.5678464,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.7455601,0,0,-1,0,0,0,0,0.7455601,0.820116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146917,0.820116,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.5756268,0.5756268,4.08089,0,1.279083,0.5756268,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2147228,0.6331894,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.7674289,0.7674289,4.272692,0,1.331445,0.7674289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2147664,0.8441719,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.333343,1.333343,4.583733,0,1.416359,1.333343,63.81067,0,0,0,0.8508152,0,0,3.250389,3.08787,5.14586,5.994,3.938685,0,3.938685,12.8548,91.81982,0.2148022,1.466678,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.625221,1.625221,0,0,0,1.625221,121.098,0,0,0,1.96811,1.710758,1.625221,0,0,1.207175,9.538816,0.2573516,0,0.2573516,13.09895,93.56371,0.2147902,1.787743,1.574488,0,11.50693
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1746187,0.1746187,0,-1,0,0.1746187,1489.366,1.46708,0,0,2.600712,0.1838092,0.1746187,0,0,0.9498236,9.770433,0.9498236,0,0.9498236,14.00003,100,0.2147462,0.1920806,2.08057,0,12.37115
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.621031,1.621031,0,0,0,1.621031,234.1013,2.088506,0,0,3.794855,1.706349,1.621031,0,0,0,10.62527,0,0,0,14.00003,100,0.2147462,1.783134,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,5.34128,5.34128,2.01128,0,0.7140795,5.34128,78.78038,0.7026178,0,0,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147462,5.875408,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.7358851,0.7358851,0,0,0,0.7358851,648.3906,3.996794,0,0,4.77141,0.7746159,0.7358851,0,0,0,10.62527,0,0,0,14.00003,100,0.2147462,0.8094736,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,3.35459,3.35459,1.25,0,0.50625,3.35459,125.1527,1.983003,0,0,4.198361,2.215358,2.10459,0,0,0,10.62527,0,0,0,14.00003,100,0.2147462,3.690049,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,3.589072,3.33,0,-1,0,3.33,128.6379,0.7783775,0.2590721,0.6179793,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147462,3.947979,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,5.520506,5.520506,2.200018,0,0.765605,5.520506,63.31395,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.2147462,6.072557,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147462,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147462,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.5447105,0.5447105,0,0,0,0.5447105,0,0,1.110223E-16,0,0,0.5733795,0.5447105,0,0,0,10.62527,0,0.5733795,-0.5733795,13.39563,95.6829,0.2147462,0.5991815,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.094355,3.094355,0,-1,0,3.094355,0,0,4.440892E-16,0.07379065,0,3.257216,3.094355,0,0,0.6370883,10.0519,0,3.257216,-3.257216,9.962226,71.15862,0.2147462,3.403791,0,0,10.0519
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.417461,2.417461,0,-1,0,2.417461,0,0,0,0,0,2.544695,2.417461,0,0,4.256217,6.794679,0,2.544695,-2.544695,7.279881,51.99905,0.2147462,2.659207,0,0,6.794679
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2330926,0.2330926,0,-1,0,0.2330926,0,0,2.775558E-17,0,0,0.2453606,0.2330926,0,0,7.083656,4.249983,0,0.2453606,-0.2453606,7.021249,50.15168,0.2147462,0.2564018,0,0,4.249983
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.7342894,0.7342894,0,-1,0,0.7342894,0,0,1.110223E-16,0,0,0.7729362,0.7342894,0,0,7.356279,4.004623,0,0.7729362,-0.7729362,6.206502,44.33207,0.2147462,0.8077183,0,0,4.004623
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1890819,0.1890819,0,-1,0,0.1890819,0,0,2.775558E-17,0,0,0.1990336,0.1890819,0,0,8.215097,3.231687,0,0.1990336,-0.1990336,5.996703,42.8335,0.2147462,0.2079901,0,0,3.231687
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.7114214,0.7114214,0,-1,0,0.7114214,0,0,0,0,0,0.7488647,0.7114214,0,0,8.436246,3.032653,0,0.7488647,-0.7488647,5.20733,37.19514,0.2147462,0.7825636,0,0,3.032653
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.146243,1.146243,0,-1,0,1.146243,0,0,0,0,0,1.206572,1.146243,0,0,9.268317,2.283788,0,1.206572,-1.206572,3.935492,28.1106,0.2147462,1.260867,0,0,2.283788
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.9006742,0.9006742,0,-1,0,0.9006742,0,0,1.110223E-16,0,0,0.9480782,0.9006742,0,0,10.60895,1.077217,0,0.9480782,-0.9480782,2.93613,20.97231,0.2147462,0.9907417,0,0,1.077217
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.4259046,0.1226815,0,-1,0,0.1226815,0,0,0.3032231,0.3458136,0,0.1291384,0.1226815,0,0,11.66237,0.1291384,0,0.1291384,-0.1291384,2.800006,20,0.2147462,0.4684951,0,0,0.1291384
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.7790546,0,0,-1,0,0,0,0,0.7790546,0.8569601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147462,0.8569601,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.4420526,0.4420526,3.947316,0,1.242617,0.4420526,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2147684,0.4862578,0,5,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.5818676,0.5818676,4.087131,0,1.280787,0.5818676,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2147998,0.6400544,0,5,2.997
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,2.936922,2.936922,5,0,1.53,2.936922,29.54566,0,0,0,0.8677331,0,0,2.063078,1.959924,5.14586,5.994,2.827657,0,2.827657,11.80079,84.29117,0.2148576,3.230614,0.6941865,5,6.861733
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.959388,2.959388,0,0,0,2.959388,78.01564,4.440892E-16,0,0,2.308785,3.115145,2.959388,0,0,2.318203,8.538891,0,0.8063596,-0.8063596,10.95081,78.21991,0.2148576,3.255327,1.847028,0,10.84768
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.159087,2.159087,0,-1,0,2.159087,161.0898,0,0,0,3.478069,2.272723,2.159087,0,0,3.214159,7.732532,1.205346,0,1.205346,12.0943,86.3877,0.2148018,2.374996,2.782455,0,11.2106
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.731195,1.731195,0,0,0,1.731195,231.7869,0.1815613,0,0,4.012684,1.822311,1.731195,0,0,2.008812,8.817343,2.008812,0,2.008812,14.00003,100,0.2147089,1.904315,3.210148,0,12.83003
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1680625,0.1680625,0,0,0,0.1680625,2489.154,4.006426,0,0,4.183334,0.1769079,0.1680625,0,0,0,10.62527,0,0,0,14.00003,100,0.2147089,0.1848687,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,3.379783,3.379783,1.25,0,0.50625,3.379783,137.1652,2.394009,0,0,4.635886,2.241877,2.129783,0,0,0,10.62527,0,0,0,14.00003,100,0.2147089,3.717761,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,5.108658,5.108658,1.778658,0,0.6505737,5.108658,88.78474,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147089,5.619524,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,3.351186,3.33,0,-1,0,3.33,119.7134,0.4811943,0.02118589,0.3563045,3.986457,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147089,3.686305,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,4.266979,4.266979,1.25,0,0.50625,4.266979,83.58254,0.3906821,0,0,3.56645,3.175768,3.016979,0,0,0,10.62527,0,0,0,14.00003,100,0.2147089,4.693677,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147089,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.9708999,0.9708999,0,0,0,0.9708999,110.8907,0.05463735,0,0,1.076637,1.022,0.9708999,0,0,0,10.62527,0,0,0,14.00003,100,0.2147089,1.06799,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.5420488,0.5420488,0,0,0,0.5420488,0,0,0,0,0,0.5705777,0.5420488,0,0,0,10.62527,0,0.5705777,-0.5705777,13.39859,95.70399,0.2147089,0.5962537,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,3.670263,3.33,0,-1,0,3.33,0,0,0.3402626,0.7072889,0,3.505263,3.33,0,0,0.6339752,10.0547,0,3.505263,-3.505263,9.703714,69.31211,0.2147089,4.037289,0,0,10.0547
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.864697,2.864697,0,-1,0,2.864697,0,0,4.440892E-16,0,0,3.015471,2.864697,0,0,4.528712,6.549433,0,3.015471,-3.015471,6.525129,46.60798,0.2147089,3.151167,0,0,6.549433
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.157019,1.157019,0,-1,0,1.157019,0,0,0,0,0,1.217914,1.157019,0,0,7.879235,3.533963,0,1.217914,-1.217914,5.241335,37.43803,0.2147089,1.272721,0,0,3.533963
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.3585484,0.3585484,0,-1,0,0.3585484,0,0,5.551115E-17,0,0,0.3774194,0.3585484,0,0,9.232473,2.316048,0,0.3774194,-0.3774194,4.8435,34.59636,0.2147089,0.3944032,0,0,2.316048
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.4322825,0.4322825,0,-1,0,0.4322825,0,0,5.551115E-17,0,0,0.4550343,0.4322825,0,0,9.651828,1.938629,0,0.4550343,-0.4550343,4.363852,31.17031,0.2147089,0.4755108,0,0,1.938629
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.8619726,0.8619726,0,-1,0,0.8619726,0,0,1.110223E-16,0,0,0.9073396,0.8619726,0,0,10.15742,1.483595,0,0.9073396,-0.9073396,3.407432,24.33875,0.2147089,0.9481698,0,0,1.483595
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.9710429,0.5474424,0,-1,0,0.5474424,0,0,0.4236006,0.5207049,0,0.5762551,0.5474424,0,0,11.16558,0.5762551,0,0.5762551,-0.5762551,2.800006,20,0.2147089,1.068147,0,0,0.5762551
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.570033,0,0,-1,0,0,0,0,1.570033,1.727037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147089,1.727037,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.464263,0,0,-1,0,0,0,0,1.464263,1.61069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147089,1.61069,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.226279,0,0,-1,0,0,0,0,1.226279,1.348907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147089,1.348907,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.7458076,0.7458076,4.25107,0,1.325542,0.7458076,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2147509,0.8203883,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.691024,0.691024,4.196287,0,1.310586,0.691024,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2147893,0.7601264,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,2.737068,2.737068,5,0,1.53,2.737068,39.37125,0,0,0,1.077618,0,0,2.262932,2.149785,5.14586,5.994,3.227403,0,3.227403,12.18002,86.99997,0.2148546,3.010775,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,4.997742,4.997742,4.814705,0,1.479415,4.997742,42.24162,0,0,0,2.111127,0.1926698,0.1830363,0,0,1.918457,8.898663,1.918457,0,1.918457,14.00003,100,0.2148848,5.497516,1.688902,5,11.00979
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,4.694285,3.33,0,-1,0,3.33,70.08967,4.440892E-16,1.364285,1.833714,2.333986,3.505263,3.33,0,0,0,10.62527,0,1.171277,-1.171277,12.76539,91.1812,0.2148848,5.163714,1.867189,0,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,3.942063,3.942063,2.321807,0,0.7988533,3.942063,76.27863,0,0,0,3.006952,1.705533,1.620256,0,0,1.301419,9.453997,1.301419,0,1.301419,14.00003,100,0.2148946,4.336269,2.405561,5,12.46095
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,5.088428,5.088428,2.329581,0,0.8009758,5.088428,57.07163,0,0,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.2148946,5.597271,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.435878,1.435878,0,0,0,1.435878,255.4167,2.156021,0,0,3.667472,1.51145,1.435878,0,0,0,10.62527,0,0,0,14.00003,100,0.2148946,1.579466,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.606189,2.606189,0,0,0,2.606189,114.2622,0.2345321,0,0,2.977889,2.743357,2.606189,0,0,0,10.62527,0,0,0,14.00003,100,0.2148946,2.866808,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,3.123995,3.123995,0,-1,0,3.123995,102.211,0,0,0.1063941,3.193067,3.288415,3.123995,0,0,0,10.62527,0,0.09534834,-0.09534834,13.89952,99.2821,0.2148946,3.436394,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.236873,2.236873,0,0,0,2.236873,149.4706,0.8829228,0,0,3.343469,2.354603,2.236873,0,0,0.1059426,10.52993,0.1059426,0,0.1059426,14.00003,100,0.2148897,2.46056,2.674775,0,13.87339
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,4.479149,4.479149,2.323508,0,0.7993175,4.479149,50.6591,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2148897,4.927064,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,3.038448,3.038448,2.120178,0,0.7438086,3.038448,31.8123,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2148897,3.342293,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.118986,3.118986,3.118986,0,1.016483,3.118986,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148897,3.430884,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,8.313245,3.33,0,-1,0,3.33,0,0,4.983245,5.81457,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2148897,9.144569,0,0,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,4.622774,3.33,0,-1,0,3.33,0,0,1.292774,1.755051,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2148897,5.085052,0,0,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,6.0282,3.33,0,-1,0,3.33,0,0,2.6982,3.301019,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2148897,6.63102,0,0,3.614748
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.4095438,0.1040105,0,-1,0,0.1040105,0,0,0.3055333,0.3464877,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2148897,0.4504981,0,0,0.1094847
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2985145,0,0,-1,0,0,0,0,0.2985145,0.328366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148897,0.328366,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1257788,0,0,-1,0,0,0,0,0.1257788,0.1383567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148897,0.1383567,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.8427537,0,0,-1,0,0,0,0,0.8427537,0.9270291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148897,0.9270291,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.381463,0,0,-1,0,0,0,0,0.381463,0.4196093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148897,0.4196093,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.06304921,0,0,-1,0,0,0,0,0.06304921,0.06935414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148897,0.06935414,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.021959,0,0,-1,0,0,0,0,1.021959,1.124155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148897,1.124155,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.5488309,0.5488309,4.054094,0,1.271768,0.5488309,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2149187,0.603714,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1971079,0.1971079,3.702371,0,1.175747,0.1971079,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2149248,0.2168187,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.717551,1.717551,4.706216,0,1.449797,1.717551,22.89571,0,0,0,0.3932455,0,0,2.988665,2.839232,5.14586,5.994,3.232478,0,3.232478,12.18483,87.03436,0.2149944,1.889306,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.8939764,0.8939764,0,0,0,0.8939764,94.3389,0,0,0,0.8433675,0.9410278,0.8939764,0,0,1.913383,8.90323,0,0.09766033,-0.09766033,12.08189,86.29905,0.2149944,0.9833741,0.674694,0,9.746597
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.345795,2.345795,0,-1,0,2.345795,90.60779,0,0,0,2.125473,2.469258,2.345795,0,0,2.021894,8.80557,0,0.3437849,-0.3437849,11.71951,83.71062,0.2149944,2.580374,1.700378,0,10.93104
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,3.044833,3.044833,2.797824,0,0.928806,3.044833,87.48876,0,0,0,2.663887,0.2600093,0.2470088,0,0,2.403877,8.461784,2.403877,0,2.403877,14.00003,100,0.2149843,3.349316,2.131109,5,11.12567
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,3.228696,0,0,3.228696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149843,0,2.582957,0,13.85397
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.737376,1.737376,0,0,0,1.737376,228.1252,2.134575,0,0,3.963392,1.828817,1.737376,0,0,0,10.62527,0,0,0,14.00003,100,0.2149843,1.911114,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.250813,2.250813,0,0,0,2.250813,148.9941,0.9843019,0,0,3.353579,2.369277,2.250813,0,0,0,10.62527,0,0,0,14.00003,100,0.2149843,2.475894,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.5006565,0.5006565,0,-1,0,0.5006565,501.4233,1.983402,0,0,2.510408,0.5270068,0.5006565,0,0,0,10.62527,0,0,0,14.00003,100,0.2149843,0.5507221,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,3.639252,3.639252,1.25,0,0.50625,3.639252,81.17541,0.4391754,0,0,2.954178,2.515002,2.389252,0,0,0,10.62527,0,0,0,14.00003,100,0.2149843,4.003178,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1185048,0.1185048,0,0,0,0.1185048,1170.507,1.262365,0,0,1.387107,0.1247419,0.1185048,0,0,0,10.62527,0,0,0,14.00003,100,0.2149843,0.1303553,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.4331828,0.4331828,0,0,0,0.4331828,119.915,0.06346934,0,0,0.5194513,0.4559819,0.4331828,0,0,0,10.62527,0,0,0,14.00003,100,0.2149843,0.4765011,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,3.30625,3.30625,3.30625,0,1.067606,3.30625,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149843,3.636875,0,5,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,3.351725,3.33,0,-1,0,3.33,0,0,0.02172504,0.3568975,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2149843,3.686898,0,0,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,3.735843,3.33,0,-1,0,3.33,0,0,0.4058427,0.7794269,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2149843,4.109427,0,0,7.120011
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.329503,1.329503,0,-1,0,1.329503,0,0,2.220446E-16,0,0,1.399477,1.329503,0,0,7.789474,3.614748,0,1.399477,-1.399477,5.135106,36.67925,0.2149843,1.462454,0,0,3.614748
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.104926,1.104926,0,-1,0,1.104926,0,0,2.220446E-16,0,0,1.16308,1.104926,0,0,9.344448,2.215271,0,1.16308,-1.16308,3.909112,27.92217,0.2149843,1.215419,0,0,2.215271
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.2946932,0.2946932,0,-1,0,0.2946932,0,0,5.551115E-17,0,0,0.3102033,0.2946932,0,0,10.63676,1.05219,0,0.3102033,-0.3102033,3.582129,25.58658,0.2149843,0.3241625,0,0,1.05219
