Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.8463538,0.8463538,0,-1,0,0.8463538,0,0,1.110223E-16,0,0,0.8908987,0.8463538,0,0,0,10.62527,0,0.8908987,-0.8908987,13.06094,93.29223,0,0.9309891,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.556829,1.556829,0,-1,0,1.556829,0,0,2.220446E-16,0,0,1.638767,1.556829,0,0,0.9898874,9.734376,0,1.638767,-1.638767,11.33353,80.9536,0,1.712512,0,0,9.734376
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.572557,1.572557,0,-1,0,1.572557,0,0,2.220446E-16,0,0,1.655323,1.572557,0,0,2.81074,8.095608,0,1.655323,-1.655323,9.588662,68.4903,0,1.729813,0,0,8.095608
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.436624,1.436624,0,0,0,1.436624,0,0,2.220446E-16,0,0,1.512236,1.436624,0,0,4.649988,6.440285,0,1.512236,-1.512236,7.994625,57.10435,0,1.580287,0,0,6.440285
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.484168,0.484168,0,0,0,0.484168,0,0,5.551115E-17,0,0,0.5096505,0.484168,0,0,6.33025,4.928049,0,0.5096505,-0.5096505,7.457407,53.26708,0,0.5325847,0,0,4.928049
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.483084,1.483084,0,0,0,1.483084,19.89053,0,0,0,0.2949933,1.561141,1.483084,0,0,6.896529,4.418398,0,1.266148,-1.266148,6.122769,43.73398,0,1.631393,0.2359947,0,4.713392
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.519792,1.519792,0,0,0,1.519792,43.5586,0,0,0,0.6620001,1.599781,1.519792,0,0,8.30336,3.15225,0,0.9377809,-0.9377809,5.134261,36.67322,0,1.671771,0.5296,0,3.81425
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,3.155052,3.155052,0,-1,0,3.155052,40.91776,0,0,1.121526,1.290977,3.321107,3.155052,0,0,9.345339,2.214469,0,2.03013,-2.03013,2.994316,21.38793,0,3.470557,1.032781,0,3.505446
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.9496967,0.9496967,4.45496,0,1.381204,0.9496967,33.12691,0,0,0,0.3146052,0,0,3.505263,3.33,11.60104,0.1843388,3.644605,0,3.644605,6.451892,46.08485,0.2667425,1.044666,0.2516842,5,0.498944
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,3.821764,3.821764,5,0,1.53,3.821764,6.660485,0,0,0,0.254548,0,0,1.178236,1.119324,7.956434,3.464483,1.373872,0,1.373872,7.755261,55.39462,0.2795513,4.20394,0.2036384,5,3.719032
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,3.315653,3.315653,5,0,1.53,3.315653,41.70636,0,0,0,1.382838,0,0,1.684347,1.600129,6.582562,4.700968,2.982967,0,2.982967,10.58515,75.60809,0.2889888,3.647219,1.106271,5,6.083807
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,2.51733,2.51733,4.776245,0,1.468915,2.51733,48.53512,0,0,0,1.221789,0,0,2.258915,2.145969,3.599595,7.385639,3.367759,0,3.367759,13.78009,98.42901,0.2946214,2.769063,0.9774314,5,8.607429
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.529226,1.529226,0,-1,0,1.529226,33.84195,0,0,0,0.5175199,1.609712,1.529226,0,0,0.231836,10.41662,0,1.092192,-1.092192,12.62882,90.20566,0.2946214,1.682149,0.4140159,0,10.93414
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,1.445383,9.32443,0.2932698,0,0.2932698,12.90704,92.19294,0.2872128,0,0.2346158,0,9.6177
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.044559,2.044559,0,0,0,2.044559,28.28484,0,0,0,0.5783004,2.152168,2.044559,0,0,1.152113,9.588372,0,1.573867,-1.573867,11.24804,80.34296,0.2872128,2.249015,0.4626403,0,10.16667
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,2.900854,8.014505,0.3042051,0,0.3042051,11.53663,82.40434,0.2799115,0,0.2433641,0,8.31871
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.455909,2.455909,0,0,0,2.455909,0,0,4.440892E-16,0,0,2.585168,2.455909,0,0,2.596649,8.28829,0,2.585168,-2.585168,8.811624,62.94004,0.2799115,2.701501,0,0,8.28829
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.396411,3.33,0,-1,0,3.33,0,0,0.06641094,0.406052,0,3.505263,3.33,0,0,5.469058,5.703122,0,3.505263,-3.505263,5.116752,36.54816,0.2799115,3.736052,0,0,5.703122
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,4.737702,2.087966,0,-1,0,2.087966,0,0,2.649736,3.123506,0,2.197859,2.087966,0,0,9.363795,2.197859,0,2.197859,-2.197859,2.800006,20,0.2799115,5.211472,0,0,2.197859
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,5.599705,0,0,-1,0,0,0,0,5.599705,6.159676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799115,6.159676,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.06866403,0,0,-1,0,0,0,0,0.06866403,0.07553043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799115,0.07553043,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.2848015,0,0,-1,0,0,0,0,0.2848015,0.3132817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799115,0.3132817,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.8710226,0,0,-1,0,0,0,0,0.8710226,0.9581249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799115,0.9581249,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.3591622,0,0,-1,0,0,0,0,0.3591622,0.3950785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799115,0.3950785,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799115,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.266404,0,0,-1,0,0,0,0,1.266404,1.393044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799115,1.393044,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799115,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2060803,0.2060803,3.711344,0,1.178197,0.2060803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2677848,0.2266883,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2566381,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.9694579,0.9694579,4.474721,0,1.386599,0.9694579,46.4902,4.440892E-16,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2569903,1.066404,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.6418783,0.6418783,0,0,0,0.6418783,194.3423,0,0,0,1.247441,0.6756614,0.6418783,0,0,1.365157,9.396632,0.57178,0,0.57178,13.24736,94.62384,0.2505958,0.7060661,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.7568589,0.7568589,0,-1,0,0.7568589,303.9149,0.7101363,0,0,2.300207,0.7966936,0.7568589,0,0,0.7933773,9.911235,0.7933773,0,0.7933773,14.00003,100,0.2422325,0.8325449,1.840166,0,12.21144
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2422325,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2422325,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.054796,2.054796,0,0,0,2.054796,243.9254,2.849226,0,0,5.012169,2.162943,2.054796,0,0,0,10.62527,0,0,0,14.00003,100,0.2422325,2.260275,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,3.733704,3.733704,1.25,0,0.50625,3.733704,122.8058,1.970779,0,0,4.585204,2.614425,2.483704,0,0,0,10.62527,0,0,0,14.00003,100,0.2422325,4.107074,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,3.608242,3.33,0,-1,0,3.33,136.0367,1.024758,0.2782421,0.6390663,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2422325,3.969066,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.9566337,0.9566337,0,0,0,0.9566337,336.971,2.216595,0,0,3.223578,1.006983,0.9566337,0,0,0,10.62527,0,0,0,14.00003,100,0.2422325,1.052297,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.229874,2.229874,0,0,0,2.229874,55.51786,0,0,0,1.237978,2.347235,2.229874,0,0,0,10.62527,0,1.109257,-1.109257,12.83077,91.64816,0.2422325,2.452861,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.134544,3.134544,3.428025,0,1.100851,3.134544,29.46459,0,0,0,0.9235804,0,0,0.2934812,0.2788071,1.232508,9.516017,1.202388,0,1.202388,13.97145,99.7959,0.2447914,3.447998,0.7388644,5,10.4396
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03012044,10.59817,0,0,0,13.97145,99.7959,0.2447914,0,0,0,10.59817
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.9621916,0.9621916,0,-1,0,0.9621916,0,0,0,0,0,1.012833,0.9621916,0,0,0.03012044,10.59817,0,1.012833,-1.012833,12.90383,92.17005,0.2447914,1.058411,0,0,10.59817
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.533731,2.533731,0,-1,0,2.533731,0,0,4.440892E-16,0,0,2.667085,2.533731,0,0,1.155491,9.585333,0,2.667085,-2.667085,10.09248,72.08899,0.2447914,2.787104,0,0,9.585333
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.118918,6.918248,0,0,0,10.09248,72.08899,0.2447914,0,0,0,6.918248
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.118918,6.918248,0,0,0,10.09248,72.08899,0.2447914,0,0,0,6.918248
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.7414057,0.7414057,0,-1,0,0.7414057,0,0,0,0,0,0.780427,0.7414057,0,0,4.118918,6.918248,0,0.780427,-0.780427,9.269836,66.21298,0.2447914,0.8155463,0,0,6.918248
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.9043415,0.9043415,0,-1,0,0.9043415,0,0,1.110223E-16,0,0,0.9519385,0.9043415,0,0,4.98606,6.13782,0,0.9519385,-0.9519385,8.266405,59.04564,0.2447914,0.9947757,0,0,6.13782
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.09645449,0.09645449,0,-1,0,0.09645449,0,0,0,0,0,0.101531,0.09645449,0,0,6.043769,5.185882,0,0.101531,-0.101531,8.159382,58.28119,0.2447914,0.1060999,0,0,5.185882
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2398192,0.2398192,0,-1,0,0.2398192,0,0,5.551115E-17,0,0,0.2524413,0.2398192,0,0,6.156581,5.084351,0,0.2524413,-0.2524413,7.893286,56.3805,0.2447914,0.2638012,0,0,5.084351
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.305581,1.305581,0,-1,0,1.305581,0,0,2.220446E-16,0,0,1.374296,1.305581,0,0,6.437072,4.83191,0,1.374296,-1.374296,6.444651,46.03313,0.2447914,1.436139,0,0,4.83191
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.9046695,0.9046695,0,-1,0,0.9046695,0,0,1.110223E-16,0,0,0.9522837,0.9046695,0,0,7.964067,3.457614,0,0.9522837,-0.9522837,5.440856,38.86317,0.2447914,0.9951364,0,0,3.457614
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.370398,1.370398,0,0,0,1.370398,0,0,0,0,0,1.442524,1.370398,0,0,9.022161,2.50533,0,1.442524,-1.442524,3.920301,28.0021,0.2447914,1.507438,0,0,2.50533
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.5307389,0.5307389,0,0,0,0.5307389,0,0,1.110223E-16,0,0,0.5586725,0.5307389,0,0,10.62496,1.062806,0,0.5586725,-0.5586725,3.331409,23.79573,0.2447914,0.5838128,0,0,1.062806
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,11.24571,0.5041335,0.9791952,0,0.9791952,4.260355,30.43105,0.235556,0,0.7833562,0,1.483329
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.063398,2.063398,5,0,1.53,2.063398,98.24055,0,0,0,2.027093,0,0,2.936602,2.789772,10.26652,1.385409,4.816865,0,4.816865,8.830034,63.07155,0.2356489,2.269737,1.621675,5,3.412502
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,2.757919,2.757919,0,-1,0,2.757919,108.2831,0,0,0,2.98636,2.903073,2.757919,0,0,5.449651,5.720588,0.08328696,0,0.08328696,8.909048,63.63593,0.2350128,3.033711,2.389088,0,8.706947
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.849357,1.849357,0,0,0,1.849357,231.1089,0,0,0,4.274028,1.946691,1.849357,0,0,5.366364,5.795546,2.327337,0,2.327337,11.11695,79.40665,0.2185291,2.034292,3.419223,0,10.06957
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,5.279511,5.279511,3.324343,0,1.072546,5.279511,96.5449,0,0,0,5.097099,2.058071,1.955168,0,0,3.039027,7.89015,3.039027,0,3.039027,14.00003,100,0.2117075,5.807462,4.077679,5,12.98725
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.130909,1.130909,0,0,0,1.130909,474.38,4.174377,0,0,5.364808,1.190431,1.130909,0,0,0,10.62527,0,0,0,14.00003,100,0.2117075,1.244,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.857043,1.857043,0,0,0,1.857043,281.3834,3.270627,0,0,5.225409,1.954782,1.857043,0,0,0,10.62527,0,0,0,14.00003,100,0.2117075,2.042747,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.17461,1.17461,0,-1,0,1.17461,393.2329,3.382521,0,0,4.618952,1.236431,1.17461,0,0,0,10.62527,0,0,0,14.00003,100,0.2117075,1.292071,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,3.251747,3.251747,1.25,0,0.50625,3.251747,106.4384,1.354004,0,0,3.461106,2.107102,2.001747,0,0,0,10.62527,0,0,0,14.00003,100,0.2117075,3.576922,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,2.755064,2.755064,0,0,0,2.755064,84.32954,0,0,0,2.323333,2.900067,2.755064,0,0,0,10.62527,0,0.5767347,-0.5767347,13.3921,95.65764,0.2117075,3.030571,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,6.603179,6.603179,5,0,1.53,6.603179,16.0225,0,8.881784E-16,0,1.057995,1.687558,1.60318,0,0,0.6408163,10.04854,0,0.629563,-0.629563,12.72848,90.91753,0.2117075,7.263498,0.8463957,5,11.10653
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,3.80869,3.80869,5,0,1.53,3.80869,0,0,0,0,0,0,0,1.19131,1.131744,1.340331,9.418977,1.131744,0,1.131744,13.80215,98.58656,0.2149674,4.189559,0,5,9.418977
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2085865,10.43755,0,0,0,13.80215,98.58656,0.2149674,0,0,0,10.43755
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,3.740178,3.33,0,-1,0,3.33,0,0,0.4101776,0.7841954,0,3.505263,3.33,0,0,0.2085865,10.43755,0,3.505263,-3.505263,10.10727,72.19466,0.2149674,4.114195,0,0,10.43755
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,4.125148,3.33,0,-1,0,3.33,0,0,0.7951481,1.207663,0,3.505263,3.33,0,0,4.103323,6.932283,0,3.505263,-3.505263,6.412402,45.80278,0.2149674,4.537663,0,0,6.932283
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.461382,1.461382,0,-1,0,1.461382,0,0,2.220446E-16,0,0,1.538297,1.461382,0,0,7.99806,3.42702,0,1.538297,-1.538297,4.790895,34.22061,0.2149674,1.60752,0,0,3.42702
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.9518222,0.9518222,0,-1,0,0.9518222,0,0,1.110223E-16,0,0,1.001918,0.9518222,0,0,9.707279,1.888723,0,1.001918,-1.001918,3.73478,26.67695,0.2149674,1.047004,0,0,1.888723
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.3513659,0.3513659,0,-1,0,0.3513659,0,0,5.551115E-17,0,0,0.3698588,0.3513659,0,0,10.82052,0.8868051,0,0.3698588,-0.3698588,3.344915,23.8922,0.2149674,0.3865025,0,0,0.8868051
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.310251,0.4910989,0,-1,0,0.4910989,0,0,0.8191524,0.9501776,0,0.5169462,0.4910989,0,0,11.23148,0.5169462,0,0.5169462,-0.5169462,2.800006,20,0.2149674,1.441276,0,0,0.5169462
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.1328,0,0,-1,0,0,0,0,1.1328,1.24608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149674,1.24608,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2327607,0,0,-1,0,0,0,0,0.2327607,0.2560368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149674,0.2560368,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.008569917,0,0,-1,0,0,0,0,0.008569917,0.009426908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149674,0.009426908,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.5303404,0.5303404,4.035604,0,1.26672,0.5303404,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181414,0.5833744,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.8993311,0.8993311,4.404594,0,1.367454,0.8993311,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2233782,0.9892642,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.2209131,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.04713553,0.04713553,0,0,0,0.04713553,1968.393,0,0,0,0.9278123,0.04961635,0.04713553,0,0,1.558062,9.223019,0.878196,0,0.878196,13.35505,95.39303,0.2169112,0.05184909,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.225644,0,0,1.905509,0,0,0,0,0.6798658,10.0134,0.6798658,0,0.6798658,14.00003,100,0.2139113,0,1.524408,0,11.9189
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,6.101768,6.101768,4.730436,0,1.456409,6.101768,23.6572,0,0,0,1.443508,1.443508,1.371332,0,0,0,10.62527,0,0,0,14.00003,100,0.2139113,6.711945,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,2.627355,2.627355,0,0,0,2.627355,20.73446,0,0,0,0.5447679,2.765637,2.627355,0,0,0,10.62527,0,2.220869,-2.220869,11.65903,83.27859,0.2139113,2.890091,0.4358144,0,11.17004
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.6847146,0.6847146,0,0,0,0.6847146,209.1098,0,0,0,1.431805,0.7207522,0.6847146,0,0,2.467632,8.404406,0.7110533,0,0.7110533,12.33359,88.0969,0.2108612,0.753186,1.145444,0,9.83621
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.155514,2.155514,0,0,0,2.155514,116.2478,0,0,0,2.505738,2.268962,2.155514,0,0,1.756579,9.044353,0.2367755,0,0.2367755,12.55822,89.70136,0.2098648,2.371066,2.00459,0,11.55009
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,2.914662,2.914662,0,-1,0,2.914662,18.99691,0,4.440892E-16,0,0.5536957,3.068066,2.914662,0,0,1.519803,9.257451,0,2.51437,-2.51437,9.907837,70.77013,0.2098648,3.206129,0.4429566,0,9.811147
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.8977219,0.8977219,0,0,0,0.8977219,73.87886,0,0,0,0.6632267,0.9449704,0.8977219,0,0,4.313548,6.743081,0,0.2817437,-0.2817437,9.610853,68.64882,0.2098648,0.9874941,0.5305814,0,7.406308
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,4.626596,6.461338,0.4227231,0,0.4227231,10.01188,71.51331,0.2081091,0,0.3381785,0,6.884061
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.8150932,0.8150932,0,0,0,0.8150932,30.41946,0,1.110223E-16,0,0.2479469,0.8579928,0.8150932,0,0,4.203873,6.841788,0,0.6100459,-0.6100459,9.368839,66.92014,0.2081091,0.8966025,0.1983575,0,7.089735
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,4.859552,4.859552,5,0,1.53,4.859552,0,0,0,0,0,0,0,0.1404475,0.1334251,4.881702,6.231742,0.1334251,0,0.1334251,9.495417,67.82427,0.2084019,5.345508,0,5,6.231742
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.995072,2.995072,0,-1,0,2.995072,0,0,0,0,0,3.152708,2.995072,0,0,4.748277,6.351825,0,3.152708,-3.152708,6.172171,44.08685,0.2084019,3.29458,0,0,6.351825
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.7089446,0.7089446,0,-1,0,0.7089446,0,0,1.110223E-16,0,0,0.7462575,0.7089446,0,0,8.251286,3.199117,0,0.7462575,-0.7462575,5.385547,38.46812,0.2084019,0.7798391,0,0,3.199117
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,3.524827,2.330217,0,-1,0,2.330217,0,0,1.19461,1.547093,0,2.45286,2.330217,0,0,9.080461,2.45286,0,2.45286,-2.45286,2.800006,20,0.2084019,3.877309,0,0,2.45286
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.7712098,0,0,-1,0,0,0,0,0.7712098,0.8483307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084019,0.8483307,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.7723437,0,0,-1,0,0,0,0,0.7723437,0.8495781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084019,0.8495781,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.07806657,0,0,-1,0,0,0,0,0.07806657,0.08587322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084019,0.08587322,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.5791346,0,0,-1,0,0,0,0,0.5791346,0.6370481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084019,0.6370481,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.3814508,0,0,-1,0,0,0,0,0.3814508,0.4195959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084019,0.4195959,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.506379,0,0,-1,0,0,0,0,1.506379,1.657017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084019,1.657017,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2328048,0,0,-1,0,0,0,0,0.2328048,0.2560852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084019,0.2560852,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.309985,1.309985,4.815248,0,1.479563,1.309985,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2152415,1.440984,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.2510866,0.2510866,3.75635,0,1.190483,0.2510866,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2160005,0.2761953,0,5,2.997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.14586,5.994,3.713325,0,3.713325,12.64101,90.29272,0.2140674,0,0.3066598,5,6.377325
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.942719,1.942719,0,0,0,1.942719,42.96729,0,2.220446E-16,0,0.8347338,2.044968,1.942719,0,0,1.432535,9.335992,0,1.210234,-1.210234,11.36531,81.1806,0.2140674,2.136991,0.6677871,0,10.17073
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.802016,1.802016,0,-1,0,1.802016,51.44254,0,0,0,0.9270027,1.896859,1.802016,0,0,2.77724,8.125758,0,0.969856,-0.969856,10.34299,73.87835,0.2140674,1.982217,0.7416022,0,9.052761
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.250672,1.250672,0,0,0,1.250672,117.2327,0,0,0,1.466196,1.316496,1.250672,0,0,3.854857,7.155902,0.1496999,0,0.1496999,10.48501,74.89276,0.2135437,1.375739,1.172957,0,8.622099
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.2826582,0.2826582,0,0,0,0.2826582,456.5876,0,0,0,1.290582,0.2975349,0.2826582,0,0,3.705158,7.290633,0.9930471,0,0.9930471,11.42709,81.62194,0.2101332,0.310924,1.032466,0,8.581215
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,2.71211,8.184375,2.080709,0,2.080709,13.40103,95.72144,0.2033291,0,1.664567,0,10.26508
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,4.268172,4.268172,4.48706,0,1.389967,4.268172,9.39497,0,0,0,0.4009935,0,0,0.218888,0.2079436,0.631402,10.05701,0.6089371,0,0.6089371,13.97872,99.84777,0.2042253,4.694989,0.3207948,5,10.45801
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,1.291789,0,0,1.314253,0,0,0,0,0.02246482,10.60506,0.02246482,0,0.02246482,14.00003,100,0.2041546,0,1.051403,0,11.91931
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,5.580833,5.580833,4.265368,0,1.329446,5.580833,24.8117,0,0,0,1.3847,1.3847,1.315465,0,0,0,10.62527,0,0,0,14.00003,100,0.2041546,6.138916,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,1.032542,0,0,1.032542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041546,0,0.8260338,0,11.65782
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.610632,1.610632,0,0,0,1.610632,25.19635,0,0,0,0.4058206,1.695403,1.610632,0,0,0,10.62527,0,1.289582,-1.289582,12.64069,90.29046,0.2041546,1.771696,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2444574,0.2444574,0,0,0,0.2444574,0,0,5.551115E-17,0,0,0.2573236,0.2444574,0,0,1.432869,9.335692,0,0.2573236,-0.2573236,12.36945,88.35301,0.2041546,0.2689032,0,0,9.335692
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.871691,1.871691,0,-1,0,1.871691,0,0,2.220446E-16,0,0,1.970201,1.871691,0,0,1.718784,9.078369,0,1.970201,-1.970201,10.29267,73.51894,0.2041546,2.05886,0,0,9.078369
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.560228,1.560228,0,-1,0,1.560228,0,0,2.220446E-16,0,0,1.642345,1.560228,0,0,3.907896,7.108168,0,1.642345,-1.642345,8.561488,61.15337,0.2041546,1.716251,0,0,7.108168
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.732724,5.465822,0,0,0,8.561488,61.15337,0.2041546,0,0,0,5.465822
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.4993626,0.4993626,0,-1,0,0.4993626,0,0,5.551115E-17,0,0,0.5256448,0.4993626,0,0,5.732724,5.465822,0,0.5256448,-0.5256448,8.00741,57.19567,0.2041546,0.5492988,0,0,5.465822
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.6674146,0.6674146,0,-1,0,0.6674146,0,0,0,0,0,0.7025417,0.6674146,0,0,6.316774,4.940177,0,0.7025417,-0.7025417,7.266866,51.90608,0.2041546,0.7341561,0,0,4.940177
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.9580398,0.9580398,0,-1,0,0.9580398,0,0,1.110223E-16,0,0,1.008463,0.9580398,0,0,7.097376,4.237636,0,1.008463,-1.008463,6.203853,44.31314,0.2041546,1.053844,0,0,4.237636
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.4974046,0.4974046,0,-1,0,0.4974046,0,0,0,0,0,0.5235838,0.4974046,0,0,8.217891,3.229173,0,0.5235838,-0.5235838,5.651947,40.37097,0.2041546,0.5471451,0,0,3.229173
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.7296118,0.7296118,0,-1,0,0.7296118,0,0,0,0,0,0.7680124,0.7296118,0,0,8.79965,2.705589,0,0.7680124,-0.7680124,4.842391,34.58844,0.2041546,0.802573,0,0,2.705589
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.05670204,0.05670204,0,-1,0,0.05670204,0,0,6.938894E-18,0,0,0.05968635,0.05670204,0,0,9.652997,1.937577,0,0.05968635,-0.05968635,4.779476,34.13905,0.2041546,0.06237224,0,0,1.937577
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.543132,1.543132,0,-1,0,1.543132,0,0,2.220446E-16,0,0,1.62435,1.543132,0,0,9.719316,1.87789,0,1.62435,-1.62435,3.067261,21.90896,0.2041546,1.697446,0,0,1.87789
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.089512,1.089512,4.594775,0,1.419374,1.089512,0,0,0,0,0,0,0,3.505263,3.33,11.52415,0.2535404,3.33,0,3.33,6.226376,44.47403,0.2090614,1.198463,0,5,0.2535404
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.9403757,0.9403757,4.445639,0,1.378659,0.9403757,0,0,0,0,0,0,0,3.505263,3.33,8.194149,3.25054,3.33,0,3.33,9.385491,67.03909,0.2128793,1.034413,0,5,3.25054
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.35227,0.35227,3.857533,0,1.218107,0.35227,231.3774,0,0,0,0.8150733,0,0,3.505263,3.33,4.864149,6.24754,4.145073,0,4.145073,13.31785,95.12733,0.2116712,0.387497,0.6520586,5,7.062613
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.545276,0,0,2.264351,0,0,0,0,0.7190754,9.978106,0.7190754,0,0.7190754,14.00003,100,0.2096793,0,1.811481,0,12.24246
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2096793,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.846017,1.846017,0,0,0,1.846017,229.152,2.28701,0,0,4.230186,1.943176,1.846017,0,0,0,10.62527,0,0,0,14.00003,100,0.2096793,2.030619,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2096793,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2096793,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,2.649419,2.649419,0,0,0,2.649419,189.4855,2.231403,0,0,5.020266,2.788862,2.649419,0,0,0,10.62527,0,0,0,14.00003,100,0.2096793,2.914361,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.4664698,0.4664698,0,-1,0,0.4664698,947.4098,3.92836,0,0,4.41938,0.4910208,0.4664698,0,0,0,10.62527,0,0,0,14.00003,100,0.2096793,0.5131168,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,3.874094,3.874094,1.25,0,0.50625,3.874094,96.19175,0.9643545,0,0,3.726559,2.762204,2.624094,0,0,0,10.62527,0,0,0,14.00003,100,0.2096793,4.261503,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.163191,1.163191,0,0,0,1.163191,231.4348,1.467618,0,0,2.69203,1.224412,1.163191,0,0,0,10.62527,0,0,0,14.00003,100,0.2096793,1.279511,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.13085,2.13085,0,0,0,2.13085,53.02254,0,4.440892E-16,0,1.129831,2.243,2.13085,0,0,0,10.62527,0,1.113169,-1.113169,12.82664,91.61871,0.2096793,2.343935,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.236855,9.512105,0,0,0,12.82664,91.61871,0.2096793,0,0,0,9.512105
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.444144,2.444144,0,-1,0,2.444144,0,0,4.440892E-16,0,0,2.572783,2.444144,0,0,1.236855,9.512105,0,2.572783,-2.572783,10.11469,72.24767,0.2096793,2.688558,0,0,9.512105
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2577963,0.2577963,0,-1,0,0.2577963,0,0,5.551115E-17,0,0,0.2713645,0.2577963,0,0,4.095503,6.939322,0,0.2713645,-0.2713645,9.82865,70.2045,0.2096793,0.283576,0,0,6.939322
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.397019,6.667957,0,0,0,9.82865,70.2045,0.2096793,0,0,0,6.667957
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.7962841,0.7962841,0,-1,0,0.7962841,0,0,1.110223E-16,0,0,0.8381938,0.7962841,0,0,4.397019,6.667957,0,0.8381938,-0.8381938,8.945116,63.89356,0.2096793,0.8759125,0,0,6.667957
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.2613169,0.2613169,0,-1,0,0.2613169,0,0,5.551115E-17,0,0,0.2750704,0.2613169,0,0,5.328345,5.829763,0,0.2750704,-0.2750704,8.655167,61.82249,0.2096793,0.2874486,0,0,5.829763
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2259931,0.2259931,0,-1,0,0.2259931,0,0,0,0,0,0.2378875,0.2259931,0,0,5.633979,5.554693,0,0.2378875,-0.2378875,8.40441,60.03138,0.2096793,0.2485925,0,0,5.554693
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.5077565,0.5077565,0,-1,0,0.5077565,0,0,1.110223E-16,0,0,0.5344806,0.5077565,0,0,5.898298,5.316805,0,0.5344806,-0.5344806,7.841019,56.00716,0.2096793,0.5585322,0,0,5.316805
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.331699,1.331699,0,-1,0,1.331699,0,0,0,0,0,1.401789,1.331699,0,0,6.492166,4.782325,0,1.401789,-1.401789,6.363404,45.45279,0.2096793,1.464869,0,0,4.782325
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2419154,0.2419154,0,-1,0,0.2419154,0,0,0,0,0,0.2546478,0.2419154,0,0,8.049708,3.380536,0,0.2546478,-0.2546478,6.094982,43.5355,0.2096793,0.2661069,0,0,3.380536
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.5857704,0.5857704,0,-1,0,0.5857704,0,0,1.110223E-16,0,0,0.6166005,0.5857704,0,0,8.33265,3.125889,0,0.6166005,-0.6166005,5.445028,38.89297,0.2096793,0.6443474,0,0,3.125889
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.6522233,0.6522233,0,0,0,0.6522233,0,0,1.110223E-16,0,0,0.6865509,0.6522233,0,0,9.017762,2.509288,0,0.6865509,-0.6865509,4.721339,33.72379,0.2096793,0.7174457,0,0,2.509288
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.780597,1.822737,0,0,0,4.721339,33.72379,0.2096793,0,0,0,1.822737
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,9.780597,1.822737,0.6219883,0,0.6219883,5.311409,37.93856,0.2079864,0,0.4975906,0,2.444726
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.9922127,0.9922127,0,0,0,0.9922127,153.3211,0,0,0,1.521272,1.044434,0.9922127,0,0,9.158608,2.382527,0.4768374,0,0.4768374,5.763777,41.16975,0.2067069,1.091434,1.217017,0,3.903799
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.8636826,0.8636826,0,-1,0,0.8636826,326.8691,0,0,0,2.823112,0.9091396,0.8636826,0,0,8.681771,2.81168,1.913972,0,1.913972,7.57953,54.13939,0.2017258,0.9500508,2.258489,0,5.634792
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,4.288123,4.288123,5,0,1.53,4.288123,96.30047,0,0,0,4.129483,0,0,0.7118769,0.676283,6.767799,4.534256,4.805766,0,4.805766,12.13868,86.70468,0.2037209,4.716936,3.303586,5,8.663738
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.2729561,0.2729561,0,0,0,0.2729561,1425.721,1.642238,0,0,3.891594,0.2873223,0.2729561,0,0,1.962033,8.859445,1.962033,0,1.962033,14.00003,100,0.1990837,0.3002518,3.113275,0,12.75104
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990837,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990837,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.6417639,0.6417639,0,-1,0,0.6417639,665.3877,3.594677,0,0,4.270218,0.675541,0.6417639,0,0,0,10.62527,0,0,0,14.00003,100,0.1990837,0.7059403,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.06691337,0.06691337,0,0,0,0.06691337,5317.55,3.487717,0,0,3.558152,0.07043513,0.06691337,0,0,0,10.62527,0,0,0,14.00003,100,0.1990837,0.07360471,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,4.168944,4.168944,1.765445,0,0.6469665,4.168944,60.6868,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.1990837,4.585838,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.5709519,0.5709519,0,0,0,0.5709519,208.4995,0.5894296,0,0,1.190432,0.601002,0.5709519,0,0,0,10.62527,0,0,0,14.00003,100,0.1990837,0.6280472,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990837,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.095397,2.095397,0,-1,0,2.095397,0,0,4.440892E-16,0,0,2.205681,2.095397,0,0,0,10.62527,0,2.205681,-2.205681,11.67504,83.39294,0.1990837,2.304937,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.03169,2.03169,0,-1,0,2.03169,0,0,4.440892E-16,0,0,2.138621,2.03169,0,0,2.450757,8.419593,0,2.138621,-2.138621,9.420732,67.2908,0.1990837,2.234859,0,0,8.419593
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.827003,6.280972,0,0,0,9.420732,67.2908,0.1990837,0,0,0,6.280972
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3120576,0.3120576,0,-1,0,0.3120576,0,0,5.551115E-17,0,0,0.3284817,0.3120576,0,0,4.827003,6.280972,0,0.3284817,-0.3284817,9.074481,64.8176,0.1990837,0.3432634,0,0,6.280972
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1037751,0.1037751,0,-1,0,0.1037751,0,0,1.387779E-17,0,0,0.109237,0.1037751,0,0,5.191982,5.95249,0,0.109237,-0.109237,8.959335,63.99512,0.1990837,0.1141527,0,0,5.95249
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.3665169,0.3665169,0,-1,0,0.3665169,0,0,5.551115E-17,0,0,0.3858072,0.3665169,0,0,5.313356,5.843253,0,0.3858072,-0.3858072,8.552659,61.0903,0.1990837,0.4031686,0,0,5.843253
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.8969883,0.8969883,0,-1,0,0.8969883,0,0,1.110223E-16,0,0,0.9441982,0.8969883,0,0,5.742031,5.457446,0,0.9441982,-0.9441982,7.557386,53.98122,0.1990837,0.9866871,0,0,5.457446
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.3998228,0.3998228,0,-1,0,0.3998228,0,0,5.551115E-17,0,0,0.4208661,0.3998228,0,0,6.791141,4.513248,0,0.4208661,-0.4208661,7.113755,50.81243,0.1990837,0.4398051,0,0,4.513248
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3045104,0.3045104,0,-1,0,0.3045104,0,0,5.551115E-17,0,0,0.3205373,0.3045104,0,0,7.25877,4.092381,0,0.3205373,-0.3205373,6.775879,48.39904,0.1990837,0.3349614,0,0,4.092381
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.8515117,0.8515117,0,-1,0,0.8515117,0,0,1.110223E-16,0,0,0.8963281,0.8515117,0,0,7.614922,3.771844,0,0.8963281,-0.8963281,5.831066,41.65039,0.1990837,0.9366629,0,0,3.771844
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.610842,2.875516,0,0,0,5.831066,41.65039,0.1990837,0,0,0,2.875516
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.7289231,0.7289231,0,0,0,0.7289231,0,0,1.110223E-16,0,0,0.7672876,0.7289231,0,0,8.610842,2.875516,0,0.7672876,-0.7672876,5.022274,35.87331,0.1990837,0.8018155,0,0,2.875516
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.6532025,0.6532025,0,0,0,0.6532025,151.5953,0,0,0,0.9902241,0.6875815,0.6532025,0,0,9.463384,2.108229,0.3026425,0,0.3026425,5.309386,37.92411,0.1983871,0.7185227,0.7921792,0,3.098453
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.011249,2.011249,0,0,0,2.011249,99.99829,0,0,0,2.011214,2.117104,2.011249,0,0,9.160741,2.380607,0,0.1058896,-0.1058896,5.197768,37.12684,0.1983871,2.212374,1.608971,0,4.391821
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.122281,2.122281,0,-1,0,2.122281,119.6761,0,0,0,2.539863,2.23398,2.122281,0,0,9.278397,2.274717,0.3058831,0,0.3058831,5.487955,39.1996,0.197688,2.334509,2.03189,0,4.81458
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,4.468285,4.468285,5,0,1.53,4.468285,79.50871,0,0,0,3.552675,0,0,0.5317151,0.5051293,8.972513,2.550012,4.057805,0,4.057805,9.337526,66.69648,0.2013785,4.915113,2.84214,5,6.102687
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,4.973606,4.973606,4.973606,0,1.522794,4.973606,77.68822,0,0,0,3.863906,0,0,0,0,4.914709,6.202036,3.863906,0,3.863906,13.00315,92.87945,0.2038276,5.470967,3.091125,5,10.06594
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.07672433,0.07672433,0,0,0,0.07672433,6024.15,3.490424,0,0,4.621989,0.08076245,0.07672433,0,0,1.050803,9.679552,1.050803,0,1.050803,14.00003,100,0.2015913,0.08439676,3.697591,0,14.30154
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,3.89133,3.89133,1.25,0,0.50625,3.89133,121.2525,1.937987,0,0,4.718334,2.780347,2.64133,0,0,0,10.62527,0,0,0,14.00003,100,0.2015913,4.280463,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,3.038331,3.038331,0,-1,0,3.038331,140.3224,1.065216,0,0.01216437,4.26346,3.198243,3.038331,0,0,0,10.62527,0,0,0,14.00003,100,0.2015913,3.342164,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.001554,2.001554,0,0,0,2.001554,161.339,1.122388,0,0,3.229286,2.106899,2.001554,0,0,0,10.62527,0,0,0,14.00003,100,0.2015913,2.201709,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,3.663082,3.663082,1.656917,0,0.6173385,3.663082,57.6496,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.2015913,4.02939,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.392834,2.392834,0,0,0,2.392834,44.58914,0,0,0,1.066944,2.518773,2.392834,0,0,0,10.62527,0,1.451829,-1.451829,12.46967,89.06886,0.2015913,2.632118,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.378907,3.378907,5,0,1.53,3.378907,0,0,0,0,0,0,0,1.621093,1.540039,1.613143,9.173446,1.540039,0,1.540039,13.93068,99.50462,0.203454,3.716797,0,5,9.173446
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,6.553938,3.33,0,-1,0,3.33,0,0,3.223938,3.879332,0,3.505263,3.33,0,0,0.07310438,10.55948,0,3.505263,-3.505263,10.2358,73.11273,0.203454,7.209332,0,0,10.55948
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,5.690334,3.33,0,-1,0,3.33,0,0,2.360334,2.929368,0,3.505263,3.33,0,0,3.967841,7.054217,0,3.505263,-3.505263,6.540932,46.72084,0.203454,6.259368,0,0,7.054217
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.266846,3.266846,0,-1,0,3.266846,0,0,4.440892E-16,0.2635304,0,3.438785,3.266846,0,0,7.862578,3.548954,0,3.438785,-3.438785,2.916134,20.82948,0.203454,3.59353,0,0,3.548954
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.9812272,0.1046604,0,-1,0,0.1046604,0,0,0.8765668,0.9746895,0,0.1101688,0.1046604,0,0,11.68345,0.1101688,0,0.1101688,-0.1101688,2.800006,20,0.203454,1.07935,0,0,0.1101688
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203454,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.679046,0,0,-1,0,0,0,0,0.679046,0.7469506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203454,0.7469506,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.7480573,0,0,-1,0,0,0,0,0.7480573,0.822863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203454,0.822863,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.841333,0,0,-1,0,0,0,0,0.841333,0.9254663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203454,0.9254663,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.8631323,0,0,-1,0,0,0,0,0.8631323,0.9494455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203454,0.9494455,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.090485,0,0,-1,0,0,0,0,1.090485,1.199533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203454,1.199533,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203454,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.8659233,0.8659233,4.371186,0,1.358334,0.8659233,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2061293,0.9525157,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,3.208599,3.208599,5,0,1.53,3.208599,19.831,0,0,0,0.6362973,0,0,1.791401,1.701831,8.475861,2.997,2.338128,0,2.338128,8.177264,58.40891,0.2085063,3.529459,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,2.84481,2.84481,5,0,1.53,2.84481,56.04021,0,0,0,1.594237,0,0,2.15519,2.047431,6.137732,5.101315,3.641668,0,3.641668,11.63205,83.08594,0.2118248,3.129291,1.27539,5,6.695553
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,3.232402,3.232402,0,-1,0,3.232402,80.70901,0,0,0.2256421,2.60884,3.402528,3.232402,0,0,2.496063,8.378817,0,0.7936887,-0.7936887,10.79543,77.11008,0.2118248,3.555642,2.087072,0,10.98766
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.8219428,0.8219428,0,0,0,0.8219428,498.0232,0,0,0,4.093465,0.8652029,0.8219428,0,0,3.37794,7.585128,3.228263,0,3.228263,13.85803,98.98574,0.2056,0.9041371,3.274772,0,11.67859
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.218643,1.218643,0,0,0,1.218643,362.1367,2.980695,0,0,4.413154,1.282782,1.218643,0,0,0.1496772,10.49056,0.1496772,0,0.1496772,14.00003,100,0.2053202,1.340507,3.530523,0,14.90372
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,5.01697,5.01697,1.68697,0,0.6255428,5.01697,102.7464,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2053202,5.518667,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.668126,1.668126,0,0,0,1.668126,313.1541,3.467883,0,0,5.223805,1.755922,1.668126,0,0,0,10.62527,0,0,0,14.00003,100,0.2053202,1.834939,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.41677,1.41677,0,-1,0,1.41677,312.9079,2.941849,0,0,4.433187,1.491337,1.41677,0,0,0,10.62527,0,0,0,14.00003,100,0.2053202,1.558447,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,4.70782,4.70782,1.387322,0,0.5437389,4.70782,74.24373,0,8.881784E-16,0,3.495261,3.495261,3.320498,0,0,0,10.62527,0,0,0,14.00003,100,0.2053202,5.178602,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,4.480814,4.480814,2.279392,0,0.7872739,4.480814,51.71575,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2053202,4.928895,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.124722,1.124722,0,0,0,1.124722,102.1292,2.220446E-16,0,0,1.148669,1.183917,1.124722,0,0,0,10.62527,0,0.03524794,-0.03524794,13.96287,99.73461,0.2053202,1.237194,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,7.713711,7.713711,5,0,1.53,7.713711,0,0,8.881784E-16,0.1550824,0,2.856538,2.713711,0,0,0.03916437,10.59003,0,2.856538,-2.856538,10.95182,78.22711,0.2053202,8.485083,0,5,10.59003
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,8.777499,3.33,0,-1,0,3.33,0,0,5.447499,6.325249,0,3.505263,3.33,0,0,3.213096,7.733488,0,3.505263,-3.505263,7.256946,51.83522,0.2053202,9.65525,0,0,7.733488
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,7.534729,3.33,0,-1,0,3.33,0,0,4.204729,4.958201,0,3.505263,3.33,0,0,7.107832,4.228225,0,3.505263,-3.505263,3.562074,25.44334,0.2053202,8.288201,0,0,4.228225
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00257,0.7229618,0,0,0,3.562074,25.44334,0.2053202,0,0,0,0.7229618
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.793408,0.6868137,0,-1,0,0.6868137,0,0,0.1065943,0.1859351,0,0.7229618,0.6868137,0,0,11.00257,0.7229618,0,0.7229618,-0.7229618,2.800006,20,0.2053202,0.8727487,0,0,0.7229618
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.5550371,0,0,-1,0,0,0,0,0.5550371,0.6105409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053202,0.6105409,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053202,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053202,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.3513168,0,0,-1,0,0,0,0,0.3513168,0.3864485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053202,0.3864485,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.4935422,0,0,-1,0,0,0,0,0.4935422,0.5428964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053202,0.5428964,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2418019,0,0,-1,0,0,0,0,0.2418019,0.2659821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2053202,0.2659821,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.435193,0.435193,3.940456,0,1.240744,0.435193,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2064884,0.4787123,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.4350536,0.4350536,3.940317,0,1.240706,0.4350536,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2075894,0.4785589,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.2060675,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.052698,2.052698,0,0,0,2.052698,92.77139,0,0,0,1.904317,2.160735,2.052698,0,0,0.9644284,9.757289,0,0.2564184,-0.2564184,12.8148,91.53412,0.2060675,2.257968,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.286819,1.286819,0,-1,0,1.286819,230.2561,0.359096,0,0,2.96298,1.354547,1.286819,0,0,1.249338,9.50087,1.249338,0,1.249338,14.00003,100,0.2039589,1.415501,2.370384,0,12.46385
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,3.226894,3.226894,1.25,0,0.50625,3.226894,132.0392,2.179825,0,0,4.260766,2.080941,1.976894,0,0,0,10.62527,0,0,0,14.00003,100,0.2039589,3.549583,3.408613,5,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,5.643952,5.643952,2.313952,0,0.7967089,5.643952,81.36334,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2039589,6.208347,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039589,0,3.565305,0,15.08191
