Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,3.014776,3.014776,0,0,0,3.014776,131.7329,0.7980029,0,0,3.971451,3.173448,3.014776,0,0,0,10.62527,0,0,0,14.00003,100,0.2039589,3.316253,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.745868,1.745868,0,-1,0,1.745868,211.8551,1.860956,0,0,3.698712,1.837756,1.745868,0,0,0,10.62527,0,0,0,14.00003,100,0.2039589,1.920455,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.992013,2.992013,0,0,0,2.992013,99.11065,0,0,0,2.965404,3.149488,2.992013,0,0,0,10.62527,0,0.1840838,-0.1840838,13.80599,98.61399,0.2039589,3.291215,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.021865,0,0,2.226403,0,0,0,0,0.2045375,10.44119,0.2045375,0,0.2045375,14.00003,100,0.2036178,0,1.781122,0,12.66759
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.282534,2.282534,0,0,0,2.282534,54.32063,0,0,0,1.239887,2.402668,2.282534,0,0,0,10.62527,0,1.162781,-1.162781,12.77435,91.24517,0.2036178,2.510788,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,3.901294,3.901294,5,0,1.53,3.901294,0,0,0,0,0,0,0,1.098706,1.04377,1.291979,9.462494,1.04377,0,1.04377,13.76456,98.31807,0.2045967,4.291424,0,5,9.462494
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,6.590747,3.33,0,-1,0,3.33,0,0,3.260747,3.919822,0,3.505263,3.33,0,0,0.2482083,10.40189,0,3.505263,-3.505263,10.06968,71.92618,0.2045967,7.249822,0,0,10.40189
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.142945,6.896624,0,0,0,10.06968,71.92618,0.2045967,0,0,0,6.896624
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,6.264868,3.33,0,-1,0,3.33,0,0,2.934868,3.561355,0,3.505263,3.33,0,0,4.142945,6.896624,0,3.505263,-3.505263,6.374814,45.53429,0.2045967,6.891355,0,0,6.896624
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.344307,0.344307,0,-1,0,0.344307,0,0,5.551115E-17,0,0,0.3624284,0.344307,0,0,8.037682,3.391361,0,0.3624284,-0.3624284,5.99278,42.80549,0.2045967,0.3787377,0,0,3.391361
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.44038,3.028932,0,0,0,5.99278,42.80549,0.2045967,0,0,0,3.028932
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.44038,3.028932,0,0,0,5.99278,42.80549,0.2045967,0,0,0,3.028932
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.328621,1.328621,0,-1,0,1.328621,0,0,0,0,0,1.398549,1.328621,0,0,8.44038,3.028932,0,1.398549,-1.398549,4.51858,32.27551,0.2045967,1.461484,0,0,3.028932
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.92275,0.92275,0,-1,0,0.92275,0,0,1.110223E-16,0,0,0.9713158,0.92275,0,0,9.994324,1.630383,0,0.9713158,-0.9713158,3.494724,24.96226,0.2045967,1.015025,0,0,1.630383
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.3390875,0.3390875,0,-1,0,0.3390875,0,0,5.551115E-17,0,0,0.3569342,0.3390875,0,0,11.07356,0.6590674,0,0.3569342,-0.3569342,3.118482,22.27483,0.2045967,0.3729962,0,0,0.6590674
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47016,0.3021332,0,0,0,3.118482,22.27483,0.2045967,0,0,0,0.3021332
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.102048,1.102048,4.607311,0,1.422796,1.102048,0,0,0,0,0,0,0,3.505263,3.33,11.47016,0.3021332,3.33,0,3.33,6.277597,44.83989,0.2072577,1.212253,0,5,0.3021332
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.548716,1.548716,5,0,1.53,1.548716,0,0,0,0,0,0,0,3.451283,3.278719,8.140157,3.299133,3.278719,0,3.278719,9.388063,67.05746,0.2100845,1.703588,0,5,3.299133
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,4.861437,6.24998,3.519535,0,3.519535,12.72699,90.90687,0.2096702,0,0.1516276,5,6.439515
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.0957066,0.0957066,0,0,0,0.0957066,1477.824,0,0,0,1.414376,0.1007438,0.0957066,0,0,1.341903,9.417562,1.313632,0,1.313632,13.97321,99.80843,0.2076267,0.1052773,1.1315,0,10.83194
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,3.560079,3.33,0,-1,0,3.33,76.52342,0,0.230079,0.5860869,2.54823,3.505263,3.33,0,0,0.02827105,10.59983,0,0.9570331,-0.9570331,12.96441,92.60271,0.2076267,3.916087,2.038584,0,13.14806
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,1.586407,0,0,2.678048,0,0,0,0,1.091641,9.642797,1.091641,0,1.091641,14.00003,100,0.2059586,0,2.142438,0,12.32085
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.121933,2.121933,0,0,0,2.121933,159.7034,1.155186,0,0,3.3888,2.233614,2.121933,0,0,0,10.62527,0,0,0,14.00003,100,0.2059586,2.334127,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.662168,0.662168,0,0,0,0.662168,525.1452,2.780324,0,0,3.477343,0.6970189,0.662168,0,0,0,10.62527,0,0,0,14.00003,100,0.2059586,0.7283847,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,2.722985,2.722985,0,0,0,2.722985,62.1226,0,0,0,1.691589,2.8663,2.722985,0,0,0,10.62527,0,1.174711,-1.174711,12.76177,91.15535,0.2059586,2.995283,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.930992,2.930992,0,-1,0,2.930992,51.95131,0,4.440892E-16,0,1.522689,3.085255,2.930992,0,0,1.305234,9.450563,0,1.562566,-1.562566,11.11469,79.39045,0.2059586,3.224091,1.218151,0,10.97325
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.486828,1.486828,0,0,0,1.486828,95.12395,0,2.220446E-16,0,1.41433,1.565082,1.486828,0,0,3.041419,7.887997,0,0.1507526,-0.1507526,10.95578,78.25539,0.2059586,1.635511,1.131464,0,9.302327
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.8932945,0.8932945,0,0,0,0.8932945,97.26938,0,0,0,0.8689019,0.9403099,0.8932945,0,0,3.208922,7.737245,0,0.071408,-0.071408,10.88051,77.71775,0.2059586,0.9826239,0.6951215,0,8.606147
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,3.057318,3.057318,5,0,1.53,3.057318,20.18901,0,0,0,0.617242,0,0,1.942682,1.845548,3.288264,7.665837,2.46279,0,2.46279,13.21692,94.40635,0.2078374,3.36305,0.4937936,5,8.283078
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,5.711827,5.711827,5,0,1.53,5.711827,0,0,0,0,0,0.7492915,0.711827,0,0,0.8254738,9.882348,0,0.7492915,-0.7492915,12.42709,88.76476,0.2078374,6.28301,0,5,9.882348
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,4.731184,3.33,0,-1,0,3.33,0,0,1.401184,1.874302,0,3.505263,3.33,0,0,1.65802,9.133057,0,3.505263,-3.505263,8.732221,62.37288,0.2078374,5.204302,0,0,9.133057
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,4.854057,3.33,0,-1,0,3.33,0,0,1.524057,2.009463,0,3.505263,3.33,0,0,5.552757,5.627793,0,3.505263,-3.505263,5.037349,35.98099,0.2078374,5.339463,0,0,5.627793
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.447494,2.12253,0,0,0,5.037349,35.98099,0.2078374,0,0,0,2.12253
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1064006,0.1064006,0,-1,0,0.1064006,0,0,1.387779E-17,0,0,0.1120006,0.1064006,0,0,9.447494,2.12253,0,0.1120006,-0.1120006,4.91929,35.13771,0.2078374,0.1170406,0,0,2.12253
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.6825058,0.6825058,0,-1,0,0.6825058,0,0,1.110223E-16,0,0,0.7184272,0.6825058,0,0,9.571939,2.010529,0,0.7184272,-0.7184272,4.162001,29.72852,0.2078374,0.7507564,0,0,2.010529
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.4132367,0.4132367,0,-1,0,0.4132367,0,0,5.551115E-17,0,0,0.434986,0.4132367,0,0,10.37019,1.292102,0,0.434986,-0.434986,3.703485,26.45341,0.2078374,0.4545604,0,0,1.292102
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.4042012,0.4042012,0,-1,0,0.4042012,0,0,5.551115E-17,0,0,0.425475,0.4042012,0,0,10.85351,0.857116,0,0.425475,-0.425475,3.254995,23.24992,0.2078374,0.4446214,0,0,0.857116
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.5351402,0.410059,0,-1,0,0.410059,0,0,0.1250811,0.1785952,0,0.4316411,0.410059,0,0,11.32626,0.4316411,0,0.4316411,-0.4316411,2.800006,20,0.2078374,0.5886542,0,0,0.4316411
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.3472727,0,0,-1,0,0,0,0,0.3472727,0.3819999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078374,0.3819999,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.7676838,0,0,-1,0,0,0,0,0.7676838,0.8444522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078374,0.8444522,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2078374,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.9869097,0.9869097,4.492173,0,1.391363,0.9869097,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2098941,1.085601,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.8426698,0.8426698,4.347933,0,1.351986,0.8426698,56.2762,4.440892E-16,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.2108648,0.9269367,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.3471364,0.3471364,3.8524,0,1.216705,0.3471364,314.7524,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.2099096,0.38185,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,3.292211,3.292211,0,-1,0,3.292211,83.01994,0,0,0.2914317,2.733191,3.465485,3.292211,0,0,0.2490175,10.40116,0,0.7322938,-0.7322938,12.99188,92.79898,0.2099096,3.621432,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,2.041994,0,0,3.104671,0,0,0,0,1.062677,9.668864,1.062677,0,1.062677,14.00003,100,0.208432,0,2.483737,0,12.77354
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.663424,2.663424,0,0,0,2.663424,88.52074,0,4.440892E-16,0,2.357683,2.803604,2.663424,0,0,0,10.62527,0,0.4459217,-0.4459217,13.52999,96.64256,0.208432,2.929767,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,4.31069,4.31069,3.118644,0,1.01639,4.31069,40.60263,1.665335E-16,0,0,1.750254,1.254785,1.192046,0,0,0.4954685,10.17935,0.4954685,0,0.4954685,14.00003,100,0.2086928,4.741759,1.400203,5,11.92961
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,6.958128,6.958128,4.578817,0,1.415017,6.958128,35.99441,8.881784E-16,0,0,2.504537,2.504537,2.37931,0,0,0,10.62527,0,0,0,14.00003,100,0.2086928,7.653941,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.948995,1.948995,0,-1,0,1.948995,61.63807,0,0,0,1.201323,2.051574,1.948995,0,0,0,10.62527,0,0.8502509,-0.8502509,13.10378,93.59827,0.2086928,2.143895,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,4.161015,4.161015,4.202895,0,1.31239,4.161015,21.64468,0,0,0,0.9006382,0,0,0.04188083,0.03978679,0.9447232,9.775023,0.9404249,0,0.9404249,13.99595,99.97087,0.2091914,4.577116,0.7205105,5,10.67566
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.390176,1.390176,0,0,0,1.390176,31.43239,0,0,0,0.4369654,1.463343,1.390176,0,0,0.004298295,10.62141,0,1.026377,-1.026377,12.91405,92.24306,0.2091914,1.529193,0.3495723,0,11.05837
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,1.144718,9.595029,0.3090778,0,0.3090778,13.20727,94.33746,0.208768,0,0.2472622,0,9.904106
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.624391,2.624391,0,0,0,2.624391,0,0,0,0,0,2.762517,2.624391,0,0,0.8356398,9.873199,0,2.762517,-2.762517,10.29532,73.53786,0.208768,2.88683,0,0,9.873199
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,7.357862,3.33,0,-1,0,3.33,0,0,4.027862,4.763648,0,3.505263,3.33,0,0,3.905103,7.110682,0,3.505263,-3.505263,6.600451,47.14598,0.208768,8.093648,0,0,7.110682
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,5.224219,3.33,0,-1,0,3.33,0,0,1.894219,2.416641,0,3.505263,3.33,0,0,7.799839,3.605418,0,3.505263,-3.505263,2.905579,20.75409,0.208768,5.746641,0,0,3.605418
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,4.083848,0.09514754,0,-1,0,0.09514754,0,0,3.988701,4.397086,0,0.1001553,0.09514754,0,0,11.69458,0.1001553,0,0.1001553,-0.1001553,2.800006,20,0.208768,4.492233,0,0,0.1001553
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.7525766,0,0,-1,0,0,0,0,0.7525766,0.8278344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208768,0.8278344,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2505381,0,0,-1,0,0,0,0,0.2505381,0.2755919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208768,0.2755919,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208768,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2342831,0,0,-1,0,0,0,0,0.2342831,0.2577114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208768,0.2577114,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.223478,0,0,-1,0,0,0,0,1.223478,1.345826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208768,1.345826,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.4791939,0,0,-1,0,0,0,0,0.4791939,0.5271133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208768,0.5271133,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1989445,0,0,-1,0,0,0,0,0.1989445,0.218839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208768,0.218839,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208768,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.538654,1.538654,5,0,1.53,1.538654,0,0,0,0,0,0,0,3.461346,3.288279,11.80586,0,3.288279,0,3.288279,5.919541,42.28235,0.2110979,1.692519,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.4314353,0.4314353,3.936698,0,1.239719,0.4314353,194.7516,4.440892E-16,0,0,0.8402271,0,0,3.505263,3.33,8.517582,2.959451,4.170227,0,4.170227,9.875766,70.54104,0.2106898,0.4745788,0.6721817,5,3.799678
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,3.092912,3.092912,5,0,1.53,3.092912,54.17512,0,0,0,1.675589,0,0,1.907088,1.811733,4.347354,6.712655,3.487322,0,3.487322,13.18413,94.17216,0.2126855,3.402204,1.340471,5,8.388245
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,1.565598,0,0,2.425631,0,0,0,0,0.8600322,9.851245,0.8600322,0,0.8600322,14.00003,100,0.2115736,0,1.940504,0,12.27688
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.976876,1.976876,0,0,0,1.976876,164.4929,1.170898,0,0,3.25182,2.080923,1.976876,0,0,0,10.62527,0,0,0,14.00003,100,0.2115736,2.174564,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2358907,0.2358907,0,0,0,0.2358907,1915.625,4.270474,0,0,4.51878,0.248306,0.2358907,0,0,0,10.62527,0,0,0,14.00003,100,0.2115736,0.2594797,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115736,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115736,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.641936,1.641936,0,-1,0,1.641936,232.2155,2.084477,0,0,3.812831,1.728354,1.641936,0,0,0,10.62527,0,0,0,14.00003,100,0.2115736,1.80613,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115736,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115736,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,4.88804,4.88804,4.207278,0,1.313587,4.88804,14.6601,0,0,0,0.7165918,0.7165918,0.6807622,0,0,0,10.62527,0,0,0,14.00003,100,0.2115736,5.376844,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.675349,2.675349,0,0,0,2.675349,0,0,0,0,0,2.816157,2.675349,0,0,0,10.62527,0,2.816157,-2.816157,11.03154,78.79654,0.2115736,2.942884,0,0,10.62527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,5.371999,3.33,0,-1,0,3.33,0,0,2.041999,2.579199,0,3.505263,3.33,0,0,3.129063,7.809117,0,3.505263,-3.505263,7.336666,52.40465,0.2115736,5.909199,0,0,7.809117
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,3.333388,3.33,0,-1,0,3.33,0,0,0.00338795,0.3367268,0,3.505263,3.33,0,0,7.0238,4.303854,0,3.505263,-3.505263,3.641794,26.01276,0.2115736,3.666727,0,0,4.303854
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.6949,0.7586614,0,-1,0,0.7586614,0,0,2.936239,3.305729,0,0.7985909,0.7586614,0,0,10.91854,0.7985909,0,0.7985909,-0.7985909,2.800006,20,0.2115736,4.06439,0,0,0.7985909
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.09852976,0,0,-1,0,0,0,0,0.09852976,0.1083827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115736,0.1083827,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.8653216,0,0,-1,0,0,0,0,0.8653216,0.9518538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115736,0.9518538,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.3155,0,0,-1,0,0,0,0,1.3155,1.44705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115736,1.44705,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.4910485,0,0,-1,0,0,0,0,0.4910485,0.5401533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115736,0.5401533,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.4388031,0,0,-1,0,0,0,0,0.4388031,0.4826834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115736,0.4826834,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2305973,0,0,-1,0,0,0,0,0.2305973,0.253657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115736,0.253657,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.8493746,0,0,-1,0,0,0,0,0.8493746,0.934312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115736,0.934312,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02121997,0.02121997,3.526483,0,1.12773,0.02121997,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2114901,0.02334197,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.211576,1.211576,4.716839,0,1.452697,1.211576,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2135194,1.332733,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,3.619478,3.619478,5,0,1.53,3.619478,12.23369,-2.220446E-16,0,0,0.4427957,0,0,1.380522,1.311496,5.14586,5.994,1.754292,0,1.754292,10.7825,77.01773,0.2145128,3.981426,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,4.081885,4.081885,5,0,1.53,4.081885,44.14223,0,0,0,1.801835,0,0,0.9181152,0.8722094,3.391569,7.572862,2.674044,0,2.674044,13.31932,95.13784,0.215789,4.490073,1.441468,5,9.374698
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.413,1.413,0,-1,0,1.413,170.8841,0.2096998,0,0,2.414593,1.487369,1.413,0,0,0.7175244,9.979503,0.7175244,0,0.7175244,14.00003,100,0.2149109,1.554301,1.931674,0,12.3941
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2314277,0.2314277,0,0,0,0.2314277,858.7774,1.743841,0,0,1.987449,0.2436081,0.2314277,0,0,0,10.62527,0,0,0,14.00003,100,0.2149109,0.2545705,1.589959,0,12.61272
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149109,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149109,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.982881,1.982881,0,0,0,1.982881,182.5596,1.532696,0,0,3.619939,2.087243,1.982881,0,0,0,10.62527,0,0,0,14.00003,100,0.2149109,2.181169,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.761179,1.761179,0,-1,0,1.761179,173.7708,1.206542,0,0,3.060415,1.853872,1.761179,0,0,0,10.62527,0,0,0,14.00003,100,0.2149109,1.937297,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.76087,1.76087,0,0,0,1.76087,107.6272,0.04162703,0,0,1.895175,1.853548,1.76087,0,0,0,10.62527,0,0,0,14.00003,100,0.2149109,1.936957,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149109,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,2.723772,2.723772,0,0,0,2.723772,24.61245,0,4.440892E-16,0,0.6703871,2.867129,2.723772,0,0,0,10.62527,0,2.196742,-2.196742,11.68446,83.46026,0.2149109,2.996149,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.253037,3.253037,5,0,1.53,3.253037,0,0,0,0,0,0,0,1.746963,1.659615,2.440824,8.428533,1.659615,0,1.659615,13.25891,94.7063,0.2158843,3.578341,0,5,8.428533
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7812092,9.922186,0,0,0,13.25891,94.7063,0.2158843,0,0,0,9.922186
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,7.796531,3.33,0,-1,0,3.33,0,0,4.466531,5.246184,0,3.505263,3.33,0,0,0.7812092,9.922186,0,3.505263,-3.505263,9.564036,68.31441,0.2158843,8.576184,0,0,9.922186
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,8.736197,3.33,0,-1,0,3.33,0,0,5.406198,6.279818,0,3.505263,3.33,0,0,4.675946,6.416923,0,3.505263,-3.505263,5.869164,41.92252,0.2158843,9.609818,0,0,6.416923
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.108016,1.108016,0,-1,0,1.108016,0,0,0,0,0,1.166333,1.108016,0,0,8.570683,2.91166,0,1.166333,-1.166333,4.639741,33.14095,0.2158843,1.218818,0,0,2.91166
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.866609,1.745327,0,0,0,4.639741,33.14095,0.2158843,0,0,0,1.745327
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1505054,0.1505054,0,-1,0,0.1505054,0,0,0,0,0,0.1584268,0.1505054,0,0,9.866609,1.745327,0,0.1584268,-0.1584268,4.472745,31.94811,0.2158843,0.165556,0,0,1.745327
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.140969,1.140969,0,-1,0,1.140969,0,0,2.220446E-16,0,0,1.20102,1.140969,0,0,10.04264,1.5869,0,1.20102,-1.20102,3.206759,22.90537,0.2158843,1.255066,0,0,1.5869
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.3581556,0.3581556,0,-1,0,0.3581556,0,0,5.551115E-17,0.02738518,0,0.3770059,0.3581556,0,0,11.3771,0.38588,0,0.3770059,-0.3770059,2.80936,20.06681,0.2158843,0.3939711,0,0,0.38588
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.8577603,0.008430384,0,-1,0,0.008430384,0,0,0.8493299,0.9351059,0,0.008874089,0.008430384,0,0,11.796,0.008874089,0,0.008874089,-0.008874089,2.800006,20,0.2158843,0.9435363,0,0,0.008874089
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.136656,0,0,-1,0,0,0,0,1.136656,1.250322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158843,1.250322,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.5971509,0.5971509,4.102414,0,1.284959,0.5971509,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166914,0.6568659,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.7467035,0.7467035,4.251966,0,1.325787,0.7467035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2177151,0.8213738,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.2164081,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,3.941726,3.941726,2.58316,0,0.8702028,3.941726,58.34222,0,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.216737,4.335899,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.5001297,0.5001297,0,-1,0,0.5001297,641.6484,2.682622,0,0,3.209074,0.5264523,0.5001297,0,0,0,10.62527,0,0,0,14.00003,100,0.216737,0.5501427,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,3.803193,3.803193,1.25,0,0.50625,3.803193,98.63636,1.063759,0,0,3.751331,2.687571,2.553193,0,0,0,10.62527,0,0,0,14.00003,100,0.216737,4.183512,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.3617505,0.3617505,0,0,0,0.3617505,1258.366,4.171357,0,0,4.552146,0.38079,0.3617505,0,0,0,10.62527,0,0,0,14.00003,100,0.216737,0.3979256,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.439956,2.439956,0,0,0,2.439956,169.2967,1.56239,0,0,4.130765,2.568375,2.439956,0,0,0,10.62527,0,0,0,14.00003,100,0.216737,2.683952,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216737,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.474015,1.474015,0,-1,0,1.474015,271.8683,2.455786,0,0,4.00738,1.551595,1.474015,0,0,0,10.62527,0,0,0,14.00003,100,0.216737,1.621417,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,3.648913,3.648913,1.25,0,0.50625,3.648913,71.19594,0.07270644,0,0,2.597878,2.525171,2.398913,0,0,0,10.62527,0,0,0,14.00003,100,0.216737,4.013804,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.6956846,0.6956846,0,0,0,0.6956846,324.3364,1.524059,0,0,2.256358,0.7322996,0.6956846,0,0,0,10.62527,0,0,0,14.00003,100,0.216737,0.7652531,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,4.304163,4.304163,3.226404,0,1.045808,4.304163,26.35781,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.216737,4.734579,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,3.634379,3.634379,3.634379,0,1.157186,3.634379,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216737,3.997817,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,7.426647,3.33,0,-1,0,3.33,0,0,4.096647,4.839312,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.216737,8.169312,0,0,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,5.353011,3.33,0,-1,0,3.33,0,0,2.023011,2.558312,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.216737,5.888312,0,0,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.150546,2.150546,0,-1,0,2.150546,0,0,0,0,0,2.263733,2.150546,0,0,7.789474,3.614748,0,2.263733,-2.263733,4.224101,30.17209,0.216737,2.365601,0,0,3.614748
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.3072177,0.3072177,0,-1,0,0.3072177,0,0,5.551115E-17,0,0,0.323387,0.3072177,0,0,10.30473,1.351015,0,0.323387,-0.323387,3.883221,27.73724,0.216737,0.3379394,0,0,1.351015
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.6839907,0.6839907,0,-1,0,0.6839907,0,0,0,0,0,0.7199903,0.6839907,0,0,10.66405,1.027628,0,0.7199903,-0.7199903,3.124285,22.31627,0.216737,0.7523898,0,0,1.027628
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.544342,0.2922561,0,-1,0,0.2922561,0,0,0.2520859,0.3065201,0,0.307638,0.2922561,0,0,11.46404,0.307638,0,0.307638,-0.307638,2.800006,20,0.216737,0.5987762,0,0,0.307638
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.6398029,0,0,-1,0,0,0,0,0.6398029,0.7037832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216737,0.7037832,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216737,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216737,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.114317,0,0,-1,0,0,0,0,1.114317,1.225749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216737,1.225749,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.3549185,0.3549185,3.860182,0,1.21883,0.3549185,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170995,0.3904104,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2169018,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.100847,2.100847,5,0,1.53,2.100847,30.38487,0,0,0,0.6383397,0,0,2.899153,2.754195,5.14586,5.994,3.392535,0,3.392535,12.33668,88.11895,0.2185407,2.310932,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,1.753325,9.047281,1.628857,0,1.628857,13.88195,99.15656,0.2167738,0,1.303085,0,10.67614
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.387003,1.387003,0,-1,0,1.387003,117.8699,0.05038696,0,0,1.634858,1.460003,1.387003,0,0,0.1244686,10.51325,0.1244686,0,0.1244686,14.00003,100,0.2166399,1.525703,1.307887,0,12.14811
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.1692,1.1692,0,0,0,1.1692,132.8182,0.3221731,0,0,1.552909,1.230736,1.1692,0,0,0,10.62527,0,0,0,14.00003,100,0.2166399,1.286119,1.242328,0,12.17818
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.999635,0,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166399,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.39209,1.39209,0,0,0,1.39209,231.5983,1.7587,0,0,3.224057,1.465358,1.39209,0,0,0,10.62527,0,0,0,14.00003,100,0.2166399,1.531299,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166399,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.7943613,0.7943613,0,-1,0,0.7943613,75.13133,0,0,0,0.5968142,0.8361698,0.7943613,0,0,0,10.62527,0,0.2393556,-0.2393556,13.74773,98.19784,0.2166399,0.8737974,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.5617302,0,0,0.8276808,0,0,0,0,0.2659506,10.38592,0.2659506,0,0.2659506,14.00003,100,0.2163545,0,0.6621447,0,11.2136
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163545,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.037305,2.037305,0,0,0,2.037305,18.53123,0,0,0,0.3775377,2.144532,2.037305,0,0,0,10.62527,0,1.766994,-1.766994,12.13745,86.69592,0.2163545,2.241036,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.677924,2.677924,0,0,0,2.677924,0,0,0,0,0,2.818868,2.677924,0,0,1.963327,8.85828,0,2.818868,-2.818868,9.166105,65.47205,0.2163545,2.945717,0,0,8.85828
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,4.214248,3.33,0,-1,0,3.33,0,0,0.8842478,1.305673,0,3.505263,3.33,0,0,5.095402,6.039412,0,3.505263,-3.505263,5.471233,39.08016,0.2163545,4.635673,0,0,6.039412
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.531237,2.407442,0,-1,0,2.407442,0,0,0.1237947,0.3769184,0,2.534149,2.407442,0,0,8.990139,2.534149,0,2.534149,-2.534149,2.800006,20,0.2163545,2.78436,0,0,2.534149
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163545,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1951901,0,0,-1,0,0,0,0,0.1951901,0.2147091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163545,0.2147091,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163545,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.3856378,0,0,-1,0,0,0,0,0.3856378,0.4242016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163545,0.4242016,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.5371357,0,0,-1,0,0,0,0,0.5371357,0.5908492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163545,0.5908492,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163545,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2303685,0,0,-1,0,0,0,0,0.2303685,0.2534053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163545,0.2534053,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.4248294,0,0,-1,0,0,0,0,0.4248294,0.4673123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163545,0.4673123,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163545,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.3520295,0.3520295,3.857293,0,1.218041,0.3520295,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166977,0.3872324,0,5,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2297817,0.2297817,3.735045,0,1.184667,0.2297817,367.3534,0,0,0,0.8441109,0,0,3.505263,3.33,8.475861,2.997,4.174111,0,4.174111,9.91903,70.85007,0.2159778,0.2527599,0.6752887,5,3.841111
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,4.023451,4.023451,5,0,1.53,4.023451,51.51841,0,0,0,2.072818,0,0,0.9765488,0.9277214,4.301749,6.7537,3.000539,0,3.000539,12.76559,91.18262,0.2171338,4.425797,1.658254,5,8.826518
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,3.808028,3.33,0,-1,0,3.33,99.3488,0,0.4780284,0.8588312,3.308315,3.505263,3.33,0,0,1.30121,9.454185,0,0.196948,-0.196948,12.55799,89.69975,0.2171338,4.188831,2.646652,0,12.7625
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,2.5381,0,0,4.058142,0,0,0,0,1.520041,9.257237,1.520041,0,1.520041,14.00003,100,0.2155906,0,3.246513,0,13.31538
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,3.087948,3.087948,1.25,0,0.50625,3.087948,155.0496,2.85317,0,0,4.787853,1.934682,1.837948,0,0,0,10.62527,0,0,0,14.00003,100,0.2155906,3.396743,3.830282,5,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155906,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.516364,1.516364,0,0,0,1.516364,279.0919,2.635876,0,0,4.232049,1.596172,1.516364,0,0,0,10.62527,0,0,0,14.00003,100,0.2155906,1.668,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.2959109,0.2959109,0,-1,0,0.2959109,1581.582,4.368589,0,0,4.680074,0.3114851,0.2959109,0,0,0,10.62527,0,0,0,14.00003,100,0.2155906,0.325502,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,3.229865,3.229865,1.25,0,0.50625,3.229865,112.8249,1.560022,0,0,3.64409,2.084069,1.979865,0,0,0,10.62527,0,0,0,14.00003,100,0.2155906,3.552852,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.8179178,0.8179178,0,0,0,0.8179178,334.1833,1.872379,0,0,2.733345,0.860966,0.8179178,0,0,0,10.62527,0,0,0,14.00003,100,0.2155906,0.8997095,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,4.689028,4.689028,3.44013,0,1.104155,4.689028,28.0363,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.2155906,5.157931,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.29939,3.29939,3.29939,0,1.065733,3.29939,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155906,3.629329,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,3.855345,3.33,0,-1,0,3.33,0,0,0.5253455,0.91088,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2155906,4.24088,0,0,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.542358,3.33,0,-1,0,3.33,0,0,0.2123581,0.5665938,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2155906,3.896594,0,0,7.120011
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1625996,0.1625996,0,-1,0,0.1625996,0,0,2.775558E-17,0,0,0.1711574,0.1625996,0,0,7.789474,3.614748,0,0.1711574,-0.1711574,6.429869,45.92754,0.2155906,0.1788595,0,0,3.614748
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.4105185,0.4105185,0,-1,0,0.4105185,0,0,5.551115E-17,0,0,0.4321248,0.4105185,0,0,7.979649,3.44359,0,0.4321248,-0.4321248,5.974369,42.67398,0.2155906,0.4515704,0,0,3.44359
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.459787,3.011466,0,0,0,5.974369,42.67398,0.2155906,0,0,0,3.011466
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.8906158,0.8906158,0,-1,0,0.8906158,0,0,1.110223E-16,0,0,0.9374903,0.8906158,0,0,8.459787,3.011466,0,0.9374903,-0.9374903,4.986167,35.61541,0.2155906,0.9796774,0,0,3.011466
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.850183,0.850183,0,-1,0,0.850183,0,0,1.110223E-16,0,0,0.8949295,0.850183,0,0,9.501443,2.073975,0,0.8949295,-0.8949295,4.042829,28.87729,0.2155906,0.9352013,0,0,2.073975
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.02465,1.02465,0,-1,0,1.02465,0,0,0,0.007021745,0,1.078579,1.02465,0,0,10.49581,1.179046,0,1.078579,-1.078579,2.905907,20.75644,0.2155906,1.127115,0,0,1.179046
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2181626,0.09544329,0,-1,0,0.09544329,0,0,0.1227193,0.1445356,0,0.1004666,0.09544329,0,0,11.69423,0.1004666,0,0.1004666,-0.1004666,2.800006,20,0.2155906,0.2399789,0,0,0.1004666
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.9484754,0,0,-1,0,0,0,0,0.9484754,1.043323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155906,1.043323,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1178587,0.1178587,3.623122,0,1.154112,0.1178587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2155995,0.1296445,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.109578,1.109578,4.614841,0,1.424852,1.109578,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2169721,1.220536,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,3.444228,3.444228,5,0,1.53,3.444228,21.09879,0,0,0,0.7266905,0,0,1.555772,1.477984,5.14586,5.994,2.204674,0,2.204674,11.20977,80.06966,0.2178834,3.788651,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.25449,2.25449,0,0,0,2.25449,97.3034,0,0,0,2.193696,2.373147,2.25449,0,0,2.941186,7.978207,0,0.1794519,-0.1794519,11.02061,78.71852,0.2178834,2.479939,1.754956,0,10.1719
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.052229,1.052229,0,-1,0,1.052229,330.3436,0,0,0,3.47597,1.107609,1.052229,0,0,3.140577,7.798755,2.368361,0,2.368361,13.26744,94.76723,0.2155911,1.157452,2.780776,0,11.27472
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,3.197067,3.197067,1.25,0,0.50625,3.197067,137.2486,1.56617,0,0,4.38793,2.049544,1.947067,0,0,0.7722164,9.93028,0.7722164,0,0.7722164,14.00003,100,0.214854,3.516773,3.510344,5,14.31821
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,3.527135,3.527135,1.25,0,0.50625,3.527135,139.7567,2.532423,0,0,4.929407,2.396984,2.277135,0,0,0,10.62527,0,0,0,14.00003,100,0.214854,3.879848,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,4.951943,4.951943,1.621943,0,0.6077905,4.951943,106.4835,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.214854,5.447137,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.077736,1.077736,0,0,0,1.077736,460.4775,3.828271,0,0,4.96273,1.134459,1.077736,0,0,0,10.62527,0,0,0,14.00003,100,0.214854,1.185509,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,4.270297,3.33,0,-1,0,3.33,123.663,0.6127155,0.9402968,1.367326,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.214854,4.697327,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.613904,2.613904,0,0,0,2.613904,116.6289,0.297089,0,0,3.048567,2.751478,2.613904,0,0,0,10.62527,0,0,0,14.00003,100,0.214854,2.875294,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.6046737,0.6046737,0,0,0,0.6046737,418.3416,1.893103,0,0,2.529602,0.6364987,0.6046737,0,0,0,10.62527,0,0,0,14.00003,100,0.214854,0.6651411,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,6.542947,6.542947,5,0,1.53,6.542947,22.27681,0,0,0,1.45756,1.624155,1.542947,0,0,0,10.62527,0,0.1665945,-0.1665945,13.82442,98.74567,0.214854,7.197242,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.185105,10.45868,0,0,0,13.82442,98.74567,0.214854,0,0,0,10.45868
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.643884,1.643884,0,-1,0,1.643884,0,0,0,0,0,1.730404,1.643884,0,0,0.185105,10.45868,0,1.730404,-1.730404,12.00042,85.71709,0.214854,1.808272,0,0,10.45868
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.523726,3.33,0,-1,0,3.33,0,0,0.1937258,0.5460984,0,3.505263,3.33,0,0,2.107776,8.728276,0,3.505263,-3.505263,8.305545,59.3252,0.214854,3.876098,0,0,8.728276
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,6.810437,3.33,0,-1,0,3.33,0,0,3.480437,4.16148,0,3.505263,3.33,0,0,6.002513,5.223013,0,3.505263,-3.505263,4.610672,32.93331,0.214854,7.49148,0,0,5.223013
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1115292,0.1115292,0,-1,0,0.1115292,0,0,1.387779E-17,0,0,0.1173992,0.1115292,0,0,9.897249,1.71775,0,0.1173992,-0.1173992,4.486923,32.04939,0.214854,0.1226821,0,0,1.71775
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3083725,0.3083725,0,-1,0,0.3083725,0,0,0,0,0,0.3246026,0.3083725,0,0,10.02769,1.60035,0,0.3246026,-0.3246026,4.144762,29.60538,0.214854,0.3392098,0,0,1.60035
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.4444726,0.4444726,0,-1,0,0.4444726,0,0,5.551115E-17,0,0,0.4678659,0.4444726,0,0,10.38836,1.275748,0,0.4678659,-0.4678659,3.651588,26.08272,0.214854,0.4889199,0,0,1.275748
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.51599,0.7674877,0,-1,0,0.7674877,0,0,0.7485021,0.900101,0,0.8078818,0.7674877,0,0,10.90821,0.8078818,0,0.8078818,-0.8078818,2.800006,20,0.214854,1.667589,0,0,0.8078818
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214854,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.9821292,0,0,-1,0,0,0,0,0.9821292,1.080342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214854,1.080342,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.218514,0,0,-1,0,0,0,0,1.218514,1.340365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214854,1.340365,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2834277,0.2834277,3.788691,0,1.199313,0.2834277,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150923,0.3117705,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.683821,0.683821,4.189084,0,1.30862,0.683821,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2158459,0.7522031,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,3.231289,3.231289,5,0,1.53,3.231289,25.86619,0,0,0,0.8358115,0,0,1.768711,1.680275,5.14586,5.994,2.516087,0,2.516087,11.50521,82.17988,0.2168426,3.554418,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,2.629773,8.258478,2.200279,0,2.200279,13.59257,97.08961,0.2148317,0,1.760223,0,10.45876
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.716295,2.716295,0,-1,0,2.716295,119.7768,0,0,0,3.253491,2.859258,2.716295,0,0,0.4294946,10.23873,0.3942328,0,0.3942328,13.96658,99.76105,0.2144753,2.987925,2.602793,0,13.49222
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.775014,0,0,3.810276,0,0,0,0,0.03526182,10.59354,0.03526182,0,0.03526182,14.00003,100,0.2144435,0,3.048221,0,14.40381
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,5.694125,5.694125,2.364125,0,0.810406,5.694125,81.33836,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2144435,6.263537,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.937641,1.937641,0,0,0,1.937641,268.2714,3.158513,0,0,5.198135,2.039622,1.937641,0,0,0,10.62527,0,0,0,14.00003,100,0.2144435,2.131405,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.7146726,0.7146726,0,0,0,0.7146726,638.1055,3.808078,0,0,4.560365,0.752287,0.7146726,0,0,0,10.62527,0,0,0,14.00003,100,0.2144435,0.7861399,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144435,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,4.40904,4.40904,1.25,0,0.50625,4.40904,81.23811,0.2565154,0,0,3.581821,3.325305,3.15904,0,0,0,10.62527,0,0,0,14.00003,100,0.2144435,4.849944,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.213153,1.213153,0,0,0,1.213153,178.3757,0.8869662,0,0,2.163969,1.277003,1.213153,0,0,0,10.62527,0,0,0,14.00003,100,0.2144435,1.334468,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,2.863884,2.863884,0,0,0,2.863884,37.84269,0,0,0,1.083771,3.014614,2.863884,0,0,0,10.62527,0,1.930844,-1.930844,11.96474,85.46226,0.2144435,3.150272,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,3.830787,3.830787,5,0,1.53,3.830787,4.568658,0,0,0,0.1750156,0,0,1.169213,1.110752,2.145382,8.69443,1.285768,0,1.285768,13.18453,94.175,0.2149848,4.213866,0.1400124,5,8.869446
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,5.060392,3.33,0,-1,0,3.33,0,0,1.730392,2.236431,0,3.505263,3.33,0,0,0.8596142,9.851622,0,3.505263,-3.505263,9.489655,67.78311,0.2149848,5.566432,0,0,9.851622
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.754351,6.346358,0,0,0,9.489655,67.78311,0.2149848,0,0,0,6.346358
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.238154,2.238154,0,-1,0,2.238154,0,0,0,0,0,2.355952,2.238154,0,0,4.754351,6.346358,0,2.355952,-2.355952,7.006264,50.04464,0.2149848,2.461969,0,0,6.346358
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.280872,0.280872,0,-1,0,0.280872,0,0,5.551115E-17,0,0,0.2956548,0.280872,0,0,7.372075,3.990407,0,0.2956548,-0.2956548,6.694616,47.81859,0.2149848,0.3089592,0,0,3.990407
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.491219,1.491219,0,-1,0,1.491219,0,0,0,0,0,1.569705,1.491219,0,0,7.70058,3.694752,0,1.569705,-1.569705,5.040002,35.99994,0.2149848,1.640341,0,0,3.694752
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1535808,0.1535808,0,-1,0,0.1535808,0,0,0,0,0,0.161664,0.1535808,0,0,9.444696,2.125047,0,0.161664,-0.161664,4.869594,34.78274,0.2149848,0.1689389,0,0,2.125047
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2251333,0.2251333,0,-1,0,0.2251333,0,0,2.775558E-17,0,0,0.2369824,0.2251333,0,0,9.624323,1.963383,0,0.2369824,-0.2369824,4.619792,32.99845,0.2149848,0.2476466,0,0,1.963383
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.012946,1.012946,0,-1,0,1.012946,0,0,2.220446E-16,0,0,1.066258,1.012946,0,0,9.887637,1.726401,0,1.066258,-1.066258,3.495857,24.97036,0.2149848,1.11424,0,0,1.726401
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.236899,0.6271355,0,-1,0,0.6271355,0,0,0.609764,0.7334539,0,0.6601427,0.6271355,0,0,11.07237,0.6601427,0,0.6601427,-0.6601427,2.800006,20,0.2149848,1.360589,0,0,0.6601427
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.515201,0,0,-1,0,0,0,0,0.515201,0.5667211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149848,0.5667211,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.6887852,0.6887852,4.194048,0,1.309975,0.6887852,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2157159,0.7576637,0,5,0
