Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.25697,1.25697,4.762233,0,1.46509,1.25697,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2171201,1.382667,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.4022278,0.4022278,3.907491,0,1.231745,0.4022278,250.8159,4.440892E-16,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.2165762,0.4424506,0.8070813,5,7.002851
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1926332,0.1926332,0,0,0,0.1926332,1105.161,1.119126,0,0,2.128907,0.2027717,0.1926332,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.2158793,0.2118965,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.9590309,0.9590309,0,-1,0,0.9590309,344.5072,2.294424,0,0,3.30393,1.009506,0.9590309,0,0,0,10.62527,0,0,0,14.00003,100,0.2158793,1.054934,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,5.148107,5.148107,1.818107,0,0.6613431,5.148107,84.17668,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158793,5.662917,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.176659,3.176659,1.25,0,0.50625,3.176659,146.2721,2.618505,0,0,4.646567,2.028063,1.926659,0,0,0,10.62527,0,0,0,14.00003,100,0.2158793,3.494325,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158793,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.295143,1.295143,0,0,0,1.295143,396.0031,3.765499,0,0,5.128808,1.363309,1.295143,0,0,0,10.62527,0,0,0,14.00003,100,0.2158793,1.424658,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.9119216,0.9119216,0,-1,0,0.9119216,436.4135,3.019831,0,0,3.979748,0.9599174,0.9119216,0,0,0,10.62527,0,0,0,14.00003,100,0.2158793,1.003114,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.312353,1.312353,0,0,0,1.312353,273.7715,2.211424,0,0,3.592848,1.381424,1.312353,0,0,0,10.62527,0,0,0,14.00003,100,0.2158793,1.443588,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1185525,0.1185525,0,0,0,0.1185525,2217.6,2.504228,0,0,2.62902,0.1247921,0.1185525,0,0,0,10.62527,0,0,0,14.00003,100,0.2158793,0.1304077,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.272872,2.272872,0,0,0,2.272872,42.2308,0,0,0,0.959852,2.392497,2.272872,0,0,0,10.62527,0,1.432645,-1.432645,12.48989,89.2133,0.2158793,2.500159,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.930233,2.930233,0,0,0,2.930233,10.32678,0,4.440892E-16,0,0.3025988,3.084455,2.930233,0,0,1.591828,9.19263,0,2.781857,-2.781857,9.557553,68.2681,0.2158793,3.223256,0.242079,0,9.495228
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,5.037933,3.33,0,-1,0,3.33,0,0,1.707933,2.211726,0,3.505263,3.33,0,0,4.682779,6.410773,0,3.505263,-3.505263,5.862682,41.87621,0.2158793,5.541726,0,0,6.410773
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,5.175967,2.760234,0,-1,0,2.760234,0,0,2.415733,2.93333,0,2.90551,2.760234,0,0,8.577517,2.90551,0,2.90551,-2.90551,2.800006,20,0.2158793,5.693564,0,0,2.90551
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.904517,0,0,-1,0,0,0,0,1.904517,2.094969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158793,2.094969,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.6991047,0,0,-1,0,0,0,0,0.6991047,0.7690152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158793,0.7690152,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1583509,0,0,-1,0,0,0,0,0.1583509,0.174186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158793,0.174186,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.5134465,0,0,-1,0,0,0,0,0.5134465,0.5647911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158793,0.5647911,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.6712756,0,0,-1,0,0,0,0,0.6712756,0.7384031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158793,0.7384031,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1983021,0,0,-1,0,0,0,0,0.1983021,0.2181323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158793,0.2181323,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.3813101,0,0,-1,0,0,0,0,0.3813101,0.4194411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158793,0.4194411,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.270711,0,0,-1,0,0,0,0,1.270711,1.397782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158793,1.397782,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.227538,0.227538,3.732801,0,1.184055,0.227538,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216014,0.2502918,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.5223206,0.5223206,4.027584,0,1.26453,0.5223206,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2164926,0.5745526,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,3.496253,3.496253,5,0,1.53,3.496253,18.99134,0,0,0,0.6639855,0,0,1.503747,1.428559,5.14586,5.994,2.092545,0,2.092545,11.1034,79.30983,0.2172419,3.845879,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,1.25,0,0.50625,0,0,0.3079572,0,0,2.158375,0,0,0.9420428,0.8949407,3.053315,7.87729,3.053315,0,3.053315,14.00003,100,0.2147158,0,1.7267,5,10.03567
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.7117585,0.7117585,0,-1,0,0.7117585,359.5075,1.809605,0,0,2.558825,0.7492195,0.7117585,0,0,0,10.62527,0,0,0,14.00003,100,0.2147158,0.7829343,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.407009,2.407009,0,0,0,2.407009,120.4694,0.3660151,0,0,2.899709,2.533694,2.407009,0,0,0,10.62527,0,0,0,14.00003,100,0.2147158,2.64771,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.6943154,0.6943154,0,0,0,0.6943154,541.6674,3.030022,0,0,3.76088,0.7308583,0.6943154,0,0,0,10.62527,0,0,0,14.00003,100,0.2147158,0.763747,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.343061,2.343061,0,0,0,2.343061,193.3248,2.063339,0,0,4.529719,2.46638,2.343061,0,0,0,10.62527,0,0,0,14.00003,100,0.2147158,2.577367,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.3754536,0.3754536,0,0,0,0.3754536,1187.394,4.062898,0,0,4.458112,0.3952143,0.3754536,0,0,0,10.62527,0,0,0,14.00003,100,0.2147158,0.4129989,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,3.950652,3.33,0,-1,0,3.33,124.1496,0.6289197,0.6206516,1.015717,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147158,4.345717,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,5.597182,5.597182,3.318819,0,1.071038,5.597182,42.84794,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.2147158,6.1569,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,3.438443,3.438443,2.032439,0,0.7198558,3.438443,43.04287,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.2147158,3.782287,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.000806,1.000806,0,0,0,1.000806,94.19868,0,0,0,0.9427465,1.053481,1.000806,0,0,0,10.62527,0,0.110734,-0.110734,13.8833,99.16626,0.2147158,1.100887,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,3.666478,3.666478,3.501993,0,1.121044,3.666478,8.078059,0,0,0,0.2961803,0.1731425,0.1644854,0,0,0.1230378,10.51454,0.1230378,0,0.1230378,14.00003,100,0.2147502,4.033126,0.2369442,5,10.81072
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,5.323952,3.33,0,-1,0,3.33,0,0,1.993952,2.526348,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2147502,5.856348,0,0,10.62527
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.607729,3.33,0,-1,0,3.33,0,0,0.2777288,0.6385017,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2147502,3.968502,0,0,7.120011
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.253563,2.253563,0,-1,0,2.253563,0,0,4.440892E-16,0,0,2.372171,2.253563,0,0,7.789474,3.614748,0,2.372171,-2.372171,4.109797,29.35563,0.2147502,2.478919,0,0,3.614748
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.3737067,0.3737067,0,-1,0,0.3737067,0,0,5.551115E-17,0,0,0.3933755,0.3737067,0,0,10.42522,1.242577,0,0.3933755,-0.3933755,3.695142,26.39382,0.2147502,0.4110774,0,0,1.242577
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.7729404,0.7729404,0,-1,0,0.7729404,0,0,1.110223E-16,0.04349333,0,0.8136215,0.7729404,0,0,10.8623,0.8492012,0,0.8136215,-0.8136215,2.83751,20.26789,0.2147502,0.8502344,0,0,0.8492012
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.07721,0.03380071,0,-1,0,0.03380071,0,0,1.043409,1.15113,0,0.0355797,0.03380071,0,0,11.76633,0.0355797,0,0.0355797,-0.0355797,2.800006,20,0.2147502,1.184931,0,0,0.0355797
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.8296417,0,0,-1,0,0,0,0,0.8296417,0.9126058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147502,0.9126058,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.262146,0,0,-1,0,0,0,0,2.262146,2.488361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147502,2.488361,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147502,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147502,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.10351,1.10351,4.608773,0,1.423195,1.10351,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158918,1.213861,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.4489818,0.4489818,3.954245,0,1.244509,0.4489818,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2162681,0.49388,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,4.635869,4.635869,5,0,1.53,4.635869,17.33523,0,0,0,0.8036386,0,0,0.3641312,0.3459246,5.14586,5.994,1.149563,0,1.149563,10.20881,72.91991,0.2166135,5.099456,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,3.369085,3.369085,5,0,1.53,3.369085,55.73006,0,0,0,1.877593,0,0,1.630915,1.54937,3.996297,7.028607,3.426963,0,3.426963,13.45991,96.14202,0.2176847,3.705993,1.502074,5,8.9062
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.131121,2.131121,0,-1,0,2.131121,117.5787,0,0,0,2.505744,2.243285,2.131121,0,0,0.5693343,10.11287,0.2624585,0,0.2624585,13.7089,97.92052,0.2174763,2.344233,2.004595,0,12.61862
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,3.440526,0,0,3.747402,0,0,0,0,0.3068759,10.34909,0.3068759,0,0.3068759,14.00003,100,0.2172332,0,2.997922,0,14.09649
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,4.364331,4.364331,1.25,0,0.50625,4.364331,105.2939,1.317133,0,0,4.595376,3.278244,3.114331,0,0,0,10.62527,0,0,0,14.00003,100,0.2172332,4.800765,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,3.103998,3.103998,1.25,0,0.50625,3.103998,129.7082,2.074564,0,0,4.026141,1.951577,1.853999,0,0,0,10.62527,0,0,0,14.00003,100,0.2172332,3.414398,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.03766,1.03766,0,0,0,1.03766,447.0289,3.546365,0,0,4.638638,1.092273,1.03766,0,0,0,10.62527,0,0,0,14.00003,100,0.2172332,1.141426,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,5.080958,3.33,0,-1,0,3.33,127.8971,0.7537094,1.750958,2.259054,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2172332,5.589054,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.932623,2.932623,0,0,0,2.932623,113.9738,0.2554501,0,0,3.342421,3.086971,2.932623,0,0,0,10.62527,0,0,0,14.00003,100,0.2172332,3.225885,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172332,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,3.958766,3.958766,2.82958,0,0.9374753,3.958766,30.02493,0,4.440892E-16,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.2172332,4.354642,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,10.77173,8.33,5,0,1.53,8.33,2.546076,0,2.441729,3.518902,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.2172332,11.8489,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659083,7.332099,0,0,0,10.52872,75.20497,0.2172332,0,0,0,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,6.206722,3.33,0,-1,0,3.33,0,0,2.876722,3.497394,0,3.505263,3.33,0,0,3.659083,7.332099,0,3.505263,-3.505263,6.833845,48.81308,0.2172332,6.827394,0,0,7.332099
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,5.784563,3.33,0,-1,0,3.33,0,0,2.454563,3.03302,0,3.505263,3.33,0,0,7.55382,3.826836,0,3.505263,-3.505263,3.138973,22.42119,0.2172332,6.363019,0,0,3.826836
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.7277002,0.3054942,0,-1,0,0.3054942,0,0,0.422206,0.4949761,0,0.3215728,0.3054942,0,0,11.44856,0.3215728,0,0.3215728,-0.3215728,2.800006,20,0.2172332,0.8004703,0,0,0.3215728
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.5434704,0,0,-1,0,0,0,0,0.5434704,0.5978175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172332,0.5978175,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.6513907,0,0,-1,0,0,0,0,0.6513907,0.7165298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172332,0.7165298,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.5981932,0,0,-1,0,0,0,0,0.5981932,0.6580126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172332,0.6580126,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.4269665,0,0,-1,0,0,0,0,0.4269665,0.4696631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172332,0.4696631,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.8999152,0,0,-1,0,0,0,0,0.8999152,0.9899067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172332,0.9899067,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2717841,0,0,-1,0,0,0,0,0.2717841,0.2989625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172332,0.2989625,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.328873,0.328873,3.834136,0,1.211719,0.328873,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174508,0.3617603,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.6369328,0.6369328,4.142196,0,1.29582,0.6369328,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179956,0.7006262,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.622143,1.622143,4.814139,0,1.47926,1.622143,14.79523,0,0,0,0.2399997,0,0,3.191997,3.032397,5.14586,5.994,3.272396,0,3.272396,12.2227,87.30486,0.2191348,1.784357,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.2958545,0.2958545,0,0,0,0.2958545,262.2527,0,0,0,0.7758865,0.3114258,0.2958545,0,0,1.873464,8.939157,0.4644608,0,0.4644608,12.66333,90.45218,0.2187776,0.32544,0.6207092,0,9.715043
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.4823115,0,0,1.891315,0,0,0,0,1.409003,9.357171,1.409003,0,1.409003,14.00003,100,0.2177009,0,1.513052,0,11.24849
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177009,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,6.378242,6.378242,3.048241,0,0.9971699,6.378242,64.68968,0.6208007,0,0,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177009,7.016066,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.7364013,0.7364013,0,0,0,0.7364013,607.3879,3.697653,0,0,4.472812,0.7751592,0.7364013,0,0,0,10.62527,0,0,0,14.00003,100,0.2177009,0.8100414,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.5546337,0.5546337,0,0,0,0.5546337,534.0672,2.378292,0,0,2.962117,0.583825,0.5546337,0,0,0,10.62527,0,0,0,14.00003,100,0.2177009,0.6100971,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.608112,2.608112,0,-1,0,2.608112,99.23757,0,0,0,2.588227,2.745381,2.608112,0,0,0,10.62527,0,0.157154,-0.157154,13.83437,98.81675,0.2177009,2.868923,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.30472,0,0,2.479335,0,0,0,0,0.1746156,10.46812,0.1746156,0,0.1746156,14.00003,100,0.2175682,0,1.983468,0,12.94746
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,3.492556,3.492556,2.35628,0,0.8082645,3.492556,34.24655,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.2175682,3.841812,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.050178,1.050178,0,0,0,1.050178,14.22692,0,0,0,0.1494079,1.10545,1.050178,0,0,0,10.62527,0,0.9560421,-0.9560421,12.99227,92.80175,0.2175682,1.155195,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.062269,9.669232,0.1117989,0,0.1117989,13.09833,93.55933,0.2174834,0,0.08943913,0,9.781031
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.937824,2.937824,0,-1,0,2.937824,0,0,4.440892E-16,0,0,3.092447,2.937824,0,0,0.9504701,9.769851,0,3.092447,-3.092447,9.838608,70.27563,0.2174834,3.231607,0,0,9.769851
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,6.175848,3.33,0,-1,0,3.33,0,0,2.845849,3.463433,0,3.505263,3.33,0,0,4.386522,6.677404,0,3.505263,-3.505263,6.143736,43.88374,0.2174834,6.793433,0,0,6.677404
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.281259,3.172141,0,0,0,6.143736,43.88374,0.2174834,0,0,0,3.172141
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.028158,1.028158,0,-1,0,1.028158,0,0,0,0,0,1.082272,1.028158,0,0,8.281259,3.172141,0,1.082272,-1.082272,5.002921,35.73508,0.2174834,1.130974,0,0,3.172141
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.9773146,0.9773146,0,-1,0,0.9773146,0,0,1.110223E-16,0,0,1.028752,0.9773146,0,0,9.483783,2.089869,0,1.028752,-1.028752,3.918521,27.98938,0.2174834,1.075046,0,0,2.089869
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.5934433,0.5934433,0,-1,0,0.5934433,0,0,0,0,0,0.6246772,0.5934433,0,0,10.62684,1.061117,0,0.6246772,-0.6246772,3.260054,23.28605,0.2174834,0.6527877,0,0,1.061117
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.07382457,0.07382457,0,-1,0,0.07382457,0,0,1.387779E-17,0,0,0.07771008,0.07382457,0,0,11.32093,0.4364399,0,0.07771008,-0.07771008,3.17814,22.70095,0.2174834,0.08120703,0,0,0.4364399
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.90451,0.3407934,0,-1,0,0.3407934,0,0,0.5637166,0.6541676,0,0.3587298,0.3407934,0,0,11.40727,0.3587298,0,0.3587298,-0.3587298,2.800006,20,0.2174834,0.9949609,0,0,0.3587298
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.3215866,0,0,-1,0,0,0,0,0.3215866,0.3537453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174834,0.3537453,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.8106827,0,0,-1,0,0,0,0,0.8106827,0.891751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174834,0.891751,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174834,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.4558146,0.4558146,3.961078,0,1.246374,0.4558146,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178219,0.5013961,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.780312,1.780312,5,0,1.53,1.780312,21.52111,0,0,0,0.3831428,0,0,3.219688,3.058704,8.475861,2.997,3.441847,0,3.441847,9.224343,65.88804,0.2189717,1.958343,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,3.677322,3.677322,5,0,1.53,3.677322,38.12382,0,0,0,1.401935,0,0,1.322678,1.256544,5.034013,6.094662,2.65848,0,2.65848,11.7464,83.90268,0.2197252,4.045054,1.121548,5,7.496598
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.629577,2.629577,0,-1,0,2.629577,117.4565,0,0,0,3.088608,2.767975,2.629577,0,0,2.375534,8.487294,0.3206325,0,0.3206325,12.05058,86.07539,0.2194875,2.892534,2.470886,0,11.5759
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,4.195501,4.195501,2.967412,0,0.9751033,4.195501,79.79087,0,0,0,3.347627,1.292726,1.228089,0,0,2.054901,8.775864,2.054901,0,2.054901,14.00003,100,0.2197218,4.615051,2.678101,5,12.12349
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197218,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197218,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.8819794,0.8819794,0,0,0,0.8819794,298.1643,1.701349,0,0,2.629748,0.9283993,0.8819794,0,0,0,10.62527,0,0,0,14.00003,100,0.2197218,0.9701774,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,3.819019,3.33,0,-1,0,3.33,74.35022,4.440892E-16,0.4890186,0.8709204,2.475862,3.505263,3.33,0,0,0,10.62527,0,1.029401,-1.029401,12.91494,92.24942,0.2197218,4.200921,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,4.040733,4.040733,3.345423,0,1.0783,4.040733,46.41941,0,0,0,1.875685,0.7319061,0.6953108,0,0,1.143779,9.595873,1.143779,0,1.143779,14.00003,100,0.2199832,4.444807,1.500548,5,11.47156
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199832,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,4.083632,4.083632,3.230555,0,1.046942,4.083632,21.98965,0,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.2199832,4.491996,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,5.106562,5.106562,4.860778,0,1.491993,5.106562,5.066407,2.775558E-16,0,0,0.2587192,0.2587192,0.2457832,0,0,0,10.62527,0,0,0,14.00003,100,0.2199832,5.617218,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.804047,2.804047,0,-1,0,2.804047,0,0,4.440892E-16,0,0,2.951628,2.804047,0,0,0,10.62527,0,2.951628,-2.951628,10.88874,77.77655,0.2199832,3.084451,0,0,10.62527
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.393785,2.393785,0,-1,0,2.393785,0,0,4.440892E-16,0,0,2.519774,2.393785,0,0,3.279587,7.673646,0,2.519774,-2.519774,8.232664,58.80462,0.2199832,2.633164,0,0,7.673646
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.458071,2.458071,0,-1,0,2.458071,0,0,4.440892E-16,0,0,2.587443,2.458071,0,0,6.079336,5.153872,0,2.587443,-2.587443,5.50526,39.3232,0.2199832,2.703878,0,0,5.153872
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.6822931,0.6822931,0,-1,0,0.6822931,0,0,0,0,0,0.7182033,0.6822931,0,0,8.954272,2.566429,0,0.7182033,-0.7182033,4.748207,33.9157,0.2199832,0.7505224,0,0,2.566429
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.752275,1.848226,0,0,0,4.748207,33.9157,0.2199832,0,0,0,1.848226
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.06189789,0.06189789,0,-1,0,0.06189789,0,0,6.938894E-18,0,0,0.06515567,0.06189789,0,0,9.752275,1.848226,0,0.06515567,-0.06515567,4.679527,33.42513,0.2199832,0.06808767,0,0,1.848226
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.824671,1.78307,0,0,0,4.679527,33.42513,0.2199832,0,0,0,1.78307
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.824671,1.78307,0,0,0,4.679527,33.42513,0.2199832,0,0,0,1.78307
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.08789,1.08789,0,-1,0,1.08789,0,0,0,0,0,1.145148,1.08789,0,0,9.824671,1.78307,0,1.145148,-1.145148,3.472435,24.80306,0.2199832,1.196679,0,0,1.78307
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09706,0.6379226,0,0,0,3.472435,24.80306,0.2199832,0,0,0,0.6379226
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.5680607,0.5680607,4.073324,0,1.277017,0.5680607,0,0,0,0,0,0,0,3.505263,3.33,11.09706,0.6379226,3.33,0,3.33,6.63155,47.36812,0.2203921,0.6248668,0,5,0.6379226
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2082043,0.2082043,3.713467,0,1.178777,0.2082043,0,0,0,0,0,0,0,3.505263,3.33,7.767057,3.634923,3.33,0,3.33,9.790666,69.93319,0.2204357,0.2290247,0,5,3.634923
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.443648,1.443648,4.735673,0,1.457839,1.443648,56.39625,0,0,0,0.8141636,0,0,3.292025,3.127424,4.437057,6.631923,3.941587,0,3.941587,13.52998,96.64255,0.2210433,1.588013,0.6513309,5,7.446086
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,5.598642,5.598642,4.299528,0,1.338771,5.598642,33.2752,1.110223E-16,0,0,1.862959,1.367489,1.299115,0,0,0.4954703,10.17935,0.4954703,0,0.4954703,14.00003,100,0.2211504,6.158506,1.490367,5,12.04231
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.8166706,0.8166706,0,-1,0,0.8166706,344.3935,1.952908,0,0,2.812561,0.8596533,0.8166706,0,0,0,10.62527,0,0,0,14.00003,100,0.2211504,0.8983377,2.250049,0,13.43783
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.3245847,0.3245847,0,0,0,0.3245847,1082.879,3.17319,0,0,3.514858,0.3416681,0.3245847,0,0,0,10.62527,0,0,0,14.00003,100,0.2211504,0.3570431,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,3.748966,3.748966,1.25,0,0.50625,3.748966,108.4385,1.434831,0,0,4.065322,2.630491,2.498966,0,0,0,10.62527,0,0,0,14.00003,100,0.2211504,4.123863,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,5.090129,5.090129,1.760129,0,0.6455152,5.090129,95.19598,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2211504,5.599142,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.8900443,0.8900443,0,0,0,0.8900443,418.384,2.786914,0,0,3.723803,0.9368887,0.8900443,0,0,0,10.62527,0,0,0,14.00003,100,0.2211504,0.9790487,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.695189,1.695189,0,-1,0,1.695189,133.0474,0.4709955,0,0,2.255405,1.784409,1.695189,0,0,0,10.62527,0,0,0,14.00003,100,0.2211504,1.864708,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211504,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211504,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211504,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211504,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,3.914306,3.33,0,-1,0,3.33,0,0,0.5843062,0.9757368,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2211504,4.305737,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.276859,1.276859,0,-1,0,1.276859,0,0,2.220446E-16,0,0,1.344062,1.276859,0,0,3.894737,7.120011,0,1.344062,-1.344062,8.888391,63.48838,0.2211504,1.404545,0,0,7.120011
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.388139,5.775949,0,0,0,8.888391,63.48838,0.2211504,0,0,0,5.775949
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.2769728,0.2769728,0,-1,0,0.2769728,0,0,0,0,0,0.2915503,0.2769728,0,0,5.388139,5.775949,0,0.2915503,-0.2915503,8.581069,61.29323,0.2211504,0.3046701,0,0,5.775949
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.4578054,0.4578054,0,-1,0,0.4578054,0,0,5.551115E-17,0,0,0.4819004,0.4578054,0,0,5.712084,5.484398,0,0.4819004,-0.4819004,8.073102,57.6649,0.2211504,0.5035859,0,0,5.484398
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.064604,1.064604,0,-1,0,1.064604,0,0,0,0,0,1.120636,1.064604,0,0,6.247529,5.002498,0,1.120636,-1.120636,6.891848,49.22739,0.2211504,1.171064,0,0,5.002498
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1545586,0.1545586,0,-1,0,0.1545586,0,0,0,0,0,0.1626933,0.1545586,0,0,7.49268,3.881862,0,0.1626933,-0.1626933,6.720354,48.00243,0.2211504,0.1700145,0,0,3.881862
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2689211,0.2689211,0,-1,0,0.2689211,0,0,5.551115E-17,0,0,0.2830748,0.2689211,0,0,7.67345,3.719169,0,0.2830748,-0.2830748,6.421967,45.8711,0.2211504,0.2958132,0,0,3.719169
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.6924837,0.6924837,0,-1,0,0.6924837,0,0,1.110223E-16,0,0,0.7289302,0.6924837,0,0,7.987978,3.436094,0,0.7289302,-0.7289302,5.653607,40.38282,0.2211504,0.7617321,0,0,3.436094
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.7979,2.707164,0,0,0,5.653607,40.38282,0.2211504,0,0,0,2.707164
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.7979,2.707164,0,0,0,5.653607,40.38282,0.2211504,0,0,0,2.707164
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.4092137,0.4092137,0,0,0,0.4092137,0,0,0,0,0,0.4307513,0.4092137,0,0,8.7979,2.707164,0,0.4307513,-0.4307513,5.199555,37.13961,0.2211504,0.4501351,0,0,2.707164
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,9.276513,2.276413,0.8141722,0,0.8141722,5.971947,42.65668,0.2205723,0,0.6513377,0,3.090585
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.933724,2.933724,4.617448,0,1.425563,2.933724,65.85999,0,0,0,1.93215,0,0,1.683724,1.599538,8.46234,3.009168,3.531688,0,3.531688,9.3224,66.58844,0.221342,3.227097,1.54572,5,4.941318
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.0342399,0.0342399,0,-1,0,0.0342399,8845.035,0,0,0,3.028531,0.03604199,0.0342399,0,0,4.930652,6.187687,2.992489,0,2.992489,12.16132,86.86643,0.2192591,0.03766388,2.422825,0,9.216218
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.073785,1.073785,0,0,0,1.073785,402.9113,1.257938,0,0,4.326402,1.1303,1.073785,0,0,1.938164,8.880927,1.938164,0,1.938164,14.00003,100,0.2179308,1.181164,3.461122,0,13.20733
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179308,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179308,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.77836,1.77836,0,0,0,1.77836,289.2207,3.271428,0,0,5.143386,1.871958,1.77836,0,0,0,10.62527,0,0,0,14.00003,100,0.2179308,1.956196,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179308,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.557619,1.557619,0,0,0,1.557619,220.498,1.79492,0,0,3.434519,1.639599,1.557619,0,0,0,10.62527,0,0,0,14.00003,100,0.2179308,1.713381,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,3.648373,3.648373,1.25,0,0.50625,3.648373,70.01989,0.02998358,0,0,2.554586,2.524603,2.398373,0,0,0,10.62527,0,0,0,14.00003,100,0.2179308,4.01321,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.981676,2.981676,0,0,0,2.981676,39.45251,0,0,0,1.176346,3.138607,2.981676,0,0,0,10.62527,0,1.962261,-1.962261,11.93162,85.22572,0.2179308,3.279844,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0,0,0,0.5499538,0,0,0,0,2.18029,8.663013,0.5499538,0,0.5499538,12.45336,88.95236,0.2175568,0,0.439963,0,9.212967
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.438161,2.438161,0,-1,0,2.438161,0,0,0,0,0,2.566485,2.438161,0,0,1.630336,9.157972,0,2.566485,-2.566485,9.748042,69.62874,0.2175568,2.681977,0,0,9.157972
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.481987,6.591486,0,0,0,9.748042,69.62874,0.2175568,0,0,0,6.591486
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.177303,1.177303,0,-1,0,1.177303,0,0,2.220446E-16,0,0,1.239267,1.177303,0,0,4.481987,6.591486,0,1.239267,-1.239267,8.441741,60.29803,0.2175568,1.295034,0,0,6.591486
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.9636775,0.9636775,0,-1,0,0.9636775,0,0,0,0,0,1.014397,0.9636775,0,0,5.858949,5.35222,0,1.014397,-1.014397,7.372472,52.66041,0.2175568,1.060045,0,0,5.35222
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.4893338,0.4893338,0,-1,0,0.4893338,0,0,5.551115E-17,0,0,0.5150882,0.4893338,0,0,6.986057,4.337822,0,0.5150882,-0.5150882,6.829521,48.7822,0.2175568,0.5382672,0,0,4.337822
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.019989,1.019989,0,-1,0,1.019989,0,0,0,0,0,1.073673,1.019989,0,0,7.558378,3.822734,0,1.073673,-1.073673,5.697771,40.69828,0.2175568,1.121988,0,0,3.822734
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.751348,2.749062,0,0,0,5.697771,40.69828,0.2175568,0,0,0,2.749062
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.118399,1.118399,0,-1,0,1.118399,0,0,2.220446E-16,0,0,1.177262,1.118399,0,0,8.751348,2.749062,0,1.177262,-1.177262,4.456828,31.83442,0.2175568,1.230239,0,0,2.749062
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2326925,0.2326925,0,-1,0,0.2326925,0,0,2.775558E-17,0,0,0.2449394,0.2326925,0,0,10.05942,1.5718,0,0.2449394,-0.2449394,4.198639,29.99022,0.2175568,0.2559617,0,0,1.5718
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.3472911,0.3472911,0,-1,0,0.3472911,0,0,5.551115E-17,0,0,0.3655696,0.3472911,0,0,10.33157,1.32686,0,0.3655696,-0.3655696,3.813295,27.23777,0.2175568,0.3820202,0,0,1.32686
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.089842,1.089842,4.595105,0,1.419464,1.089842,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.73776,0.9612907,3.33,0,3.33,6.97241,49.80283,0.218453,1.198826,0,5,0.9612907
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.4894539,0.4894539,3.994717,0,1.255558,0.4894539,0,0,0,0,0,0,0,3.505263,3.33,7.407759,3.958291,3.33,0,3.33,10.13153,72.3679,0.2187744,0.5383993,0,5,3.958291
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.757314,1.757314,4.818762,0,1.480522,1.757314,16.67098,0,0,0,0.2929615,0,0,3.061448,2.908375,4.077759,6.955291,3.201337,0,3.201337,13.16858,94.0611,0.2197209,1.933046,0.2343692,5,7.248252
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.904373,2.904373,0,0,0,2.904373,37.3213,0,0,0,1.08395,3.057235,2.904373,0,0,0.8764226,9.836493,0,1.973285,-1.973285,11.08856,79.20381,0.2197209,3.19481,0.86716,0,10.92044
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,4.685734,3.33,0,-1,0,3.33,56.79539,0,1.355734,1.824307,1.891287,3.505263,3.33,0,0,3.068961,7.863209,0,1.613976,-1.613976,9.387275,67.05183,0.2197209,5.154307,1.513029,0,9.754496
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.265624,2.265624,0,0,0,2.265624,67.64512,0,0,0,1.532584,2.384867,2.265624,0,0,4.862268,6.249232,0,0.8522833,-0.8522833,8.48889,60.6348,0.2197209,2.492186,1.226067,0,7.781816
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,3.064107,3.064107,4.844246,0,1.487479,3.064107,61.1542,0,0,0,1.87383,0,0,1.780139,1.691132,5.80925,5.396949,3.564962,0,3.564962,11.87091,84.79205,0.2206094,3.370518,1.499064,5,7.27078
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.579453,2.579453,0,0,0,2.579453,105.5031,0,0,0,2.721404,2.715214,2.579453,0,0,2.244288,8.605415,0.006189648,0,0.006189648,11.87678,84.83398,0.2206053,2.837399,2.177123,0,11.32682
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,4.081635,4.081635,4.254853,0,1.326575,4.081635,50.36617,0,0,0,2.055763,0,0,0.1732183,0.1645574,2.238098,8.610986,2.22032,0,2.22032,13.98316,99.87953,0.2210668,4.489799,1.64461,5,10.66675
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,1.009809,0,0,1.027587,0,0,0,0,0.01777767,10.60927,0.01777767,0,0.01777767,14.00003,100,0.2210551,0,0.8220698,0,11.63686
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,3.818105,3.818105,1.963302,0,0.7009814,3.818105,51.13595,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.2210551,4.199916,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210551,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210551,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210551,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,4.421298,3.33,0,-1,0,3.33,0,0,1.091297,1.533427,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2210551,4.863427,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.7775448,0.7775448,0,-1,0,0.7775448,0,0,1.110223E-16,0,0,0.8184682,0.7775448,0,0,3.894737,7.120011,0,0.8184682,-0.8184682,9.442415,67.44569,0.2210551,0.8552992,0,0,7.120011
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,4.18603,3.33,0,-1,0,3.33,0,0,0.8560302,1.274633,0,3.505263,3.33,0,0,4.804146,6.301543,0,3.505263,-3.505263,5.747543,41.0538,0.2210551,4.604633,0,0,6.301543
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.042807,1.042807,0,-1,0,1.042807,0,0,0,0,0,1.097692,1.042807,0,0,8.698883,2.79628,0,1.097692,-1.097692,4.590475,32.78904,0.2210551,1.147088,0,0,2.79628
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.2866286,0.2866286,0,-1,0,0.2866286,0,0,0,0,0,0.3017143,0.2866286,0,0,9.91854,1.698588,0,0.3017143,-0.3017143,4.272439,30.51736,0.2210551,0.3152914,0,0,1.698588
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.4228582,0.4228582,0,-1,0,0.4228582,0,0,5.551115E-17,0,0,0.4451139,0.4228582,0,0,10.25378,1.396874,0,0.4451139,-0.4451139,3.803248,27.16601,0.2210551,0.465144,0,0,1.396874
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.6701322,0.6701322,0,-1,0,0.6701322,0,0,0,0,0,0.7054023,0.6701322,0,0,10.74835,0.9517597,0,0.7054023,-0.7054023,3.059689,21.85488,0.2210551,0.7371454,0,0,0.9517597
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.7225757,0.2340396,0,-1,0,0.2340396,0,0,0.4885361,0.5607937,0,0.2463574,0.2340396,0,0,11.53213,0.2463574,0,0.2463574,-0.2463574,2.800006,20,0.2210551,0.7948333,0,0,0.2463574
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.322431,0,0,-1,0,0,0,0,0.322431,0.3546741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210551,0.3546741,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.3341042,0,0,-1,0,0,0,0,0.3341042,0.3675147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210551,0.3675147,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2555984,0.2555984,3.760862,0,1.191715,0.2555984,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211303,0.2811582,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2954929,0.2954929,3.800756,0,1.202606,0.2954929,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212393,0.3250422,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.49134,1.49134,4.628766,0,1.428653,1.49134,28.36081,0,0,0,0.4229561,0,0,3.137426,2.980554,5.14586,5.994,3.403511,0,3.403511,12.34709,88.19332,0.2220246,1.640474,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.666584,1.666584,0,0,0,1.666584,77.21339,2.220446E-16,0,0,1.286826,1.754299,1.666584,0,0,1.74235,9.057159,0,0.4674729,-0.4674729,11.85433,84.67362,0.2220246,1.833242,1.029461,0,10.34399
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,3.251279,3.251279,0,-1,0,3.251279,79.30553,0,4.440892E-16,0.2464065,2.578444,3.422399,3.251279,0,0,2.261764,8.589686,0,0.8439547,-0.8439547,10.96472,78.3193,0.2220246,3.576406,2.062755,0,11.16813
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0.4802061,0,0,3.679698,0,0,0,0,3.199491,7.745732,3.199491,0,3.199491,14.00003,100,0.2199916,0,2.943758,0,11.42543
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,3.187884,3.187884,1.25,0,0.50625,3.187884,80.08451,0.5131234,0,0,2.553001,2.039878,1.937884,0,0,0,10.62527,0,0,0,14.00003,100,0.2199916,3.506672,2.042401,5,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.888031,1.888031,0,0,0,1.888031,201.448,1.816,0,0,3.803401,1.987401,1.888031,0,0,0,10.62527,0,0,0,14.00003,100,0.2199916,2.076834,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199916,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1102864,0.1102864,0,-1,0,0.1102864,3292.078,3.514622,0,0,3.630713,0.1160909,0.1102864,0,0,0,10.62527,0,0,0,14.00003,100,0.2199916,0.121315,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.4366506,0.4366506,0,0,0,0.4366506,496.8869,1.710028,0,0,2.16966,0.4596322,0.4366506,0,0,0,10.62527,0,0,0,14.00003,100,0.2199916,0.4803157,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.926807,1.926807,0,0,0,1.926807,57.80404,0,2.220446E-16,0,1.113772,2.028218,1.926807,0,0,0,10.62527,0,0.9144459,-0.9144459,13.03612,93.11494,0.2199916,2.119488,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.508608,2.508608,0,0,0,2.508608,34.76149,0,0,0,0.8720297,2.64064,2.508608,0,0,1.016051,9.710829,0,1.768611,-1.768611,11.17184,79.79868,0.2199916,2.759469,0.6976238,0,10.58286
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,2.981174,7.942218,0.489703,0,0.489703,11.63641,83.11706,0.2196837,0,0.3917624,0,8.431921
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.491471,8.382951,0,0,0,11.63641,83.11706,0.2196837,0,0,0,8.382951
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,7.647671,3.33,0,-1,0,3.33,0,0,4.317671,5.082438,0,3.505263,3.33,0,0,2.491471,8.382951,0,3.505263,-3.505263,7.941539,56.72517,0.2196837,8.412437,0,0,8.382951
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.386208,4.877687,0,0,0,7.941539,56.72517,0.2196837,0,0,0,4.877687
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.5079398,0.5079398,0,-1,0,0.5079398,0,0,1.110223E-16,0,0,0.5346735,0.5079398,0,0,6.386208,4.877687,0,0.5346735,-0.5346735,7.377944,52.6995,0.2196837,0.5587338,0,0,4.877687
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.06161083,0.06161083,0,-1,0,0.06161083,0,0,0,0,0,0.0648535,0.06161083,0,0,6.980289,4.343014,0,0.0648535,-0.0648535,7.309583,52.2112,0.2196837,0.0677719,0,0,4.343014
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.052349,4.27816,0,0,0,7.309583,52.2112,0.2196837,0,0,0,4.27816
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.027627,1.027627,0,-1,0,1.027627,0,0,0,0,0,1.081713,1.027627,0,0,7.052349,4.27816,0,1.081713,-1.081713,6.169357,44.06675,0.2196837,1.13039,0,0,4.27816
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.7500281,0.7500281,0,-1,0,0.7500281,0,0,0,0,0,0.7895033,0.7500281,0,0,8.254252,3.196447,0,0.7895033,-0.7895033,5.337147,38.12241,0.2196837,0.8250309,0,0,3.196447
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.3576674,0.3576674,0,-1,0,0.3576674,0,0,0,0,0,0.376492,0.3576674,0,0,9.131478,2.406944,0,0.376492,-0.376492,4.94029,35.28771,0.2196837,0.3934342,0,0,2.406944
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.549803,2.030452,0,0,0,4.94029,35.28771,0.2196837,0,0,0,2.030452
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.549803,2.030452,0,0,0,4.94029,35.28771,0.2196837,0,0,0,2.030452
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.201518,1.201518,0,0,0,1.201518,0,0,2.220446E-16,0,0,1.264756,1.201518,0,0,9.549803,2.030452,0,1.264756,-1.264756,3.60712,25.76509,0.2196837,1.32167,0,0,2.030452
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,4.711993,4.711993,5,0,1.53,4.711993,6.658242,0,0,0,0.3137359,0,0,0.2880069,0.2736065,10.95509,0.7656957,0.5873424,0,0.5873424,4.164322,29.74509,0.2198228,5.183192,0.2509887,5,1.079432
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.276067,1.276067,4.586569,0,1.417133,1.276067,47.95449,0,0,0,0.6119314,0,0,3.310502,3.144977,10.36774,1.294304,3.756909,0,3.756909,7.728438,55.20302,0.2203485,1.403674,0.4895451,5,1.906235
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,6.610836,4.675521,2.749408,0,2.749408,10.33676,73.83382,0.2186515,0,2.199526,0,7.42493
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,0,0,0,2.780868,0,0,0,0,3.861428,7.149989,2.780868,0,2.780868,12.97492,92.6778,0.2169614,0,2.224694,0,9.930857
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.082326,1.082326,0,0,0,1.082326,275.086,0.7574778,0,0,2.977329,1.139291,1.082326,0,0,1.08056,9.65277,1.08056,0,1.08056,14.00003,100,0.2163118,1.190559,2.381863,0,12.6301
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163118,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1876329,0.1876329,0,0,0,0.1876329,1529.853,2.672999,0,0,2.870507,0.1975084,0.1876329,0,0,0,10.62527,0,0,0,14.00003,100,0.2163118,0.2063962,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.223735,1.223735,0,-1,0,1.223735,174.8009,0.8509572,0,0,2.139099,1.288142,1.223735,0,0,0,10.62527,0,0,0,14.00003,100,0.2163118,1.346108,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,4.601268,4.601268,2.430702,0,0.8285818,4.601268,49.65601,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.2163118,5.061395,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.873464,1.873464,0,0,0,1.873464,48.47805,0,0,0,0.9082189,1.972067,1.873464,0,0,0,10.62527,0,1.063848,-1.063848,12.87863,91.99005,0.2163118,2.06081,0.7265751,0,11.53349
