Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,3.190372,3.190372,3.675367,0,1.168375,3.190372,21.04873,0,0,0,0.6715328,0,0,0.484995,0.4607453,1.182054,9.561426,1.132278,0,1.132278,13.95281,99.6627,0.2165762,3.509409,0.5372262,5,10.23296
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,4.886739,4.886739,4.333254,0,1.347978,4.886739,12.94097,2.775558E-17,0,0,0.6323915,0.5826157,0.5534849,0,0,0.04977581,10.58048,0.04977581,0,0.04977581,14.00003,100,0.216586,5.375413,0.5059132,5,11.21287
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.291,3.291,0,-1,0,3.291,0,0,0,0.2901001,0,3.464211,3.291,0,0,0,10.62527,0,3.464211,-3.464211,10.34843,73.91721,0.216586,3.6201,0,0,10.62527
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.040496,1.040496,0,-1,0,1.040496,0,0,0,0,0,1.095259,1.040496,0,0,3.849123,7.161064,0,1.095259,-1.095259,9.193925,65.67076,0.216586,1.144545,0,0,7.161064
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.404534,3.33,0,-1,0,3.33,0,0,0.07453372,0.4149871,0,3.505263,3.33,0,0,5.066077,6.065805,0,3.505263,-3.505263,5.499053,39.27888,0.216586,3.744987,0,0,6.065805
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.000837,1.000837,0,-1,0,1.000837,0,0,2.220446E-16,0,0,1.053513,1.000837,0,0,8.960814,2.560542,0,1.053513,-1.053513,4.388554,31.34675,0.216586,1.100921,0,0,2.560542
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.261852,0.261852,0,-1,0,0.261852,0,0,5.551115E-17,0,0,0.2756337,0.261852,0,0,10.13138,1.507029,0,0.2756337,-0.2756337,4.09801,29.27144,0.216586,0.2880372,0,0,1.507029
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.161269,1.161269,0,-1,0,1.161269,0,0,2.220446E-16,0.1075701,0,1.222388,1.161269,0,0,10.43764,1.231395,0,1.222388,-1.222388,2.8095,20.06782,0.216586,1.277396,0,0,1.231395
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.8585215,0.008556806,0,-1,0,0.008556806,0,0,0.8499646,0.9358168,0,0.009007163,0.008556806,0,0,11.79585,0.009007163,0,0.009007163,-0.009007163,2.800006,20,0.216586,0.9443736,0,0,0.009007163
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.931262,0,0,-1,0,0,0,0,0.931262,1.024388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216586,1.024388,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2154249,0,0,-1,0,0,0,0,0.2154249,0.2369674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216586,0.2369674,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.284125,0,0,-1,0,0,0,0,1.284125,1.412538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216586,1.412538,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.9699103,0.9699103,4.475173,0,1.386722,0.9699103,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172896,1.066901,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.048068,1.048068,4.553331,0,1.408059,1.048068,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180448,1.152875,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,5.057505,5.057505,5,0,1.53,5.057505,15.66992,0,0,0,0.792507,0.06053133,0.05750477,0,0,5.14586,5.994,0.7319757,0,0.7319757,9.81265,70.09021,0.2181837,5.563255,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,3.122082,3.122082,5,0,1.53,3.122082,54.6413,0,0,0,1.705946,0,0,1.877918,1.784022,4.413885,6.652778,3.489968,0,3.489968,13.12352,93.73927,0.2189876,3.43429,1.364757,5,8.358725
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,3.74712,3.33,0,-1,0,3.33,99.33321,0,0.4171202,0.7918323,3.307796,3.505263,3.33,0,0,0.9239162,9.79375,0,0.197467,-0.197467,12.91538,92.25249,0.2189876,4.121832,2.646237,0,13.10155
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.4279468,0.4279468,0,0,0,0.4279468,1059.923,2.942112,0,0,4.535906,0.4504704,0.4279468,0,0,1.143324,9.596283,1.143324,0,1.143324,14.00003,100,0.2183182,0.4707415,3.628725,0,14.13219
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183182,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,3.545019,3.545019,1.25,0,0.50625,3.545019,119.3888,1.816545,0,0,4.232355,2.415809,2.295019,0,0,0,10.62527,0,0,0,14.00003,100,0.2183182,3.899521,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,3.842155,3.842155,1.25,0,0.50625,3.842155,100.5717,1.135538,0,0,3.864122,2.728584,2.592155,0,0,0,10.62527,0,0,0,14.00003,100,0.2183182,4.226371,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183182,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.960778,2.960778,0,0,0,2.960778,117.3624,0.3582329,0,0,3.474841,3.116608,2.960778,0,0,0,10.62527,0,0,0,14.00003,100,0.2183182,3.256855,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,3.398065,3.398065,1.25,0,0.50625,3.398065,74.95918,0.2860403,0,0,2.547161,2.261121,2.148065,0,0,0,10.62527,0,0,0,14.00003,100,0.2183182,3.737872,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,6.306393,6.306393,4.924382,0,1.509356,6.306393,23.06784,2.220446E-16,0,0,1.454749,1.454749,1.382011,0,0,0,10.62527,0,0,0,14.00003,100,0.2183182,6.937032,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,5.234803,5.234803,4.834683,0,1.484869,5.234803,8.045737,1.110223E-16,0,0,0.4211785,0.4211785,0.4001196,0,0,0,10.62527,0,0,0,14.00003,100,0.2183182,5.758283,0.3369428,5,11.04645
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,4.752017,3.33,0,-1,0,3.33,0,0,1.422017,1.897218,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2183182,5.227218,0,0,10.62527
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,11.49774,3.33,0,-1,0,3.33,0,0,8.167742,9.317515,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2183182,12.64752,0,0,7.120011
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2183182,0,0,0,3.614748
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.585649,0.585649,0,-1,0,0.585649,0,0,1.110223E-16,0,0,0.6164726,0.585649,0,0,7.789474,3.614748,0,0.6164726,-0.6164726,5.960465,42.57467,0.2183182,0.6442139,0,0,3.614748
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.5048719,0.5048719,0,-1,0,0.5048719,0,0,1.110223E-16,0,0,0.5314441,0.5048719,0,0,8.474443,2.998275,0,0.5314441,-0.5314441,5.400274,38.57331,0.2183182,0.5553591,0,0,2.998275
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.064937,2.466831,0,0,0,5.400274,38.57331,0.2183182,0,0,0,2.466831
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.7655352,0.7655352,0,-1,0,0.7655352,0,0,0,0,0,0.8058265,0.7655352,0,0,9.064937,2.466831,0,0.8058265,-0.8058265,4.550858,32.50607,0.2183182,0.8420888,0,0,2.466831
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.8886842,0.8886842,0,-1,0,0.8886842,0,0,1.110223E-16,0,0,0.9354571,0.8886842,0,0,9.960299,1.661005,0,0.9354571,-0.9354571,3.5648,25.4628,0.2183182,0.9775527,0,0,1.661005
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.8399848,0.6892702,0,-1,0,0.6892702,0,0,0.1507146,0.2347131,0,0.7255476,0.6892702,0,0,10.9997,0.7255476,0,0.7255476,-0.7255476,2.800006,20,0.2183182,0.9239833,0,0,0.7255476
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183182,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.90204,1.90204,5,0,1.53,1.90204,0,0,0,0,0,0,0,3.09796,2.943062,11.80586,0,2.943062,0,2.943062,5.592039,39.94306,0.2191065,2.092244,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.6746878,0.6746878,4.179951,0,1.306127,0.6746878,0,0,0,0,0,0,0,3.505263,3.33,8.862799,2.648756,3.33,0,3.33,8.751155,62.50812,0.2195249,0.7421566,0,5,2.648756
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,3.299523,3.299523,5,0,1.53,3.299523,28.2629,0,0,0,0.932541,0,0,1.700477,1.615453,5.532798,5.645756,2.547994,0,2.547994,11.16839,79.77408,0.220113,3.629476,0.7460328,5,6.578297
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.007642,2.007642,3.075154,0,1.004517,2.007642,92.70119,0,0,0,1.861107,0,0,1.067512,1.014137,2.984805,7.93895,2.875244,0,2.875244,13.89609,99.25758,0.2199076,2.208405,1.488886,5,9.800057
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,3.304209,3.304209,0,-1,0,3.304209,79.79864,0,4.440892E-16,0.3046295,2.636714,3.478114,3.304209,0,0,0.1095605,10.52667,0,0.841401,-0.841401,13.00918,92.92249,0.2199076,3.634629,2.109371,0,13.16338
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.105514,1.105514,0,0,0,1.105514,354.6896,1.712994,0,0,3.921143,1.163699,1.105514,0,0,1.04445,9.685268,1.04445,0,1.04445,14.00003,100,0.2193138,1.216065,3.136915,0,13.60641
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,3.344199,3.344199,1.25,0,0.50625,3.344199,94.19971,0.9458058,0,0,3.150226,2.20442,2.094199,0,0,0,10.62527,0,0,0,14.00003,100,0.2193138,3.678619,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.065425,2.065425,0,0,0,2.065425,174.9286,1.438887,0,0,3.613019,2.174132,2.065425,0,0,0,10.62527,0,0,0,14.00003,100,0.2193138,2.271968,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.320134,1.320134,0,0,0,1.320134,268.7852,2.15871,0,0,3.548325,1.389615,1.320134,0,0,0,10.62527,0,0,0,14.00003,100,0.2193138,1.452147,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.05523932,0.05523932,0,-1,0,0.05523932,6350.489,3.44982,0,0,3.507967,0.05814665,0.05523932,0,0,0,10.62527,0,0,0,14.00003,100,0.2193138,0.06076325,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,3.540777,3.540777,1.345627,0,0.5323563,3.540777,65.25923,0,0,0,2.310684,2.310684,2.195149,0,0,0,10.62527,0,0,0,14.00003,100,0.2193138,3.894855,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.344408,2.344408,0,0,0,2.344408,83.22859,0,4.440892E-16,0,1.951218,2.467798,2.344408,0,0,0,10.62527,0,0.5165801,-0.5165801,13.4555,96.11056,0.2193138,2.578849,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,3.475296,3.475296,2.988369,0,0.9808248,3.475296,31.26444,0,0,0,1.086532,0.5125539,0.4869262,0,0,0.5739779,10.10869,0.5739779,0,0.5739779,14.00003,100,0.2194158,3.822825,0.8692254,5,11.19523
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194158,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,5.787444,3.33,0,-1,0,3.33,0,0,2.457444,3.036188,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2194158,6.366189,0,0,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,4.756644,3.33,0,-1,0,3.33,0,0,1.426644,1.902309,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2194158,5.232309,0,0,7.120011
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,5.049266,3.33,0,-1,0,3.33,0,0,1.719266,2.224193,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2194158,5.554193,0,0,3.614748
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.690061,0.1040105,0,-1,0,0.1040105,0,0,1.58605,1.755057,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2194158,1.859067,0,0,0.1094847
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1330789,0,0,-1,0,0,0,0,0.1330789,0.1463868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194158,0.1463868,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.96255,0,0,-1,0,0,0,0,0.96255,1.058805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194158,1.058805,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.102277,0,0,-1,0,0,0,0,2.102277,2.312504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194158,2.312504,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1625823,0,0,-1,0,0,0,0,0.1625823,0.1788406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194158,0.1788406,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.644276,0,0,-1,0,0,0,0,0.644276,0.7087036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194158,0.7087036,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.9059964,0,0,-1,0,0,0,0,0.9059964,0.996596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194158,0.996596,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.654909,1.654909,5,0,1.53,1.654909,0,0,0,0,0,0,0,3.345091,3.177836,11.80586,0,3.177836,0,3.177836,5.814766,41.53396,0.2202285,1.8204,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.9173723,0.9173723,4.422636,0,1.37238,0.9173723,0,0,0,0,0,0,0,3.505263,3.33,8.628024,2.860053,3.33,0,3.33,8.973882,64.09902,0.2208099,1.00911,0,5,2.860053
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,3.447179,3.447179,5,0,1.53,3.447179,18.68456,0,0,0,0.6440904,0,0,1.552821,1.47518,5.298024,5.857053,2.11927,0,2.11927,10.9844,78.45982,0.2212864,3.791897,0.5152723,5,6.501143
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.010899,1.010899,2.647029,0,0.8876388,1.010899,160.6917,0,0,0,1.62443,0,0,1.63613,1.554323,3.178754,7.764396,3.178754,0,3.178754,14.00003,100,0.2205858,1.111989,1.299544,5,9.388826
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.762514,0,0,2.762514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205858,0,2.210011,0,13.38779
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,4.302606,4.302606,1.25,0,0.50625,4.302606,91.86215,0.7391969,0,0,3.952466,3.213269,3.052606,0,0,0,10.62527,0,0,0,14.00003,100,0.2205858,4.732866,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,4.571167,4.571167,1.25,0,0.50625,4.571167,105.1384,1.310085,0,0,4.80605,3.495965,3.321167,0,0,0,10.62527,0,0,0,14.00003,100,0.2205858,5.028283,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.128993,1.128993,0,0,0,1.128993,441.9659,3.801348,0,0,4.989761,1.188413,1.128993,0,0,0,10.62527,0,0,0,14.00003,100,0.2205858,1.241892,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,5.633543,5.633543,2.303542,0,0.7938671,5.633543,90.27056,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2205858,6.196897,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.71447,2.71447,0,-1,0,2.71447,156.7759,1.398299,0,0,4.255636,2.857337,2.71447,0,0,0,10.62527,0,0,0,14.00003,100,0.2205858,2.985917,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.473179,1.473179,0,0,0,1.473179,217.2906,1.650365,0,0,3.20108,1.550715,1.473179,0,0,0,10.62527,0,0,0,14.00003,100,0.2205858,1.620497,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1234743,0.1234743,0,0,0,0.1234743,1979.977,2.31479,0,0,2.444763,0.129973,0.1234743,0,0,0,10.62527,0,0,0,14.00003,100,0.2205858,0.1358218,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.208201,1.208201,0,0,0,1.208201,110.834,0.06730741,0,0,1.339098,1.271791,1.208201,0,0,0,10.62527,0,0,0,14.00003,100,0.2205858,1.329021,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,7.352257,7.352257,5,0,1.53,7.352257,5.517482,0,0,0,0.4056594,2.47606,2.352257,0,0,0,10.62527,0,2.0704,-2.0704,11.81763,84.41151,0.2205858,8.087482,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.966782,2.966782,0,-1,0,2.966782,0,0,0,0,0,3.122929,2.966782,0,0,2.300445,8.554873,0,3.122929,-3.122929,8.525778,60.89829,0.2205858,3.263461,0,0,8.554873
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,4.781542,3.33,0,-1,0,3.33,0,0,1.451542,1.929696,0,3.505263,3.33,0,0,5.770366,5.431945,0,3.505263,-3.505263,4.830906,34.5064,0.2205858,5.259696,0,0,5.431945
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.01174,1.830348,0,-1,0,1.830348,0,0,0.1813928,0.3825669,0,1.926682,1.830348,0,0,9.665103,1.926682,0,1.926682,-1.926682,2.800006,20,0.2205858,2.212914,0,0,1.926682
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.58788,0,0,-1,0,0,0,0,1.58788,1.746668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205858,1.746668,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.329825,0,0,-1,0,0,0,0,1.329825,1.462807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205858,1.462807,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.091794,0,0,-1,0,0,0,0,1.091794,1.200973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205858,1.200973,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.07862117,0,0,-1,0,0,0,0,0.07862117,0.08648329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205858,0.08648329,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.6777773,0,0,-1,0,0,0,0,0.6777773,0.745555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205858,0.745555,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.9232273,0,0,-1,0,0,0,0,0.9232273,1.01555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205858,1.01555,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205858,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205858,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.4359092,0.4359092,3.941172,0,1.24094,0.4359092,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220789,0.4795002,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.2205232,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,4.884718,4.884718,5,0,1.53,4.884718,19.22093,0,0,0,0.9388884,0,0,0.1152818,0.1095177,4.888595,6.225539,1.048406,0,1.048406,10.3569,73.97775,0.2207057,5.37319,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.101633,2.101633,0,-1,0,2.101633,49.53364,0,4.440892E-16,0,1.041015,2.212245,2.101633,0,0,3.840189,7.169104,0,1.17123,-1.17123,9.12232,65.1593,0.2207057,2.311796,0.8328121,0,8.210119
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.6560795,0.6560795,0,0,0,0.6560795,184.0647,0,0,0,1.207611,0.6906101,0.6560795,0,0,5.141555,5.997874,0.5170009,0,0.5170009,9.61279,68.66265,0.2204259,0.7216875,0.9660887,0,7.205485
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,4.230426,4.230426,5,0,1.53,4.230426,47.16222,1.110223E-16,0,0,1.995163,0,0,0.7695742,0.7310954,4.624554,6.463175,2.726258,0,2.726258,12.19915,87.13658,0.2209313,4.653469,1.59613,5,8.458338
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,3.70051,3.70051,1.842975,0,0.6681322,3.70051,104.1369,2.220446E-16,0,0,3.853596,1.9553,1.857535,0,0,1.898296,8.916807,1.898296,0,1.898296,14.00003,100,0.2203504,4.070561,3.082877,5,12.7704
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.715792,2.715792,0,0,0,2.715792,91.89569,0,0,0,2.495696,2.858728,2.715792,0,0,0,10.62527,0,0.3630327,-0.3630327,13.61736,97.26665,0.2203504,2.987371,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.064121,0,0,1.467491,0,0,0,0,0.4033696,10.26224,0.4033696,0,0.4033696,14.00003,100,0.220135,0,1.173993,0,11.72973
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.438159,1.438159,0,0,0,1.438159,130.8404,0.3678419,0,0,1.881693,1.513851,1.438159,0,0,0,10.62527,0,0,0,14.00003,100,0.220135,1.581975,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,4.963212,4.963212,3.413354,0,1.096846,4.963212,32.87045,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.220135,5.459534,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.677702,2.677702,0,0,0,2.677702,37.60763,0,4.440892E-16,0,1.00702,2.818634,2.677702,0,0,0,10.62527,0,1.811614,-1.811614,12.09042,86.35996,0.220135,2.945473,0.8056164,0,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,2.012904,8.813661,0.3611135,0,0.3611135,12.433,88.80698,0.2199425,0,0.2888908,0,9.174774
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,4.345519,3.33,0,-1,0,3.33,0,0,1.015519,1.450071,0,3.505263,3.33,0,0,1.651791,9.138662,0,3.505263,-3.505263,8.73813,62.41509,0.2199425,4.780071,0,0,9.138662
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,5.413241,3.33,0,-1,0,3.33,0,0,2.083241,2.624565,0,3.505263,3.33,0,0,5.546527,5.633399,0,3.505263,-3.505263,5.043258,36.0232,0.2199425,5.954566,0,0,5.633399
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.676865,2.021729,0,-1,0,2.021729,0,0,0.6551355,0.9228221,0,2.128136,2.021729,0,0,9.441264,2.128136,0,2.128136,-2.128136,2.800006,20,0.2199425,2.944551,0,0,2.128136
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.5440454,0,0,-1,0,0,0,0,0.5440454,0.5984499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199425,0.5984499,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199425,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199425,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.140906,0,0,-1,0,0,0,0,1.140906,1.254997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199425,1.254997,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1091311,0,0,-1,0,0,0,0,0.1091311,0.1200442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199425,0.1200442,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.2456416,0,0,-1,0,0,0,0,0.2456416,0.2702058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199425,0.2702058,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.375921,0,0,-1,0,0,0,0,0.375921,0.4135131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199425,0.4135131,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199425,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.4176205,0.4176205,3.922884,0,1.235947,0.4176205,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2201307,0.4593826,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.983768,1.983768,4.8911,0,1.50027,1.983768,38.56739,0,0,0,0.7650875,0,0,2.907332,2.761966,8.475861,2.997,3.527053,0,3.527053,9.305178,66.46542,0.220907,2.182145,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,3.97804,3.97804,5,0,1.53,3.97804,31.66683,0,0,0,1.259719,0,0,1.02196,0.9708617,4.948807,6.171348,2.230581,0,2.230581,11.42129,81.5805,0.221334,4.375844,1.007775,5,7.431067
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.958609,1.958609,0,-1,0,1.958609,82.88425,0,0,0,1.623378,2.061693,1.958609,0,0,2.718226,8.178871,0,0.4383153,-0.4383153,10.95927,78.28033,0.221334,2.154469,1.298702,0,9.802249
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.6412218,0.6412218,0,0,0,0.6412218,416.7633,0,0,0,2.672377,0.6749703,0.6412218,0,0,3.205243,7.740556,1.997407,0,1.997407,12.85417,91.81535,0.2202916,0.7053439,2.137902,0,10.41293
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.211166,1.211166,0,0,0,1.211166,263.0764,0.7035442,0,0,3.186291,1.274911,1.211166,0,0,1.207836,9.538221,1.207836,0,1.207836,14.00003,100,0.2196661,1.332282,2.549033,0,12.72451
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.4861676,0.4861676,0,0,0,0.4861676,661.7989,2.705696,0,0,3.217452,0.5117554,0.4861676,0,0,0,10.62527,0,0,0,14.00003,100,0.2196661,0.5347844,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.143158,1.143158,0,0,0,1.143158,262.784,1.800712,0,0,3.004036,1.203324,1.143158,0,0,0,10.62527,0,0,0,14.00003,100,0.2196661,1.257473,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.8256212,0.8256212,0,-1,0,0.8256212,279.2286,1.436296,0,0,2.305371,0.8690749,0.8256212,0,0,0,10.62527,0,0,0,14.00003,100,0.2196661,0.9081833,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196661,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196661,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196661,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196661,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196661,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.6797161,0.6797161,0,-1,0,0.6797161,0,0,1.110223E-16,0,0,0.7154906,0.6797161,0,0,0,10.62527,0,0.7154906,-0.7154906,13.24583,94.61292,0.2196661,0.7476877,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.8514242,0.8514242,0,-1,0,0.8514242,0,0,1.110223E-16,0,0,0.8962361,0.8514242,0,0,0.7949896,9.909783,0,0.8962361,-0.8962361,12.30112,87.86496,0.2196661,0.9365667,0,0,9.909783
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.6289032,0.6289032,0,-1,0,0.6289032,0,0,0,0,0,0.6620033,0.6289032,0,0,1.790807,9.013548,0,0.6620033,-0.6620033,11.60331,82.88059,0.2196661,0.6917934,0,0,9.013548
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02396721,0.02396721,0,-1,0,0.02396721,0,0,3.469447E-18,0,0,0.02522864,0.02396721,0,0,2.526367,8.351544,0,0.02522864,-0.02522864,11.57671,82.69064,0.2196661,0.02636393,0,0,8.351544
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554399,8.326316,0,0,0,11.57671,82.69064,0.2196661,0,0,0,8.326316
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.5038109,0.5038109,0,-1,0,0.5038109,0,0,0,0,0,0.5303273,0.5038109,0,0,2.554399,8.326316,0,0.5303273,-0.5303273,11.0177,78.69769,0.2196661,0.5541919,0,0,8.326316
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.3864715,0.3864715,0,-1,0,0.3864715,0,0,5.551115E-17,0,0,0.4068121,0.3864715,0,0,3.143651,7.795989,0,0.4068121,-0.4068121,10.58888,75.63471,0.2196661,0.4251186,0,0,7.795989
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.5443217,0.5443217,0,-1,0,0.5443217,0,0,1.110223E-16,0,0,0.5729702,0.5443217,0,0,3.595664,7.389176,0,0.5729702,-0.5729702,9.984918,71.3207,0.2196661,0.5987538,0,0,7.389176
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.2619737,0.2619737,0,-1,0,0.2619737,0,0,0,0,0,0.2757618,0.2619737,0,0,4.232298,6.816206,0,0.2757618,-0.2757618,9.69424,69.24443,0.2196661,0.2881711,0,0,6.816206
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.9458565,0.9458565,0,0,0,0.9458565,0,0,1.110223E-16,0,0,0.9956384,0.9458565,0,0,4.5387,6.540444,0,0.9956384,-0.9956384,8.644744,61.74805,0.2196661,1.040442,0,0,6.540444
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.074271,2.074271,0,0,0,2.074271,0,0,4.440892E-16,0,0,2.183443,2.074271,0,0,5.644965,5.544806,0,2.183443,-2.183443,6.343193,45.30843,0.2196661,2.281698,0,0,5.544806
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.570813,2.570813,0,0,0,2.570813,19.00406,0,0,0,0.488559,2.706119,2.570813,0,0,8.071013,3.361362,0,2.21756,-2.21756,4.005679,28.61194,0.2196661,2.827895,0.3908472,0,3.849921
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.679516,2.679516,5,0,1.53,2.679516,54.88014,0,0,0,1.470522,0,0,2.320484,2.20446,10.53497,1.143802,3.674982,0,3.674982,7.492073,53.5147,0.2204128,2.947467,1.176417,5,2.614324
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,3.436558,3.33,0,-1,0,3.33,65.29285,0,0.1065581,0.4502139,2.174252,3.505263,3.33,0,0,6.859987,4.451286,0,1.331011,-1.331011,6.089064,43.49323,0.2204128,3.780214,1.739401,0,6.625538
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,8.338888,3.120275,2.451167,0,2.451167,8.414445,60.10306,0.2191607,0,1.960934,0,5.571442
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.046793,2.046793,0,0,0,2.046793,209.0874,0,0,0,4.279587,2.15452,2.046793,0,0,5.887721,5.326325,2.125067,0,2.125067,10.43046,74.50314,0.2180866,2.251473,3.423669,0,9.605911
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,0.8136672,0,0,4.576321,0,0,0,0,3.762654,7.238885,3.762654,0,3.762654,14.00003,100,0.2162104,0,3.661057,0,11.81521
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162104,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,7.203787,3.33,0,-1,0,3.33,86.22864,0,3.873788,4.594166,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2162104,7.924166,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,4.231092,4.231092,2.065563,0,0.7288986,4.231092,70.52037,0,0,0,2.983782,2.279505,2.165529,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.2163261,4.654202,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.332212,1.332212,0,0,0,1.332212,169.156,0.8511884,0,0,2.253517,1.402328,1.332212,0,0,0,10.62527,0,0,0,14.00003,100,0.2163261,1.465433,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,3.435153,3.435153,2.232642,0,0.7745113,3.435153,36.84846,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.2163261,3.778669,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,3.686573,3.686573,3.547297,0,1.133412,3.686573,3.976753,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.2163261,4.05523,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,3.765146,3.33,0,-1,0,3.33,0,0,0.4351458,0.8116604,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2163261,4.14166,0,0,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,6.82098,3.33,0,-1,0,3.33,0,0,3.49098,4.173078,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2163261,7.503078,0,0,7.120011
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,10.73065,3.33,0,-1,0,3.33,0,0,7.400651,8.473716,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2163261,11.80372,0,0,3.614748
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.07126373,0.07126373,0,-1,0,0.07126373,0,0,0,0,0,0.07501446,0.07126373,0,0,11.68421,0.1094847,0,0.07501446,-0.07501446,2.83634,20.25953,0.2163261,0.07839011,0,0,0.1094847
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76756,0.03447026,0,0,0,2.83634,20.25953,0.2163261,0,0,0,0.03447026
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.4417764,0.03274675,0,-1,0,0.03274675,0,0,0.4090296,0.4532073,0,0.03447026,0.03274675,0,0,11.76756,0.03447026,0,0.03447026,-0.03447026,2.800006,20,0.2163261,0.485954,0,0,0.03447026
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.04453719,0,0,-1,0,0,0,0,0.04453719,0.04899091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163261,0.04899091,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163261,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163261,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163261,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.08025008,0.08025008,3.585513,0,1.143845,0.08025008,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162991,0.08827509,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.5402849,0.5402849,4.045548,0,1.269435,0.5402849,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2165862,0.5943134,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.2163675,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,6.224487,6.224487,5,0,1.53,6.224487,21.40717,0,0,0,1.332487,1.288934,1.224487,0,0,1.534522,9.244205,0.04355269,0,0.04355269,12.58557,89.89675,0.2163745,6.846936,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.765892,1.765892,0,-1,0,1.765892,84.82924,0,0,0,1.497993,1.858834,1.765892,0,0,1.490969,9.283402,0,0.360841,-0.360841,12.20521,87.1799,0.2163745,1.942482,1.198394,0,10.78139
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.6050074,0.6050074,0,0,0,0.6050074,356.5946,0,0,0,2.157424,0.6368499,0.6050074,0,0,1.891904,8.922561,1.520574,0,1.520574,13.64775,97.48376,0.2156432,0.6655081,1.725939,0,11.07998
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,3.331483,3.331483,1.25,0,0.50625,3.331483,120.0431,1.436852,0,0,3.999216,2.191034,2.081483,0,0,0.3713298,10.29108,0.3713298,0,0.3713298,14.00003,100,0.2154653,3.664631,3.199373,5,14.29029
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.254795,1.254795,0,0,0,1.254795,362.495,3.227733,0,0,4.54857,1.320837,1.254795,0,0,0,10.62527,0,0,0,14.00003,100,0.2154653,1.380275,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,3.623948,3.623948,1.25,0,0.50625,3.623948,102.6759,1.22203,0,0,3.720922,2.498893,2.373948,0,0,0,10.62527,0,0,0,14.00003,100,0.2154653,3.986343,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.5225883,0.5225883,0,-1,0,0.5225883,352.6864,1.293005,0,0,1.843098,0.5500929,0.5225883,0,0,0,10.62527,0,0,0,14.00003,100,0.2154653,0.5748471,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.6041782,0.6041782,0,0,0,0.6041782,246.8466,0.8554164,0,0,1.491394,0.6359771,0.6041782,0,0,0,10.62527,0,0,0,14.00003,100,0.2154653,0.6645961,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.3605792,0.3605792,0,0,0,0.3605792,299.3856,0.6999651,0,0,1.079522,0.3795571,0.3605792,0,0,0,10.62527,0,0,0,14.00003,100,0.2154653,0.3966371,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.791283,2.791283,0,0,0,2.791283,8.275887,0,4.440892E-16,0,0.2310034,2.938193,2.791283,0,0,0,10.62527,0,2.70719,-2.70719,11.1464,79.61698,0.2154653,3.070412,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,8.778939,8.33,5,0,1.53,8.33,1.223342,0,0.4489395,1.326833,0.1019044,3.505263,3.33,0,0,3.007988,7.918085,0,3.403359,-3.403359,7.558945,53.99235,0.2154653,9.656834,0.0815235,5,8.019989
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,6.415649,3.33,0,-1,0,3.33,0,0,3.085649,3.727214,0,3.505263,3.33,0,0,6.789498,4.514726,0,3.505263,-3.505263,3.864073,27.60046,0.2154653,7.057214,0,0,4.514726
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,7.996261,0.9589896,0,-1,0,0.9589896,0,0,7.037271,7.836897,0,1.009463,0.9589896,0,0,10.68423,1.009463,0,1.009463,-1.009463,2.800006,20,0.2154653,8.795887,0,0,1.009463
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,7.855517,0,0,-1,0,0,0,0,7.855517,8.641068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154653,8.641068,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.055442,0,0,-1,0,0,0,0,1.055442,1.160986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154653,1.160986,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2734011,0,0,-1,0,0,0,0,0.2734011,0.3007412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154653,0.3007412,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.3833895,0,0,-1,0,0,0,0,0.3833895,0.4217285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154653,0.4217285,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.7319837,0,0,-1,0,0,0,0,0.7319837,0.8051821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154653,0.8051821,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.9256248,0,0,-1,0,0,0,0,0.9256248,1.018187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154653,1.018187,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.09066138,0,0,-1,0,0,0,0,0.09066138,0.09972752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154653,0.09972752,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2134293,0,0,-1,0,0,0,0,0.2134293,0.2347723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154653,0.2347723,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.9117397,0.9117397,4.417003,0,1.370842,0.9117397,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160014,1.002914,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.9487644,0.9487644,4.454028,0,1.380949,0.9487644,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2165542,1.043641,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,4.666495,4.666495,5,0,1.53,4.666495,15.35231,0,0,0,0.7164146,0,0,0.3335053,0.3168301,5.14586,5.994,1.033245,0,1.033245,10.09846,72.1317,0.2167373,5.133144,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.85455,1.85455,3.857728,0,1.21816,1.85455,108.0589,0,0,0,2.004007,0,0,2.003178,1.903019,4.112616,6.92392,3.907026,0,3.907026,13.80499,98.60686,0.2166165,2.040005,1.603205,5,8.927927
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.890297,1.890297,0,-1,0,1.890297,170.7315,1.031957,0,0,3.227332,1.989786,1.890297,0,0,0.2055894,10.44024,0.2055894,0,0.2055894,14.00003,100,0.2165201,2.079326,2.581866,0,13.66758
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165201,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,4.548011,4.548011,1.25,0,0.50625,4.548011,108.5006,1.463027,0,0,4.934618,3.471591,3.298011,0,0,0,10.62527,0,0,0,14.00003,100,0.2165201,5.002812,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.7832789,0.7832789,0,0,0,0.7832789,632.3781,4.12878,0,0,4.953285,0.8245042,0.7832789,0,0,0,10.62527,0,0,0,14.00003,100,0.2165201,0.8616068,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165201,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.08138902,0.08138902,0,-1,0,0.08138902,4963.974,3.954457,0,0,4.040129,0.08567265,0.08138902,0,0,0,10.62527,0,0,0,14.00003,100,0.2165201,0.08952792,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.931566,1.931566,0,0,0,1.931566,170.3602,1.257392,0,0,3.29062,2.033228,1.931566,0,0,0,10.62527,0,0,0,14.00003,100,0.2165201,2.124723,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.664582,1.664582,0,0,0,1.664582,137.6338,0.5388365,0,0,2.291028,1.752192,1.664582,0,0,0,10.62527,0,0,0,14.00003,100,0.2165201,1.83104,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,7.426025,7.426025,5,0,1.53,7.426025,14.27889,0,8.881784E-16,0,1.060354,2.553711,2.426025,0,0,0,10.62527,0,1.493357,-1.493357,12.42589,88.75619,0.2165201,8.168628,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.516228,2.516228,0,0,0,2.516228,14.18218,0,0,0,0.3568559,2.648661,2.516228,0,0,1.659286,9.131917,0,2.291805,-2.291805,10.01012,71.50069,0.2165201,2.767851,0.2854847,0,9.488773
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.977118,2.977118,0,-1,0,2.977118,0,0,4.440892E-16,0,0,3.133809,2.977118,0,0,4.205736,6.840112,0,3.133809,-3.133809,6.706792,47.90556,0.2165201,3.27483,0,0,6.840112
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,5.619951,3.33,0,-1,0,3.33,0,0,2.289951,2.851947,0,3.505263,3.33,0,0,7.687746,3.706303,0,3.505263,-3.505263,3.011921,21.51368,0.2165201,6.181946,0,0,3.706303
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.741454,0.1909882,0,-1,0,0.1909882,0,0,1.550465,1.724611,0,0.2010402,0.1909882,0,0,11.58248,0.2010402,0,0.2010402,-0.2010402,2.800006,20,0.2165201,1.915599,0,0,0.2010402
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2976944,0,0,-1,0,0,0,0,0.2976944,0.3274638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165201,0.3274638,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.5945415,0,0,-1,0,0,0,0,0.5945415,0.6539956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165201,0.6539956,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.3003165,0,0,-1,0,0,0,0,0.3003165,0.3303482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165201,0.3303482,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.4802443,0,0,-1,0,0,0,0,0.4802443,0.5282688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165201,0.5282688,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165201,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.329131,0,0,-1,0,0,0,0,0.329131,0.3620441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165201,0.3620441,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.4376781,0,0,-1,0,0,0,0,0.4376781,0.4814459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165201,0.4814459,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165201,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.251817,0.251817,3.75708,0,1.190683,0.251817,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166049,0.2769986,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.2162733,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,3.040025,3.040025,5,0,1.53,3.040025,47.39333,-2.220446E-16,0,0,1.440769,0,0,1.959975,1.861976,4.598973,6.486199,3.302745,0,3.302745,12.77032,91.21638,0.2168984,3.344028,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,5.465832,3.33,0,-1,0,3.33,98.23499,0,2.135832,2.682415,3.271225,3.505263,3.33,0,0,1.296227,9.45867,0,0.2340378,-0.2340378,12.52362,89.45425,0.2168984,6.012415,2.61698,0,12.72989
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.607241,2.607241,0,0,0,2.607241,158.7375,0,0,0,4.138669,2.744464,2.607241,0,0,1.55627,9.224631,1.394205,0,1.394205,13.84628,98.9018,0.2162604,2.867965,3.310935,0,13.3633
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.416699,2.416699,0,0,0,2.416699,196.31,2.038265,0,0,4.744223,2.543894,2.416699,0,0,0.1620647,10.47942,0.1620647,0,0.1620647,14.00003,100,0.2161864,2.658369,3.795378,0,15.22364
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,4.492261,4.492261,1.25,0,0.50625,4.492261,113.5236,1.686869,0,0,5.099774,3.412906,3.242261,0,0,0,10.62527,0,0,0,14.00003,100,0.2161864,4.941487,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.252127,2.252127,0,0,0,2.252127,204.3772,2.232174,0,0,4.602834,2.37066,2.252127,0,0,0,10.62527,0,0,0,14.00003,100,0.2161864,2.47734,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,5.861252,3.33,0,-1,0,3.33,104.9478,0,2.531252,3.117377,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.2161864,6.447377,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.954219,2.954219,0,0,0,2.954219,108.8666,0.09478473,0,0,3.216159,3.109704,2.954219,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.2161811,3.249641,2.572927,0,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161811,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,3.789213,3.789213,2.517328,0,0.8522305,3.789213,35.33257,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.2161811,4.168134,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,3.590124,3.590124,3.45313,0,1.107704,3.590124,4.01671,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.2161811,3.949136,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.683083,1.683083,0,-1,0,1.683083,0,0,2.220446E-16,0,0,1.771667,1.683083,0,0,0,10.62527,0,1.771667,-1.771667,12.13253,86.66074,0.2161811,1.851392,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,6.582497,3.33,0,-1,0,3.33,0,0,3.252497,3.910746,0,3.505263,3.33,0,0,1.968518,8.853607,0,3.505263,-3.505263,8.437655,60.26885,0.2161811,7.240746,0,0,8.853607
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,5.24614,3.33,0,-1,0,3.33,0,0,1.91614,2.440754,0,3.505263,3.33,0,0,5.863256,5.348344,0,3.505263,-3.505263,4.742784,33.87696,0.2161811,5.770754,0,0,5.348344
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.7220635,0.7220635,0,-1,0,0.7220635,0,0,0,0,0,0.7600668,0.7220635,0,0,9.757992,1.843081,0,0.7600668,-0.7600668,3.941603,28.15425,0.2161811,0.7942698,0,0,1.843081
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60251,1.083014,0,0,0,3.941603,28.15425,0.2161811,0,0,0,1.083014
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60251,1.083014,0,0,0,3.941603,28.15425,0.2161811,0,0,0,1.083014
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60251,1.083014,0,0,0,3.941603,28.15425,0.2161811,0,0,0,1.083014
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60251,1.083014,0,0,0,3.941603,28.15425,0.2161811,0,0,0,1.083014
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.7314544,0.7314544,0,-1,0,0.7314544,0,0,1.110223E-16,0,0,0.7699519,0.7314544,0,0,10.60251,1.083014,0,0.7699519,-0.7699519,3.130002,22.35712,0.2161811,0.8045998,0,0,1.083014
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.08324665,0.08324665,0,-1,0,0.08324665,0,0,1.387779E-17,0,0,0.08762805,0.08324665,0,0,11.45801,0.3130625,0,0.08762805,-0.08762805,3.037634,21.69735,0.2161811,0.09157132,0,0,0.3130625
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.9182563,0.9182563,4.42352,0,1.372621,0.9182563,0,0,0,0,0,0,0,3.505263,3.33,11.55538,0.2254345,3.33,0,3.33,6.19675,44.26241,0.2166895,1.010082,0,5,0.2254345
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.225377,3.222435,3.33,0,3.33,9.355865,66.82748,0.2166115,0,0,5,3.222435
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.967907,1.967907,5,0,1.53,1.967907,15.88566,0,0,0,0.3126151,0,0,3.032093,2.880488,4.895378,6.219434,3.193103,0,3.193103,12.38511,88.46488,0.2172689,2.164698,0.2500921,5,6.53205
