Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,2.837051,2.837051,0,0,0,2.837051,18.40522,0,0,0,0.5221654,2.986369,2.837051,0,0,1.702274,9.093227,0,2.464204,-2.464204,9.78761,69.91136,0.2172689,3.120756,0.4177323,0,9.615393
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,4.440279,6.629024,0.4011046,0,0.4011046,10.16813,72.62936,0.217089,0,0.3208837,0,7.030128
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,4.553145,4.553145,5,0,1.53,4.553145,10.20046,0,0,0,0.4644416,0,0,0.4468544,0.4245117,4.039174,6.990018,0.8889533,0,0.8889533,11.01147,78.65318,0.2172464,5.00846,0.3715533,5,7.454459
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,2.534311,0,0.856867,0,0,0,0,0,0.7426248,0,0,2.534311,2.407596,3.150221,7.790076,3.150221,0,3.150221,14.00003,100,0.2166429,0,0.5940998,5,8.532701
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.70173,0,0,0.70173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166429,0,0.561384,0,11.327
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.400383,1.400383,0,0,0,1.400383,99.44634,0,2.220446E-16,0,1.39263,1.474087,1.400383,0,0,0,10.62527,0,0.08145771,-0.08145771,13.91416,99.38669,0.2166429,1.540421,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.5201988,0.5201988,0,-1,0,0.5201988,201.0335,0.4076876,0,0,1.045774,0.5475777,0.5201988,0,0,0.09050857,10.54382,0.09050857,0,0.09050857,14.00003,100,0.2166027,0.5722187,0.8366191,0,11.58959
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.751129,1.751129,0,0,0,1.751129,48.55573,0,0,0,0.8502734,1.843294,1.751129,0,0,0,10.62527,0,0.9930202,-0.9930202,12.95329,92.52334,0.2166027,1.926242,0.6802187,0,11.47555
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,1.103356,9.632254,0.2040009,0,0.2040009,13.14682,93.90571,0.2165123,0,0.1632007,0,9.836255
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,0.8993549,9.815855,0.2602541,0,0.2602541,13.39372,95.66927,0.2163971,0,0.2082033,0,10.07611
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.31075,2.31075,0,0,0,2.31075,7.718093,0,0,0,0.1783458,2.432368,2.31075,0,0,0.6391008,10.05008,0,2.254022,-2.254022,11.01778,78.69824,0.2163971,2.541824,0.1426766,0,10.22843
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,4.973307,3.33,0,-1,0,3.33,0,0,1.643306,2.140637,0,3.505263,3.33,0,0,3.14357,7.796062,0,3.505263,-3.505263,7.322904,52.30635,0.2163971,5.470637,0,0,7.796062
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.435613,2.435613,0,-1,0,2.435613,0,0,4.440892E-16,0,0,2.563804,2.435613,0,0,7.038307,4.290798,0,2.563804,-2.563804,4.620418,33.00292,0.2163971,2.679175,0,0,4.290798
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.562426,1.640645,0,-1,0,1.640645,0,0,0.9217809,1.178024,0,1.726995,1.640645,0,0,9.886977,1.726995,0,1.726995,-1.726995,2.800006,20,0.2163971,2.818668,0,0,1.726995
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.05758052,0,0,-1,0,0,0,0,0.05758052,0.06333857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163971,0.06333857,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.4417871,0,0,-1,0,0,0,0,0.4417871,0.4859658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163971,0.4859658,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.6515262,0,0,-1,0,0,0,0,0.6515262,0.7166788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163971,0.7166788,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.6941589,0,0,-1,0,0,0,0,0.6941589,0.7635748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163971,0.7635748,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.05473949,0,0,-1,0,0,0,0,0.05473949,0.06021343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163971,0.06021343,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.5394651,0,0,-1,0,0,0,0,0.5394651,0.5934116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163971,0.5934116,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.479959,0,0,-1,0,0,0,0,0.479959,0.5279549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163971,0.5279549,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.5780308,0.5780308,4.083294,0,1.279739,0.5780308,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166791,0.6358339,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.367467,1.367467,4.87273,0,1.495255,1.367467,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2173685,1.504213,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,3.913934,3.913934,5,0,1.53,3.913934,14.53338,0,0,0,0.5688267,0,0,1.086066,1.031763,5.14586,5.994,1.60059,0,1.60059,10.63669,75.9762,0.217661,4.305327,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.055276,1.055276,3.667862,0,1.166326,1.055276,100.7617,0,0,0,1.063315,0,0,2.612585,2.481956,3.545271,7.434531,3.545271,0,3.545271,14.00003,100,0.2175846,1.160804,0.8506519,5,8.497846
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.249854,1.249854,0,-1,0,1.249854,116.975,0.1463815,0,0,1.462017,1.315636,1.249854,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,1.374839,1.169614,0,12.08729
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.9644146,0.9644146,0,0,0,0.9644146,170.659,0.6306874,0,0,1.645861,1.015173,0.9644146,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,1.060856,1.316689,0,12.27114
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,5.923807,5.923807,4.122447,0,1.290428,5.923807,32.00928,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,6.516187,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.37174,1.37174,0,0,0,1.37174,178.1754,1.000166,0,0,2.444103,1.443936,1.37174,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,1.508914,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.8357447,0.8357447,0,-1,0,0.8357447,324.7079,1.833998,0,0,2.713729,0.8797312,0.8357447,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,0.9193192,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,4.221869,4.221869,3.357791,0,1.081677,4.221869,21.5439,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,4.644055,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175846,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.673724,2.673724,0,-1,0,2.673724,0,0,4.440892E-16,0,0,2.814447,2.673724,0,0,0,10.62527,0,2.814447,-2.814447,11.03334,78.80942,0.2175846,2.941097,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.5115722,0.5115722,0,-1,0,0.5115722,0,0,0,0,0,0.5384971,0.5115722,0,0,3.127163,7.810828,0,0.5384971,-0.5384971,10.46572,74.75496,0.2175846,0.5627295,0,0,7.810828
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.022759,1.022759,0,-1,0,1.022759,0,0,2.220446E-16,0,0,1.076589,1.022759,0,0,3.725493,7.27233,0,1.076589,-1.076589,9.330891,66.64909,0.2175846,1.125035,0,0,7.27233
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.9505727,0.9505727,0,-1,0,0.9505727,0,0,1.110223E-16,0,0,1.000603,0.9505727,0,0,4.921702,6.195742,0,1.000603,-1.000603,8.276163,59.11533,0.2175846,1.04563,0,0,6.195742
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.3982657,0.3982657,0,-1,0,0.3982657,0,0,5.551115E-17,0,0,0.4192271,0.3982657,0,0,6.033484,5.195139,0,0.4192271,-0.4192271,7.834259,55.95888,0.2175846,0.4380923,0,0,5.195139
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.375574,0.375574,0,-1,0,0.375574,0,0,0,0,0,0.395341,0.375574,0,0,6.499291,4.775912,0,0.395341,-0.395341,7.417533,52.98227,0.2175846,0.4131314,0,0,4.775912
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1348208,0.1348208,0,-1,0,0.1348208,0,0,2.775558E-17,0,0,0.1419166,0.1348208,0,0,6.938559,4.380571,0,0.1419166,-0.1419166,7.26794,51.91375,0.2175846,0.1483029,0,0,4.380571
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.096244,4.238654,0,0,0,7.26794,51.91375,0.2175846,0,0,0,4.238654
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.038644,1.038644,0,-1,0,1.038644,0,0,0,0,0,1.09331,1.038644,0,0,7.096244,4.238654,0,1.09331,-1.09331,6.11549,43.68198,0.2175846,1.142509,0,0,4.238654
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.311032,3.145345,0,0,0,6.11549,43.68198,0.2175846,0,0,0,3.145345
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.3937686,0.3937686,0,0,0,0.3937686,0,0,5.551115E-17,0,0,0.4144933,0.3937686,0,0,8.311032,3.145345,0,0.4144933,-0.4144933,5.678576,40.56118,0.2175846,0.4331455,0,0,3.145345
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,8.771581,2.730851,0.6293008,0,0.6293008,6.275583,44.8255,0.2173115,0,0.5034406,0,3.360152
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,8.14228,3.297222,1.711286,0,1.711286,7.899051,56.42168,0.2165724,0,1.369029,0,5.008508
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.001307,3.001307,0,-1,0,3.001307,95.07352,4.440892E-16,0,0,2.853448,3.15927,3.001307,0,0,6.430994,4.837379,0,0.305822,-0.305822,7.576686,54.11908,0.2165724,3.301437,2.282758,0,7.690827
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,5.997831,5.997831,5,0,1.53,5.997831,62.66206,0,0,0,3.758365,1.050349,0.9978313,0,0,6.770796,4.531558,2.708016,0,2.708016,10.14574,72.4694,0.2168115,6.597614,3.006692,5,8.289923
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.840034,1.840034,1.535008,0,0.5840572,1.840034,238.2489,0,0,0,4.38386,0.3210797,0.3050257,0,0,4.06278,6.968772,4.06278,0,4.06278,14.00003,100,0.2152536,2.024037,3.507088,5,11.35263
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152536,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.56647,0.56647,0,0,0,0.56647,884.0714,4.411715,0,0,5.007999,0.5962842,0.56647,0,0,0,10.62527,0,0,0,14.00003,100,0.2152536,0.623117,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152536,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1243912,0.1243912,0,0,0,0.1243912,2742.254,3.280184,0,0,3.411122,0.1309381,0.1243912,0,0,0,10.62527,0,0,0,14.00003,100,0.2152536,0.1368303,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.612986,2.612986,0,0,0,2.612986,73.19373,0,0,0,1.912542,2.750512,2.612986,0,0,0,10.62527,0,0.8379697,-0.8379697,13.11673,93.69074,0.2152536,2.874285,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.402949,1.402949,0,0,0,1.402949,91.36733,0,0,0,1.281837,1.476788,1.402949,0,0,0.9310774,9.787305,0,0.1949514,-0.1949514,12.91123,92.22292,0.2152536,1.543244,1.025469,0,11.06914
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,5.386294,5.386294,5,0,1.53,5.386294,3.277474,0,0,0,0.1765344,0.406625,0.3862938,0,0,1.14769,9.592353,0,0.2300906,-0.2300906,12.6687,90.49051,0.2152536,5.924923,0.1412275,5,9.768888
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.189903,1.189903,0,-1,0,1.189903,0,0,0,0,0,1.25253,1.189903,0,0,1.403346,9.362263,0,1.25253,-1.25253,11.34841,81.05994,0.2152536,1.308894,0,0,9.362263
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.795046,8.109733,0,0,0,11.34841,81.05994,0.2152536,0,0,0,8.109733
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.097786,2.097786,0,-1,0,2.097786,0,0,4.440892E-16,0,0,2.208196,2.097786,0,0,2.795046,8.109733,0,2.208196,-2.208196,9.020771,64.43395,0.2152536,2.307565,0,0,8.109733
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.248598,5.901536,0,0,0,9.020771,64.43395,0.2152536,0,0,0,5.901536
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2302683,0.2302683,0,-1,0,0.2302683,0,0,0,0,0,0.2423877,0.2302683,0,0,5.248598,5.901536,0,0.2423877,-0.2423877,8.765272,62.60896,0.2152536,0.2532952,0,0,5.901536
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.06267014,0.06267014,0,-1,0,0.06267014,0,0,1.387779E-17,0,0,0.06596857,0.06267014,0,0,5.517917,5.659149,0,0.06596857,-0.06596857,8.695735,62.11227,0.2152536,0.06893716,0,0,5.659149
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.6716859,0.6716859,0,-1,0,0.6716859,0,0,0,0,0,0.7070377,0.6716859,0,0,5.591216,5.59318,0,0.7070377,-0.7070377,7.950452,56.78883,0.2152536,0.7388545,0,0,5.59318
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.697771,0.697771,0,-1,0,0.697771,0,0,1.110223E-16,0,0,0.7344957,0.697771,0,0,6.376813,4.886142,0,0.7344957,-0.7344957,7.176226,51.25865,0.2152536,0.767548,0,0,4.886142
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.09984697,0.09984697,0,-1,0,0.09984697,0,0,1.387779E-17,0,0,0.1051021,0.09984697,0,0,7.192919,4.151647,0,0.1051021,-0.1051021,7.065438,50.46732,0.2152536,0.1098317,0,0,4.151647
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.6792225,0.6792225,0,-1,0,0.6792225,0,0,0,0,0,0.714971,0.6792225,0,0,7.3097,4.046545,0,0.714971,-0.714971,6.311792,45.08414,0.2152536,0.7471447,0,0,4.046545
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.8353344,0.8353344,0,0,0,0.8353344,0,0,1.110223E-16,0,0,0.8792993,0.8353344,0,0,8.104112,3.331573,0,0.8792993,-0.8792993,5.38493,38.46371,0.2152536,0.9188678,0,0,3.331573
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.4558682,0.4558682,0,0,0,0.4558682,0,0,5.551115E-17,0,0,0.4798612,0.4558682,0,0,9.081111,2.452274,0,0.4798612,-0.4798612,4.879111,34.85073,0.2152536,0.5014549,0,0,2.452274
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,9.61429,1.972413,0.3232105,0,0.3232105,5.185736,37.0409,0.2151173,0,0.2585684,0,2.295624
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.431491,2.431491,4.794473,0,1.473891,2.431491,51.43937,0,0,0,1.250744,0,0,2.362982,2.244833,9.29108,2.263303,3.495577,0,3.495577,8.501931,60.72796,0.2157464,2.67464,1.000595,5,3.514046
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.023379,3.023379,0,-1,0,3.023379,98.06788,0,0,0,2.964963,3.182504,3.023379,0,0,5.795503,5.409322,0,0.2175406,-0.2175406,8.272623,59.09005,0.2157464,3.325717,2.371971,0,8.374286
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.608049,2.608049,0,0,0,2.608049,150.3195,0,0,0,3.920407,2.745315,2.608049,0,0,6.037214,5.191781,1.175092,0,1.175092,9.387414,67.05282,0.215254,2.868854,3.136325,0,9.112187
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1279044,0.1279044,0,0,0,0.1279044,3545.845,0,0,0,4.535292,0.1346362,0.1279044,0,0,4.862123,6.249364,4.400656,0,4.400656,13.56224,96.87296,0.21343,0.1406948,3.628234,0,10.78466
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.650598,1.650598,0,0,0,1.650598,284.22,2.492391,0,0,4.691329,1.737472,1.650598,0,0,0.4614665,10.20995,0.4614665,0,0.4614665,14.00003,100,0.2132405,1.815658,3.753063,0,14.90128
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.8458527,0.8458527,0,0,0,0.8458527,535.0474,3.635342,0,0,4.525713,0.8903713,0.8458527,0,0,0,10.62527,0,0,0,14.00003,100,0.2132405,0.930438,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.041748,3.041748,0,-1,0,3.041748,157.4841,1.588428,0,0.01592298,4.790268,3.20184,3.041748,0,0,0,10.62527,0,0,0,14.00003,100,0.2132405,3.345923,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,3.325919,3.325919,1.25,0,0.50625,3.325919,85.21698,0.6490698,0,0,2.834248,2.185178,2.075919,0,0,0,10.62527,0,0,0,14.00003,100,0.2132405,3.658511,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.51948,2.51948,0,0,0,2.51948,83.02344,0,0,0,2.091759,2.652085,2.51948,0,0,0,10.62527,0,0.5603253,-0.5603253,13.40939,95.78119,0.2132405,2.771428,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002143413,0.002143413,0,0,0,0.002143413,24166.82,0,0,0,0.5179948,0.002256224,0.002143413,0,0,0.6225837,10.06495,0.5157386,0,0.5157386,13.89867,99.27599,0.2130291,0.002357754,0.4143958,0,10.58294
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.03786614,0,0,0.1447113,0,0,0,0,0.1068451,10.52911,0.1068451,0,0.1068451,14.00003,100,0.2129854,0,0.115769,0,10.67383
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3504193,0.3504193,0,-1,0,0.3504193,0,0,5.551115E-17,0,0,0.3688624,0.3504193,0,0,0,10.62527,0,0.3688624,-0.3688624,13.61121,97.22276,0.2129854,0.3854612,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.533464,3.33,0,-1,0,3.33,0,0,0.2034641,0.5568105,0,3.505263,3.33,0,0,0.4098471,10.25641,0,3.505263,-3.505263,9.916341,70.83086,0.2129854,3.886811,0,0,10.25641
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.287261,2.287261,0,-1,0,2.287261,0,0,4.440892E-16,0,0,2.407643,2.287261,0,0,4.304584,6.751149,0,2.407643,-2.407643,7.378462,52.7032,0.2129854,2.515987,0,0,6.751149
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2707314,0.2707314,0,-1,0,0.2707314,0,0,0,0,0,0.2849804,0.2707314,0,0,6.979743,4.343505,0,0.2849804,-0.2849804,7.078066,50.55752,0.2129854,0.2978046,0,0,4.343505
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.7830459,0.7830459,0,-1,0,0.7830459,0,0,1.110223E-16,0,0,0.8242588,0.7830459,0,0,7.296388,4.058525,0,0.8242588,-0.8242588,6.209221,44.35149,0.2129854,0.8613505,0,0,4.058525
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.5707914,0.5707914,0,-1,0,0.5707914,0,0,1.110223E-16,0,0,0.6008331,0.5707914,0,0,8.212232,3.234266,0,0.6008331,-0.6008331,5.575888,39.82769,0.2129854,0.6278706,0,0,3.234266
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.2974124,0.2974124,0,-1,0,0.2974124,0,0,5.551115E-17,0,0,0.3130657,0.2974124,0,0,8.879824,2.633433,0,0.3130657,-0.3130657,5.245888,37.47055,0.2129854,0.3271537,0,0,2.633433
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.7820486,0.7820486,0,-1,0,0.7820486,0,0,1.110223E-16,0,0,0.8232091,0.7820486,0,0,9.227674,2.320367,0,0.8232091,-0.8232091,4.378149,31.27243,0.2129854,0.8602535,0,0,2.320367
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.9406433,0.9406433,0,-1,0,0.9406433,0,0,1.110223E-16,0,0,0.9901509,0.9406433,0,0,10.14235,1.497158,0,0.9901509,-0.9901509,3.334438,23.81737,0.2129854,1.034708,0,0,1.497158
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.631485,0.4816571,0,-1,0,0.4816571,0,0,0.149828,0.2129765,0,0.5070074,0.4816571,0,0,11.24252,0.5070074,0,0.5070074,-0.5070074,2.800006,20,0.2129854,0.6946335,0,0,0.5070074
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.097518,1.097518,4.602781,0,1.421559,1.097518,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.213573,1.20727,0,5,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2135216,0,0,5,2.997
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.546094,2.546094,5,0,1.53,2.546094,8.076103,0,0,0,0.2056252,0,0,2.453906,2.33121,5.14586,5.994,2.536836,0,2.536836,11.52489,82.32048,0.2140162,2.800704,0.1645002,5,6.199625
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,2.609025,8.277152,0.9971289,0,0.9971289,12.47085,89.07732,0.213614,0,0.7977031,0,9.274282
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0.02688874,0,0,1.638784,0,0,0,0,1.611896,9.174568,1.611896,0,1.611896,14.00003,100,0.2129671,0,1.311028,0,10.81335
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.012436,1.012436,0,0,0,1.012436,274.0876,1.709239,0,0,2.774961,1.065722,1.012436,0,0,0,10.62527,0,0,0,14.00003,100,0.2129671,1.113679,2.219969,0,13.40024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.3460303,0.3460303,0,0,0,0.3460303,1101.824,3.448401,0,0,3.812644,0.3642424,0.3460303,0,0,0,10.62527,0,0,0,14.00003,100,0.2129671,0.3806333,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.296342,2.296342,0,0,0,2.296342,182.1555,1.765712,0,0,4.182914,2.417202,2.296342,0,0,0,10.62527,0,0,0,14.00003,100,0.2129671,2.525976,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129671,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,4.72065,3.33,0,-1,0,3.33,103.8292,0,1.39065,1.862715,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.2129671,5.192715,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.1639,1.1639,0,0,0,1.1639,170.7192,0.7087873,0,0,1.987001,1.225158,1.1639,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.2129458,1.28029,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.365968,2.365968,0,0,0,2.365968,58.02488,0,0,0,1.37285,2.490492,2.365968,0,0,0,10.62527,0,1.117642,-1.117642,12.82193,91.58503,0.2129458,2.602564,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,4.892516,4.892516,5,0,1.53,4.892516,11.15959,0,0,0,0.5459847,0,0,0.1074836,0.1021094,1.241825,9.507632,0.6480942,0,0.6480942,13.43677,95.97671,0.2130433,5.381768,0.4367878,5,10.05362
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,0.5937307,10.09092,0.2509806,0,0.2509806,13.67487,97.67742,0.212943,0,0.2007845,0,10.3419
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3427501,10.3168,0,0,0,13.67487,97.67742,0.212943,0,0,0,10.3168
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.004634,3.004634,0,-1,0,3.004634,0,0,4.440892E-16,0,0,3.162772,3.004634,0,0,0.3427501,10.3168,0,3.162772,-3.162772,10.34101,73.86423,0.212943,3.305097,0,0,10.3168
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,5.736402,3.33,0,-1,0,3.33,0,0,2.406402,2.980042,0,3.505263,3.33,0,0,3.856941,7.154027,0,3.505263,-3.505263,6.64614,47.47234,0.212943,6.310042,0,0,7.154027
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.246815,1.246815,0,-1,0,1.246815,0,0,0,0,0,1.312437,1.246815,0,0,7.751678,3.648764,0,1.312437,-1.312437,5.26271,37.59071,0.212943,1.371497,0,0,3.648764
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.6600425,0.6600425,0,-1,0,0.6600425,0,0,0,0,0,0.6947815,0.6600425,0,0,9.209942,2.336327,0,0.6947815,-0.6947815,4.530346,32.35955,0.212943,0.7260467,0,0,2.336327
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.3548304,0.3548304,0,-1,0,0.3548304,0,0,5.551115E-17,0,0,0.3735057,0.3548304,0,0,9.981921,1.641545,0,0.3735057,-0.3735057,4.136637,29.54734,0.212943,0.3903135,0,0,1.641545
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39693,1.268039,0,0,0,4.136637,29.54734,0.212943,0,0,0,1.268039
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3018091,0.3018091,0,-1,0,0.3018091,0,0,5.551115E-17,0,0,0.3176938,0.3018091,0,0,10.39693,1.268039,0,0.3176938,-0.3176938,3.801758,27.15536,0.212943,0.3319901,0,0,1.268039
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2487003,0.2487003,0,-1,0,0.2487003,0,0,2.775558E-17,0,0,0.2617898,0.2487003,0,0,10.74992,0.9503456,0,0.2617898,-0.2617898,3.525807,25.18429,0.212943,0.2735704,0,0,0.9503456
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.5903147,0.5903147,0,-1,0,0.5903147,0,0,1.110223E-16,0,0,0.621384,0.5903147,0,0,11.0408,0.6885558,0,0.621384,-0.621384,2.870811,20.50575,0.212943,0.6493462,0,0,0.6885558
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.2966338,0.2966338,3.801897,0,1.202918,0.2966338,0,0,0,0,0,0,0,3.505263,3.33,11.73123,0.06717186,3.33,0,3.33,6.029926,43.07082,0.2130641,0.3262972,0,5,0.06717186
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01467112,0.01467112,3.519934,0,1.125942,0.01467112,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.401225,3.064172,3.33,0,3.33,9.189042,65.63588,0.2130253,0.01613823,0,5,3.064172
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,4.041019,4.041019,5,0,1.53,4.041019,10.99235,0,0,0,0.4442029,0,0,0.958981,0.9110319,5.071225,6.061172,1.355235,0,1.355235,10.47473,74.81935,0.2132659,4.445121,0.3553623,5,6.505375
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.8626842,0.8626842,4.166676,0,1.302503,0.8626842,66.90719,0,0,0,0.5771977,0,0,3.303992,3.138792,3.71599,7.280883,3.71599,0,3.71599,14.00003,100,0.2134351,0.9489526,0.4617582,5,7.858081
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.322808,1.322808,0,-1,0,1.322808,115.9543,0.1414232,0,0,1.533853,1.39243,1.322808,0,0,0,10.62527,0,0,0,14.00003,100,0.2134351,1.455089,1.227082,0,12.15913
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.2895,2.2895,0,0,0,2.2895,82.65351,0,0,0,1.892352,2.41,2.2895,0,0,0,10.62527,0,0.5176479,-0.5176479,13.45438,96.10252,0.2134351,2.51845,1.513882,0,12.51763
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,1.913824,0,0,2.488988,0,0,0,0,0.5751643,10.10763,0.5751643,0,0.5751643,14.00003,100,0.2132101,0,1.99119,0,12.59661
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.165885,2.165885,0,0,0,2.165885,129.0979,0.5162323,0,0,2.796111,2.279879,2.165885,0,0,0,10.62527,0,0,0,14.00003,100,0.2132101,2.382473,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.09589,1.09589,0,0,0,1.09589,260.258,1.698573,0,0,2.852141,1.153568,1.09589,0,0,0,10.62527,0,0,0,14.00003,100,0.2132101,1.205479,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132101,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.4891971,0.4891971,0,0,0,0.4891971,462.2832,1.746532,0,0,2.261476,0.5149443,0.4891971,0,0,0,10.62527,0,0,0,14.00003,100,0.2132101,0.5381168,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.563174,2.563174,0,0,0,2.563174,37.44269,0,4.440892E-16,0,0.9597214,2.698078,2.563174,0,0,0,10.62527,0,1.738357,-1.738357,12.16764,86.91153,0.2132101,2.819492,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,1.931508,8.886917,0.366004,0,0.366004,12.51486,89.39169,0.2130671,0,0.2928032,0,9.252921
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,7.945609,7.945609,5,0,1.53,7.945609,2.830665,0,0,0.4101696,0.2249136,3.100641,2.945609,0,0,1.565504,9.216321,0,2.875727,-2.875727,9.483578,67.73971,0.2130671,8.74017,0.1799309,5,9.441235
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,4.995218,3.33,0,-1,0,3.33,0,0,1.665218,2.16474,0,3.505263,3.33,0,0,4.760756,6.340594,0,3.505263,-3.505263,5.788706,41.34782,0.2130671,5.49474,0,0,6.340594
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.291399,1.291399,0,-1,0,1.291399,0,0,0,0,0,1.359367,1.291399,0,0,8.655493,2.83533,0,1.359367,-1.359367,4.355807,31.11285,0.2130671,1.420539,0,0,2.83533
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1659,1.475963,0,0,0,4.355807,31.11285,0.2130671,0,0,0,1.475963
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1659,1.475963,0,0,0,4.355807,31.11285,0.2130671,0,0,0,1.475963
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1659,1.475963,0,0,0,4.355807,31.11285,0.2130671,0,0,0,1.475963
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.5609698,0.5609698,0,-1,0,0.5609698,0,0,0,0,0,0.5904946,0.5609698,0,0,10.1659,1.475963,0,0.5904946,-0.5904946,3.733371,26.66688,0.2130671,0.6170669,0,0,1.475963
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.4132984,0.4132984,0,-1,0,0.4132984,0,0,0,0,0,0.435051,0.4132984,0,0,10.82201,0.8854684,0,0.435051,-0.435051,3.274787,23.39129,0.2130671,0.4546282,0,0,0.8854684
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.8203631,0.4278966,0,-1,0,0.4278966,0,0,0.3924665,0.4745028,0,0.4504175,0.4278966,0,0,11.3054,0.4504175,0,0.4504175,-0.4504175,2.800006,20,0.2130671,0.9023994,0,0,0.4504175
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.6966258,0,0,-1,0,0,0,0,0.6966258,0.7662883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2130671,0.7662883,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.244975,0,0,-1,0,0,0,0,1.244975,1.369473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2130671,1.369473,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.549566,0.549566,4.054829,0,1.271968,0.549566,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2133244,0.6045226,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.640137,0.640137,4.1454,0,1.296694,0.640137,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2136283,0.7041507,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.663218,2.663218,5,0,1.53,2.663218,19.43062,0,0,0,0.5174796,0,0,2.336782,2.219943,5.14586,5.994,2.737423,0,2.737423,11.71518,83.67972,0.2141202,2.929539,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,2.874037,2.874037,0,0,0,2.874037,45.95961,0,0,0,1.320896,3.025302,2.874037,0,0,2.408437,8.457681,0,1.704406,-1.704406,9.918582,70.84687,0.2141202,3.161441,1.056717,0,9.778577
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.514243,2.514243,0,-1,0,2.514243,110.1975,0,0,0,2.770632,2.646572,2.514243,0,0,4.302222,6.753274,0.1240606,0,0.1240606,10.03628,71.68755,0.2140724,2.765667,2.216506,0,9.523907
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,3.408795,3.408795,4.153275,0,1.298844,3.408795,99.58057,-1.110223E-16,0,0,3.394497,0,0,0.7444806,0.7072565,4.178161,6.864929,4.101754,0,4.101754,13.92754,99.48224,0.214077,3.749674,2.715598,5,10.25943
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.320164,1.320164,0,0,0,1.320164,351.5636,3.175164,0,0,4.641218,1.389647,1.320164,0,0,0.07640722,10.55651,0.07640722,0,0.07640722,14.00003,100,0.2140478,1.452181,3.712975,0,15.19773
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.270178,3.270178,1.25,0,0.50625,3.270178,155.6285,2.962825,0,0,5.089328,2.126503,2.020178,0,0,0,10.62527,0,0,0,14.00003,100,0.2140478,3.597196,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,3.639992,3.639992,1.25,0,0.50625,3.639992,131.9923,2.288728,0,0,4.804509,2.515781,2.389992,0,0,0,10.62527,0,0,0,14.00003,100,0.2140478,4.003991,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.754593,1.754593,0,-1,0,1.754593,259.566,2.707387,0,0,4.554327,1.84694,1.754593,0,0,0,10.62527,0,0,0,14.00003,100,0.2140478,1.930052,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140478,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140478,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140478,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,3.615608,3.615608,3.529937,0,1.128673,3.615608,2.49419,0,4.440892E-16,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.2140478,3.977169,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.975523,2.975523,0,-1,0,2.975523,0,0,0,0,0,3.132129,2.975523,0,0,0,10.62527,0,3.132129,-3.132129,10.69847,76.41752,0.2140478,3.273075,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,3.336279,3.33,0,-1,0,3.33,0,0,0.006278955,0.3399068,0,3.505263,3.33,0,0,3.480144,7.493145,0,3.505263,-3.505263,7.003602,50.02563,0.2140478,3.669907,0,0,7.493145
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.653961,2.653961,0,-1,0,2.653961,0,0,0,0,0,2.793644,2.653961,0,0,7.37488,3.987882,0,2.793644,-2.793644,4.058843,28.99168,0.2140478,2.919358,0,0,3.987882
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.5412357,0.5412357,0,-1,0,0.5412357,0,0,0,0,0,0.5697218,0.5412357,0,0,10.47893,1.194238,0,0.5697218,-0.5697218,3.458303,24.70212,0.2140478,0.5953593,0,0,1.194238
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11195,0.6245162,0,0,0,3.458303,24.70212,0.2140478,0,0,0,0.6245162
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.800999,0.5932904,0,-1,0,0.5932904,0,0,0.2077087,0.2878086,0,0.6245162,0.5932904,0,0,11.11195,0.6245162,0,0.6245162,-0.6245162,2.800006,20,0.2140478,0.881099,0,0,0.6245162
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.6757033,0,0,-1,0,0,0,0,0.6757033,0.7432737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140478,0.7432737,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.3596005,0,0,-1,0,0,0,0,0.3596005,0.3955605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140478,0.3955605,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2551382,0,0,-1,0,0,0,0,0.2551382,0.2806521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140478,0.2806521,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.5712346,0,0,-1,0,0,0,0,0.5712346,0.628358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140478,0.628358,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.732508,1.732508,5,0,1.53,1.732508,0,-4.440892E-16,0,0,0,0,0,3.267492,3.104118,11.80586,0,3.104118,0,3.104118,5.74483,41.03442,0.2146285,1.905759,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.598224,0.598224,4.103487,0,1.285252,0.598224,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.701742,2.793706,3.33,0,3.33,8.903946,63.59948,0.214895,0.6580465,0,5,2.793706
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1820005,0.1820005,3.687264,0,1.171623,0.1820005,464.6114,0,0,0,0.8455951,0,0,3.505263,3.33,5.371743,5.790706,4.175595,0,4.175595,12.86526,91.89455,0.2146178,0.2002006,0.6764761,5,6.636301
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.2849027,0.2849027,0,0,0,0.2849027,647.1994,0.3478434,0,0,1.843888,0.2998976,0.2849027,0,0,1.196147,9.548741,1.196147,0,1.196147,14.00003,100,0.2141685,0.3133929,1.475111,0,11.39263
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141685,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141685,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.519644,2.519644,0,0,0,2.519644,151.5409,1.166036,0,0,3.818293,2.652257,2.519644,0,0,0,10.62527,0,0,0,14.00003,100,0.2141685,2.771609,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,4.088206,4.088206,1.25,0,0.50625,4.088206,116.2511,1.765001,0,0,4.752586,2.987585,2.838206,0,0,0,10.62527,0,0,0,14.00003,100,0.2141685,4.497026,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.299955,3.299955,1.25,0,0.50625,3.299955,149.2839,2.768456,0,0,4.926303,2.157848,2.049955,0,0,0,10.62527,0,0,0,14.00003,100,0.2141685,3.629951,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,7.997967,3.33,0,-1,0,3.33,128.2722,0.7662024,4.667967,5.467764,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2141685,8.797764,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141685,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.316282,1.316282,0,0,0,1.316282,176.821,0.9419031,0,0,2.327463,1.38556,1.316282,0,0,0,10.62527,0,0,0,14.00003,100,0.2141685,1.44791,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141685,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.042373,1.042373,0,0,0,1.042373,18.81888,0,2.220446E-16,0,0.1961629,1.097234,1.042373,0,0,0,10.62527,0,0.9010716,-0.9010716,13.05021,93.21564,0.2141685,1.14661,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,4.178144,3.33,0,-1,0,3.33,0,0,0.8481438,1.265958,0,3.505263,3.33,0,0,1.001191,9.724202,0,3.505263,-3.505263,9.355343,66.82375,0.2141685,4.595958,0,0,9.724202
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.561421,1.561421,0,-1,0,1.561421,0,0,2.220446E-16,0,0,1.643601,1.561421,0,0,4.895927,6.218939,0,1.643601,-1.643601,7.622836,54.44872,0.2141685,1.717563,0,0,6.218939
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.374488,2.374488,0,-1,0,2.374488,0,0,0,0,0,2.499461,2.374488,0,0,6.72215,4.575339,0,2.499461,-2.499461,4.988173,35.62973,0.2141685,2.611937,0,0,4.575339
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.9176928,0.9176928,0,-1,0,0.9176928,0,0,1.110223E-16,0,0,0.9659925,0.9176928,0,0,9.49933,2.075878,0,0.9659925,-0.9659925,3.969927,28.35657,0.2141685,1.009462,0,0,2.075878
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.297437,0.297437,0,-1,0,0.297437,0,0,0,0,0,0.3130915,0.297437,0,0,10.57265,1.109885,0,0.3130915,-0.3130915,3.6399,25.99923,0.2141685,0.3271807,0,0,1.109885
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.6528547,0.6528547,0,-1,0,0.6528547,0,0,0,0,0,0.6872154,0.6528547,0,0,10.92053,0.7967937,0,0.6872154,-0.6872154,2.915511,20.82504,0.2141685,0.7181402,0,0,0.7967937
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.0673585,0.0673585,0,-1,0,0.0673585,0,0,0,0,0,0.07090369,0.0673585,0,0,11.68411,0.1095782,0,0.07090369,-0.07090369,2.840772,20.29119,0.2141685,0.07409436,0,0,0.1095782
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.7374514,0.03674083,0,-1,0,0.03674083,0,0,0.7007106,0.7744557,0,0.03867456,0.03674083,0,0,11.76289,0.03867456,0,0.03867456,-0.03867456,2.800006,20,0.2141685,0.8111966,0,0,0.03867456
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141685,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.8374423,0,0,-1,0,0,0,0,0.8374423,0.9211866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141685,0.9211866,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.7559305,0.7559305,4.261194,0,1.328306,0.7559305,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145169,0.8315235,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.206718,1.206718,4.711981,0,1.451371,1.206718,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2150979,1.32739,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1833626,0.1833626,3.688626,0,1.171995,0.1833626,424.0245,0,0,0,0.7775025,0,0,3.505263,3.33,5.14586,5.994,4.107502,0,4.107502,13.01496,92.96378,0.2148509,0.2016989,0.6220021,5,6.771502
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,3.513813,3.513813,2.497384,0,0.846786,3.513813,59.99985,0,0,0,2.108282,1.069925,1.016428,0,0,1.038358,9.690752,1.038358,0,1.038358,14.00003,100,0.2149814,3.865194,1.686626,5,11.79903
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.227753,2.227753,0,-1,0,2.227753,147.5678,0.9424434,0,0,3.287447,2.345003,2.227753,0,0,0,10.62527,0,0,0,14.00003,100,0.2149814,2.450529,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.18176,3.18176,1.25,0,0.50625,3.18176,129.8279,2.097382,0,0,4.130813,2.033431,1.93176,0,0,0,10.62527,0,0,0,14.00003,100,0.2149814,3.499936,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,8.234447,8.234447,4.904448,0,1.503914,8.234447,59.96383,1.432427,0,0.7278923,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2149814,9.057892,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.527358,2.527358,0,0,0,2.527358,207.7798,2.590961,0,0,5.251338,2.660377,2.527358,0,0,0,10.62527,0,0,0,14.00003,100,0.2149814,2.780094,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,7.828668,7.828668,4.498668,0,1.393136,7.828668,57.10469,0.9652737,0,0.2815348,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2149814,8.611535,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.748926,1.748926,0,-1,0,1.748926,242.9671,2.40834,0,0,4.249315,1.840975,1.748926,0,0,0,10.62527,0,0,0,14.00003,100,0.2149814,1.923819,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.6833958,0.6833958,0,0,0,0.6833958,533.0194,2.923268,0,0,3.642632,0.719364,0.6833958,0,0,0,10.62527,0,0,0,14.00003,100,0.2149814,0.7517354,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.272633,1.272633,0,0,0,1.272633,186.5537,1.03453,0,0,2.374144,1.339614,1.272633,0,0,0,10.62527,0,0,0,14.00003,100,0.2149814,1.399896,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.364067,1.364067,0,0,0,1.364067,77.49315,0,0,0,1.057058,1.43586,1.364067,0,0,0,10.62527,0,0.3788015,-0.3788015,13.60074,97.14792,0.2149814,1.500473,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,4.486815,4.486815,4.76893,0,1.466918,4.486815,2.762026,0,0,0,0.123927,0,0,0.2821154,0.2680097,0.4208906,10.24647,0.3919366,0,0.3919366,13.97256,99.8038,0.2150449,4.935496,0.09914158,5,10.3704
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.854726,2.854726,0,-1,0,2.854726,0,0,4.440892E-16,0,0,3.004974,2.854726,0,0,0.02895395,10.59922,0,3.004974,-3.004974,10.80504,77.1787,0.2150449,3.140198,0,0,10.59922
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,4.601593,3.33,0,-1,0,3.33,0,0,1.271592,1.731752,0,3.505263,3.33,0,0,3.367814,7.594242,0,3.505263,-3.505263,7.110167,50.78681,0.2150449,5.061751,0,0,7.594242
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.445395,2.445395,0,-1,0,2.445395,0,0,0,0,0,2.5741,2.445395,0,0,7.262551,4.088978,0,2.5741,-2.5741,4.396828,31.40585,0.2150449,2.689934,0,0,4.088978
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3029861,0.3029861,0,-1,0,0.3029861,0,0,5.551115E-17,0,0,0.3189327,0.3029861,0,0,10.12266,1.514878,0,0.3189327,-0.3189327,4.060643,29.00453,0.2150449,0.3332847,0,0,1.514878
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.456879,1.136148,0,-1,0,1.136148,0,0,0.320731,0.4664189,0,1.195946,1.136148,0,0,10.47703,1.195946,0,1.195946,-1.195946,2.800006,20,0.2150449,1.602567,0,0,1.195946
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.5274027,0,0,-1,0,0,0,0,0.5274027,0.580143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150449,0.580143,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.5600556,0,0,-1,0,0,0,0,0.5600556,0.6160611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150449,0.6160611,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.987114,0,0,-1,0,0,0,0,0.987114,1.085825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150449,1.085825,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.3451535,0,0,-1,0,0,0,0,0.3451535,0.3796688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150449,0.3796688,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.9405605,0,0,-1,0,0,0,0,0.9405605,1.034616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150449,1.034616,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1753913,0.1753913,3.680655,0,1.169819,0.1753913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.215081,0.1929304,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.5515614,0.5515614,4.056825,0,1.272513,0.5515614,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.21531,0.6067175,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,3.883213,3.883213,5,0,1.53,3.883213,21.02795,0,0,0,0.8165601,0,0,1.116787,1.060948,5.14586,5.994,1.877508,0,1.877508,10.8994,77.85268,0.2155968,4.271534,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,1.495684,0,0.5733217,0,0,0,0,0,1.847453,0,0,1.495684,1.4209,3.268353,7.683757,3.268353,0,3.268353,14.00003,100,0.2145384,0,1.477962,5,9.53121
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.206622,2.206622,0,-1,0,2.206622,144.6376,0.8688456,0,0,3.191606,2.32276,2.206622,0,0,0,10.62527,0,0,0,14.00003,100,0.2145384,2.427284,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.687394,1.687394,0,0,0,1.687394,246.0055,2.374878,0,0,4.151082,1.776204,1.687394,0,0,0,10.62527,0,0,0,14.00003,100,0.2145384,1.856133,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.9995956,0.9995956,0,0,0,0.9995956,499.1882,3.937658,0,0,4.989864,1.052206,0.9995956,0,0,0,10.62527,0,0,0,14.00003,100,0.2145384,1.099555,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.604503,2.604503,0,0,0,2.604503,195.7804,2.357524,0,0,5.099106,2.741582,2.604503,0,0,0,10.62527,0,0,0,14.00003,100,0.2145384,2.864953,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,3.663641,3.663641,1.25,0,0.50625,3.663641,129.6934,2.210826,0,0,4.751501,2.540675,2.413641,0,0,0,10.62527,0,0,0,14.00003,100,0.2145384,4.030005,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.597031,1.597031,0,-1,0,1.597031,273.4316,2.685703,0,0,4.366788,1.681085,1.597031,0,0,0,10.62527,0,0,0,14.00003,100,0.2145384,1.756734,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.32244,1.32244,0,0,0,1.32244,264.999,2.11241,0,0,3.504452,1.392042,1.32244,0,0,0,10.62527,0,0,0,14.00003,100,0.2145384,1.454684,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.669557,2.669557,0,0,0,2.669557,95.12201,0,4.440892E-16,0,2.539336,2.81006,2.669557,0,0,0,10.62527,0,0.2707238,-0.2707238,13.71466,97.96166,0.2145384,2.936513,2.031469,0,13.16461
