Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.199716,0,0,1.50052,0,0,0,0,0.3008043,10.35455,0.3008043,0,0.3008043,14.00003,100,0.2144301,0,1.200416,0,11.85507
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,3.69331,3.69331,3.403191,0,1.094071,3.69331,8.268674,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2144301,4.062641,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,4.265496,3.33,0,-1,0,3.33,0,0,0.935496,1.362046,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2144301,4.692046,0,0,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.20821,3.20821,0,-1,0,3.20821,0,0,4.440892E-16,0.1990309,0,3.377063,3.20821,0,0,3.894737,7.120011,0,3.377063,-3.377063,6.745419,48.18147,0.2144301,3.529031,0,0,7.120011
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,4.551994,3.33,0,-1,0,3.33,0,0,1.221995,1.677194,0,3.505263,3.33,0,0,7.647029,3.742948,0,3.505263,-3.505263,3.050547,21.78958,0.2144301,5.007194,0,0,3.742948
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.7696192,0.2258006,0,-1,0,0.2258006,0,0,0.5438186,0.6207805,0,0.2376848,0.2258006,0,0,11.54177,0.2376848,0,0.2376848,-0.2376848,2.800006,20,0.2144301,0.846581,0,0,0.2376848
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3036082,0,0,-1,0,0,0,0,0.3036082,0.333969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144301,0.333969,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.4760515,0,0,-1,0,0,0,0,0.4760515,0.5236567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144301,0.5236567,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.3411725,0,0,-1,0,0,0,0,0.3411725,0.3752898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144301,0.3752898,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3292555,0,0,-1,0,0,0,0,0.3292555,0.362181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144301,0.362181,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.163636,0,0,-1,0,0,0,0,1.163636,1.279999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144301,1.279999,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02581783,0,0,-1,0,0,0,0,0.02581783,0.02839962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144301,0.02839962,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1279017,0.1279017,3.633165,0,1.156854,0.1279017,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144448,0.1406918,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.5920768,0.5920768,4.09734,0,1.283574,0.5920768,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2146932,0.6512845,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.3407811,0.3407811,3.846044,0,1.21497,0.3407811,154.5417,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.2146263,0.3748592,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.981251,1.981251,0,0,0,1.981251,86.86452,0,0,0,1.721004,2.085527,1.981251,0,0,1.289211,9.464984,0,0.3645231,-0.3645231,12.39273,88.51935,0.2146263,2.179376,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,1.290712,0,0,2.984949,0,0,0,0,1.694237,9.100461,1.694237,0,1.694237,14.00003,100,0.2140281,0,2.387959,0,12.08541
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.036186,2.036186,0,0,0,2.036186,160.2292,1.11921,0,0,3.262564,2.143354,2.036186,0,0,0,10.62527,0,0,0,14.00003,100,0.2140281,2.239805,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.7442535,0.7442535,0,0,0,0.7442535,626.4191,3.878722,0,0,4.662147,0.7834248,0.7442535,0,0,0,10.62527,0,0,0,14.00003,100,0.2140281,0.8186789,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.268058,1.268058,0,0,0,1.268058,375.7762,3.430262,0,0,4.76506,1.334798,1.268058,0,0,0,10.62527,0,0,0,14.00003,100,0.2140281,1.394864,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140281,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.142457,2.142457,0,-1,0,2.142457,201.7462,2.067108,0,0,4.322327,2.255219,2.142457,0,0,0,10.62527,0,0,0,14.00003,100,0.2140281,2.356703,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,4.456953,4.456953,1.300166,0,0.5199453,4.456953,74.55618,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.2140281,4.902648,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.5810829,0.5810829,0,0,0,0.5810829,334.9413,1.33462,0,0,1.946287,0.6116662,0.5810829,0,0,0,10.62527,0,0,0,14.00003,100,0.2140281,0.6391912,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.546307,1.546307,0,0,0,1.546307,82.34752,0,0,0,1.273346,1.627692,1.546307,0,0,0,10.62527,0,0.3543462,-0.3543462,13.62651,97.33205,0.2140281,1.700938,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,3.840472,3.840472,4.052491,0,1.27133,3.840472,4.440601,0,0,0,0.17054,0,0,0.2120191,0.2014182,0.393718,10.27093,0.3719582,0,0.3719582,13.97938,99.85255,0.2140838,4.224519,0.136432,5,10.44147
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.446685,2.446685,0,-1,0,2.446685,0,0,4.440892E-16,0,0,2.575458,2.446685,0,0,0.02175986,10.60569,0,2.575458,-2.575458,11.26461,80.46136,0.2140838,2.691353,0,0,10.60569
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.883379,8.030232,0,0,0,11.26461,80.46136,0.2140838,0,0,0,8.030232
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,4.380639,3.33,0,-1,0,3.33,0,0,1.050639,1.488703,0,3.505263,3.33,0,0,2.883379,8.030232,0,3.505263,-3.505263,7.569742,54.06948,0.2140838,4.818703,0,0,8.030232
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01688771,0.01688771,0,-1,0,0.01688771,0,0,3.469447E-18,0,0,0.01777654,0.01688771,0,0,6.778116,4.52497,0,0.01777654,-0.01777654,7.551004,53.93563,0.2140838,0.01857648,0,0,4.52497
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1809185,0.1809185,0,-1,0,0.1809185,0,0,2.775558E-17,0,0,0.1904406,0.1809185,0,0,6.797868,4.507193,0,0.1904406,-0.1904406,7.350262,52.50177,0.2140838,0.1990104,0,0,4.507193
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.343099,0.343099,0,-1,0,0.343099,0,0,5.551115E-17,0,0,0.3611569,0.343099,0,0,7.009469,4.316752,0,0.3611569,-0.3611569,6.969569,49.78254,0.2140838,0.377409,0,0,4.316752
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.993549,0.993549,0,-1,0,0.993549,0,0,1.110223E-16,0,0,1.045841,0.993549,0,0,7.410754,3.955595,0,1.045841,-1.045841,5.867156,41.90817,0.2140838,1.092904,0,0,3.955595
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.7846571,0.7846571,0,-1,0,0.7846571,0,0,0,0,0,0.8259549,0.7846571,0,0,8.5728,2.909755,0,0.8259549,-0.8259549,4.996523,35.68938,0.2140838,0.8631228,0,0,2.909755
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.808792,1.808792,0,-1,0,1.808792,0,0,2.220446E-16,0.01006194,0,1.903992,1.808792,0,0,9.490527,2.0838,0,1.903992,-1.903992,2.98954,21.35381,0.2140838,1.989672,0,0,2.0838
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.9977464,0.1708173,0,-1,0,0.1708173,0,0,0.8269291,0.9267038,0,0.1798077,0.1708173,0,0,11.60607,0.1798077,0,0.1798077,-0.1798077,2.800006,20,0.2140838,1.097521,0,0,0.1798077
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140838,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.101419,1.101419,4.606683,0,1.422624,1.101419,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214583,1.211561,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.313421,2.313421,5,0,1.53,2.313421,37.45297,0,0,0,0.866445,0,0,2.686579,2.552249,8.475861,2.997,3.418694,0,3.418694,9.202379,65.73115,0.2151212,2.544764,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.390489,2.390489,4.671466,0,1.44031,2.390489,90.66161,-4.440892E-16,0,0,2.167255,0,0,2.280977,2.166928,5.057166,6.073825,4.334184,0,4.334184,13.31415,95.10086,0.2152915,2.629537,1.733804,5,8.24108
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,2.846024,2.846024,0,-1,0,2.846024,109.454,0,0,0,3.115085,2.995814,2.846024,0,0,0.7229821,9.97459,0.1192711,0,0.1192711,13.4273,95.90907,0.2152501,3.130626,2.492068,0,13.08968
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.779779,2.779779,0,0,0,2.779779,153.8431,0.7467042,0,0,4.276498,2.926083,2.779779,0,0,0.6037109,10.08193,0.6037109,0,0.6037109,14.00003,100,0.2150405,3.057756,3.421198,0,14.35843
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.979299,2.979299,0,0,0,2.979299,163.2443,1.727432,0,0,4.863536,3.136105,2.979299,0,0,0,10.62527,0,0,0,14.00003,100,0.2150405,3.277229,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150405,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.78454,1.78454,0,0,0,1.78454,228.9996,2.208126,0,0,4.086589,1.878463,1.78454,0,0,0,10.62527,0,0,0,14.00003,100,0.2150405,1.962994,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.540884,1.540884,0,-1,0,1.540884,245.0732,2.154311,0,0,3.776295,1.621983,1.540884,0,0,0,10.62527,0,0,0,14.00003,100,0.2150405,1.694973,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.90292,1.90292,0,0,0,1.90292,172.9647,1.288307,0,0,3.29138,2.003073,1.90292,0,0,0,10.62527,0,0,0,14.00003,100,0.2150405,2.093212,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,4.781515,4.781515,2.548552,0,0.8607547,4.781515,49.15779,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.2150405,5.259666,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150405,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,2.829135,2.829135,0,0,0,2.829135,7.717399,0,4.440892E-16,0,0.2183357,2.978037,2.829135,0,0,0,10.62527,0,2.759701,-2.759701,11.09105,79.22161,0.2150405,3.112049,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066335,7.865573,0,0,0,11.09105,79.22161,0.2150405,0,0,0,7.865573
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066335,7.865573,0,0,0,11.09105,79.22161,0.2150405,0,0,0,7.865573
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.523808,2.523808,0,-1,0,2.523808,0,0,4.440892E-16,0,0,2.656641,2.523808,0,0,3.066335,7.865573,0,2.656641,-2.656641,8.290703,59.21918,0.2150405,2.776189,0,0,7.865573
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.09648991,0.09648991,0,-1,0,0.09648991,0,0,1.387779E-17,0,0,0.1015683,0.09648991,0,0,6.018157,5.208932,0,0.1015683,-0.1015683,8.18364,58.45445,0.2150405,0.1061389,0,0,5.208932
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.511373,1.511373,0,-1,0,1.511373,0,0,2.220446E-16,0,0,1.590919,1.511373,0,0,6.131011,5.107364,0,1.590919,-1.590919,6.506664,46.47608,0.2150405,1.662511,0,0,5.107364
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.898699,3.516445,0,0,0,6.506664,46.47608,0.2150405,0,0,0,3.516445
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.2840429,0.2840429,0,-1,0,0.2840429,0,0,5.551115E-17,0,0,0.2989925,0.2840429,0,0,7.898699,3.516445,0,0.2989925,-0.2989925,6.191498,44.2249,0.2150405,0.3124472,0,0,3.516445
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.469829,0.469829,0,-1,0,0.469829,0,0,5.551115E-17,0,0,0.4945569,0.469829,0,0,8.230913,3.217452,0,0.4945569,-0.4945569,5.670189,40.50127,0.2150405,0.5168119,0,0,3.217452
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2553304,0.2553304,0,-1,0,0.2553304,0,0,0,0,0,0.2687688,0.2553304,0,0,8.780421,2.722895,0,0.2687688,-0.2687688,5.386882,38.47765,0.2150405,0.2808634,0,0,2.722895
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.079053,2.454126,0,0,0,5.386882,38.47765,0.2150405,0,0,0,2.454126
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.9993021,0.9993021,0,0,0,0.9993021,0,0,0,0,0,1.051897,0.9993021,0,0,9.079053,2.454126,0,1.051897,-1.051897,4.278085,30.55769,0.2150405,1.099232,0,0,2.454126
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.7374602,0.7374602,0,0,0,0.7374602,0,0,1.110223E-16,0,0,0.7762739,0.7374602,0,0,10.24783,1.40223,0,0.7762739,-0.7762739,3.459821,24.71296,0.2150405,0.8112062,0,0,1.40223
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.938725,2.938725,5,0,1.53,2.938725,18.94896,0,0,0,0.5568578,0,0,2.061275,1.958211,11.11035,0.6259556,2.515069,0,2.515069,5.845824,41.75581,0.2154339,3.232598,0.4454863,5,1.182814
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.344854,2.344854,5,0,1.53,2.344854,69.21303,0,0,0,1.622945,0,0,2.655146,2.522388,8.595285,2.889517,4.145333,0,4.145333,9.778433,69.84581,0.2158239,2.57934,1.298356,5,4.512462
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,4.516025,3.33,0,-1,0,3.33,78.73131,4.440892E-16,1.186025,1.637627,2.621753,3.505263,3.33,0,0,4.449952,6.620317,0,0.8835105,-0.8835105,8.847131,63.19366,0.2158239,4.967628,2.097402,0,9.24207
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,5.431631,5.736806,3.357635,0,3.357635,12.03246,85.94599,0.2146738,0,2.686108,0,9.094441
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.450264,1.450264,0,0,0,1.450264,293.988,0.6630127,0,0,4.263602,1.526594,1.450264,0,0,2.073996,8.758678,2.073996,0,2.073996,14.00003,100,0.2139694,1.59529,3.410882,0,13.02228
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.128931,1.128931,0,0,0,1.128931,437.4973,3.750693,0,0,4.939041,1.188348,1.128931,0,0,0,10.62527,0,0,0,14.00003,100,0.2139694,1.241824,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.983044,2.983044,0,0,0,2.983044,157.6696,1.563306,0,0,4.703351,3.140046,2.983044,0,0,0,10.62527,0,0,0,14.00003,100,0.2139694,3.281348,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.600484,2.600484,0,-1,0,2.600484,164.354,1.536647,0,0,4.273999,2.737352,2.600484,0,0,0,10.62527,0,0,0,14.00003,100,0.2139694,2.860533,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,4.240088,4.240088,1.581209,0,0.5966699,4.240088,66.00854,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2139694,4.664096,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.437881,2.437881,0,0,0,2.437881,88.2962,0,0,0,2.152557,2.566191,2.437881,0,0,0,10.62527,0,0.4136344,-0.4136344,13.56402,96.88566,0.2139694,2.68167,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.288231,2.288231,0,0,0,2.288231,35.4678,0,0,0,0.8115852,2.408664,2.288231,0,0,0.4595938,10.21164,0,1.597079,-1.597079,11.88055,84.8609,0.2139694,2.517054,0.6492682,0,11.02322
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,5.452619,5.452619,5,0,1.53,5.452619,2.908666,5.551115E-17,0,0,0.1585985,0.4764408,0.4526188,0,0,2.234126,8.61456,0,0.3178424,-0.3178424,11.54551,82.4678,0.2139694,5.99788,0.1268788,5,8.773159
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.587285,8.296719,0,0,0,11.54551,82.4678,0.2139694,0,0,0,8.296719
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.587285,8.296719,0,0,0,11.54551,82.4678,0.2139694,0,0,0,8.296719
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2463062,0.2463062,0,-1,0,0.2463062,0,0,5.551115E-17,0,0,0.2592697,0.2463062,0,0,2.587285,8.296719,0,0.2592697,-0.2592697,11.27222,80.51569,0.2139694,0.2709369,0,0,8.296719
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2366943,0.2366943,0,-1,0,0.2366943,0,0,2.775558E-17,0,0,0.2491519,0.2366943,0,0,2.875362,8.037448,0,0.2491519,-0.2491519,11.00959,78.63978,0.2139694,0.2603637,0,0,8.037448
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2752926,0.2752926,0,-1,0,0.2752926,0,0,5.551115E-17,0,0,0.2897817,0.2752926,0,0,3.152197,7.788297,0,0.2897817,-0.2897817,10.70413,76.45795,0.2139694,0.3028219,0,0,7.788297
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1435502,0.1435502,0,-1,0,0.1435502,0,0,0,0,0,0.1511055,0.1435502,0,0,3.474177,7.498515,0,0.1511055,-0.1511055,10.54486,75.32024,0.2139694,0.1579053,0,0,7.498515
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.8843204,0.8843204,0,-1,0,0.8843204,0,0,1.110223E-16,0,0,0.9308636,0.8843204,0,0,3.642072,7.347409,0,0.9308636,-0.9308636,9.563639,68.31157,0.2139694,0.9727525,0,0,7.347409
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.107771,0.107771,0,-1,0,0.107771,0,0,1.387779E-17,0,0,0.1134431,0.107771,0,0,4.676365,6.416546,0,0.1134431,-0.1134431,9.444059,67.45743,0.2139694,0.1185481,0,0,6.416546
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.8455222,0.8455222,0,-1,0,0.8455222,0,0,0,0,0,0.8900234,0.8455222,0,0,4.802413,6.303102,0,0.8900234,-0.8900234,8.505892,60.75625,0.2139694,0.9300744,0,0,6.303102
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.6329876,0.6329876,0,-1,0,0.6329876,0,0,1.110223E-16,0,0,0.6663027,0.6329876,0,0,5.791328,5.413079,0,0.6663027,-0.6663027,7.803547,55.73951,0.2139694,0.6962864,0,0,5.413079
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.5227561,0.5227561,0,0,0,0.5227561,0,0,0,0,0,0.5502696,0.5227561,0,0,6.531664,4.746777,0,0.5502696,-0.5502696,7.223512,51.59641,0.2139694,0.5750317,0,0,4.746777
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.3533782,0.3533782,0,0,0,0.3533782,0,0,5.551115E-17,0,0,0.371977,0.3533782,0,0,7.143075,4.196507,0,0.371977,-0.371977,6.831414,48.79572,0.2139694,0.388716,0,0,4.196507
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,5.798521,5.798521,5,0,1.53,5.798521,6.20666,1.110223E-16,0,0,0.3598945,0.8405483,0.7985209,0,0,7.556383,3.82453,0,0.4806538,-0.4806538,6.32476,45.17677,0.2139694,6.378373,0.2879156,5,4.184424
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.07095,2.07095,5,0,1.53,2.07095,78.13671,0,0,0,1.618172,0,0,2.92905,2.782598,8.090443,3.343876,4.40077,0,4.40077,10.4997,74.99769,0.2142771,2.278045,1.294538,5,4.962048
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.539203,1.539203,0,-1,0,1.539203,123.4857,0,0,0,1.900695,1.620214,1.539203,0,0,3.689672,7.304569,0.2804814,0,0.2804814,10.76579,76.89832,0.2141828,1.693124,1.520556,0,9.205264
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,5.983117,5.983117,5,0,1.53,5.983117,63.7152,0,0,0,3.812155,1.03486,0.9831172,0,0,3.409191,7.557002,2.777295,0,2.777295,13.40056,95.71809,0.2143658,6.581429,3.049724,5,11.36916
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,4.438892,4.438892,1.635041,0,0.6113662,4.438892,80.72552,0,0,0,3.583319,2.951422,2.803851,0,0,0.6318963,10.05657,0.6318963,0,0.6318963,14.00003,100,0.2143366,4.882782,2.866655,5,13.63989
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.996618,1.996618,0,0,0,1.996618,149.3333,0.8799121,0,0,2.981615,2.101703,1.996618,0,0,0,10.62527,0,0,0,14.00003,100,0.2143366,2.19628,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.649408,1.649408,0,0,0,1.649408,191.7184,1.425999,0,0,3.162219,1.736219,1.649408,0,0,0,10.62527,0,0,0,14.00003,100,0.2143366,1.814349,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1493207,0.1493207,0,-1,0,0.1493207,2430.144,3.471528,0,0,3.628708,0.1571797,0.1493207,0,0,0,10.62527,0,0,0,14.00003,100,0.2143366,0.1642528,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.4180917,0.4180917,0,0,0,0.4180917,273.3038,0.702564,0,0,1.14266,0.4400965,0.4180917,0,0,0,10.62527,0,0,0,14.00003,100,0.2143366,0.4599009,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.476007,1.476007,0,0,0,1.476007,56.6088,0,2.220446E-16,0,0.8355499,1.553692,1.476007,0,0,0,10.62527,0,0.7181419,-0.7181419,13.24304,94.59296,0.2143366,1.623608,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.418822,1.418822,0,0,0,1.418822,70.14312,0,0,0,0.9952061,1.493497,1.418822,0,0,0.7979355,9.907132,0,0.4982909,-0.4982909,12.7178,90.84121,0.2143366,1.560704,0.7961649,0,10.90234
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.280506,3.280506,4.339941,0,1.349804,3.280506,7.206131,0,0,0,0.2363975,0,0,1.059435,1.006463,1.351592,9.408841,1.242861,0,1.242861,13.89688,99.26321,0.2145285,3.608556,0.189118,5,9.645239
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,4.136841,3.33,0,-1,0,3.33,0,0,0.8068408,1.220525,0,3.505263,3.33,0,0,0.1087315,10.52742,0,3.505263,-3.505263,10.202,72.87132,0.2145285,4.550525,0,0,10.52742
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.003469,7.022153,0,0,0,10.202,72.87132,0.2145285,0,0,0,7.022153
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.003469,7.022153,0,0,0,10.202,72.87132,0.2145285,0,0,0,7.022153
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.367491,0.367491,0,-1,0,0.367491,0,0,5.551115E-17,0,0,0.3868327,0.367491,0,0,4.003469,7.022153,0,0.3868327,-0.3868327,9.794247,69.95877,0.2145285,0.4042401,0,0,7.022153
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.433282,6.63532,0,0,0,9.794247,69.95877,0.2145285,0,0,0,6.63532
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.051059,1.051059,0,-1,0,1.051059,0,0,0,0,0,1.106378,1.051059,0,0,4.433282,6.63532,0,1.106378,-1.106378,8.628022,61.62861,0.2145285,1.156165,0,0,6.63532
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.368169,0.368169,0,-1,0,0.368169,0,0,5.551115E-17,0,0,0.3875464,0.368169,0,0,5.662591,5.528942,0,0.3875464,-0.3875464,8.219513,58.71069,0.2145285,0.4049859,0,0,5.528942
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.8450191,0.8450191,0,-1,0,0.8450191,0,0,1.110223E-16,0,0,0.8894938,0.8450191,0,0,6.093198,5.141396,0,0.8894938,-0.8894938,7.281904,52.01349,0.2145285,0.929521,0,0,5.141396
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.9360287,0.9360287,0,-1,0,0.9360287,0,0,1.110223E-16,0,0,0.9852933,0.9360287,0,0,7.081525,4.251902,0,0.9852933,-0.9852933,6.243313,44.59501,0.2145285,1.029632,0,0,4.251902
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.7868794,0.7868794,0,-1,0,0.7868794,0,0,0,0,0,0.8282941,0.7868794,0,0,8.176295,3.266608,0,0.8282941,-0.8282941,5.370214,38.3586,0.2145285,0.8655673,0,0,3.266608
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.096622,2.438314,0,0,0,5.370214,38.3586,0.2145285,0,0,0,2.438314
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.9780902,0.9780902,0,0,0,0.9780902,0,0,2.220446E-16,0,0,1.029569,0.9780902,0,0,9.096622,2.438314,0,1.029569,-1.029569,4.284954,30.60675,0.2145285,1.075899,0,0,2.438314
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.122451,3.122451,5,0,1.53,3.122451,18.9405,0,0,0,0.5914078,0,0,1.877549,1.783671,10.24059,1.408746,2.375079,0,2.375079,6.538152,46.70099,0.2148864,3.434696,0.4731262,5,2.000154
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,7.865508,3.546317,4.71222,0,4.71222,11.00856,78.63239,0.2143799,0,1.105776,5,4.928537
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.103078,2.103078,0,-1,0,2.103078,127.5852,0,0,0,2.683217,2.213767,2.103078,0,0,3.153288,7.787315,0.4694505,0,0.4694505,11.45392,81.81352,0.2142248,2.313386,2.146574,0,10.47053
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,1.26441,0,0,3.948247,0,0,0,0,2.683837,8.209821,2.683837,0,2.683837,14.00003,100,0.2133426,0,3.158598,0,12.15807
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133426,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133426,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.184356,2.184356,0,0,0,2.184356,154.9059,1.084374,0,0,3.383697,2.299322,2.184356,0,0,0,10.62527,0,0,0,14.00003,100,0.2133426,2.402792,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,5.279855,3.33,0,-1,0,3.33,101.1194,0,1.949855,2.47784,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.2133426,5.80784,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.2132924,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132924,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.625633,1.625633,0,0,0,1.625633,53.98087,0,0,0,0.8775309,1.711193,1.625633,0,0,0,10.62527,0,0.833662,-0.833662,13.12127,93.72318,0.2132924,1.788197,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.228253,1.228253,0,0,0,1.228253,18.44774,0,2.220446E-16,0,0.2265848,1.292898,1.228253,0,0,0.9262911,9.791613,0,1.066313,-1.066313,11.99728,85.69468,0.2132924,1.351078,0.1812679,0,10.0182
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,5.415092,3.33,0,-1,0,3.33,0,0,2.085091,2.626601,0,3.505263,3.33,0,0,2.111083,8.7253,0,3.505263,-3.505263,8.302407,59.30279,0.2132924,5.956601,0,0,8.7253
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,4.682019,3.33,0,-1,0,3.33,0,0,1.352019,1.820221,0,3.505263,3.33,0,0,6.00582,5.220036,0,3.505263,-3.505263,4.607535,32.9109,0.2132924,5.150221,0,0,5.220036
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.638156,1.629034,0,-1,0,1.629034,0,0,1.009121,1.272937,0,1.714773,1.629034,0,0,9.900557,1.714773,0,1.714773,-1.714773,2.800006,20,0.2132924,2.901971,0,0,1.714773
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.247011,0,0,-1,0,0,0,0,0.247011,0.2717121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132924,0.2717121,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.127689,0,0,-1,0,0,0,0,1.127689,1.240458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132924,1.240458,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132924,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.469887,0,0,-1,0,0,0,0,1.469887,1.616876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132924,1.616876,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.6111813,0,0,-1,0,0,0,0,0.6111813,0.6722994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132924,0.6722994,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.2970715,0,0,-1,0,0,0,0,0.2970715,0.3267787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132924,0.3267787,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.3148058,0,0,-1,0,0,0,0,0.3148058,0.3462864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132924,0.3462864,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132924,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.7994279,0.7994279,4.304691,0,1.340181,0.7994279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2136226,0.8793707,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2133155,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.119357,3.119357,4.945433,0,1.515103,3.119357,61.62117,0,0,0,1.922185,0,0,1.826075,1.734772,4.325688,6.732155,3.656956,0,3.656956,13.36561,95.46848,0.2138098,3.431293,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.79487,1.79487,0,-1,0,1.79487,161.5122,0.3408648,0,0,2.898934,1.889337,1.79487,0,0,0.6687321,10.02342,0.6687321,0,0.6687321,14.00003,100,0.2135944,1.974357,2.319147,0,12.92235
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.7664265,0.7664265,0,0,0,0.7664265,404.0866,2.290262,0,0,3.097027,0.8067647,0.7664265,0,0,0,10.62527,0,0,0,14.00003,100,0.2135944,0.8430691,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135944,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.029733,2.029733,0,0,0,2.029733,162.4827,1.161405,0,0,3.297966,2.136561,2.029733,0,0,0,10.62527,0,0,0,14.00003,100,0.2135944,2.232706,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135944,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.330913,2.330913,0,-1,0,2.330913,162.8836,1.343083,0,0,3.796676,2.453593,2.330913,0,0,0,10.62527,0,0,0,14.00003,100,0.2135944,2.564005,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135944,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.307824,3.307824,1.25,0,0.50625,3.307824,72.28076,0.2247901,0,0,2.39092,2.16613,2.057824,0,0,0,10.62527,0,0,0,14.00003,100,0.2135944,3.638606,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,5.354239,5.354239,4.335081,0,1.348477,5.354239,20.03642,0,0,0,1.072798,1.072798,1.019158,0,0,0,10.62527,0,0,0,14.00003,100,0.2135944,5.889663,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.517394,2.517394,0,0,0,2.517394,5.435335,0,4.440892E-16,0,0.1368288,2.649888,2.517394,0,0,0,10.62527,0,2.513059,-2.513059,11.35103,81.07863,0.2135944,2.769133,0.109463,0,10.7621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.6604384,0.6604384,0,-1,0,0.6604384,0,0,1.110223E-16,0,0,0.6951984,0.6604384,0,0,2.792288,8.112215,0,0.6951984,-0.6951984,10.61823,75.84433,0.2135944,0.7264823,0,0,8.112215
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.40843,2.40843,0,-1,0,2.40843,0,0,4.440892E-16,0,0,2.53519,2.40843,0,0,3.564731,7.417017,0,2.53519,-2.53519,7.945903,56.75634,0.2135944,2.649273,0,0,7.417017
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.386246,2.386246,0,-1,0,2.386246,0,0,0,0,0,2.511838,2.386246,0,0,6.381608,4.881827,0,2.511838,-2.511838,5.298193,37.84416,0.2135944,2.624871,0,0,4.881827
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.8196476,0.8196476,0,-1,0,0.8196476,0,0,1.110223E-16,0,0,0.8627869,0.8196476,0,0,9.17254,2.369989,0,0.8627869,-0.8627869,4.388736,31.34805,0.2135944,0.9016123,0,0,2.369989
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13119,1.507202,0,0,0,4.388736,31.34805,0.2135944,0,0,0,1.507202
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.4311851,0.4311851,0,-1,0,0.4311851,0,0,5.551115E-17,0,0,0.453879,0.4311851,0,0,10.13119,1.507202,0,0.453879,-0.453879,3.910305,27.93069,0.2135944,0.4743036,0,0,1.507202
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.6263254,0.6263254,0,-1,0,0.6263254,0,0,0,0,0,0.6592899,0.6263254,0,0,10.6355,1.053323,0,0.6592899,-0.6592899,3.215353,22.96676,0.2135944,0.6889579,0,0,1.053323
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36805,0.3940327,0,0,0,3.215353,22.96676,0.2135944,0,0,0,0.3940327
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36805,0.3940327,0,0,0,3.215353,22.96676,0.2135944,0,0,0,0.3940327
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.6488206,0.3743311,0,-1,0,0.3743311,0,0,0.2744895,0.3393716,0,0.3940327,0.3743311,0,0,11.36805,0.3940327,0,0.3940327,-0.3940327,2.800006,20,0.2135944,0.7137027,0,0,0.3940327
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135944,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.7830155,0.7830155,4.288279,0,1.3357,0.7830155,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139097,0.861317,0,5,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.3452885,0.3452885,3.850552,0,1.216201,0.3452885,213.6211,4.440892E-16,0,0,0.7376091,0,0,3.505263,3.33,8.475861,2.997,4.067609,0,4.067609,9.817994,70.12839,0.2137886,0.3798174,0.5900873,5,3.734609
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,3.904757,3.904757,5,0,1.53,3.904757,39.93364,0,0,0,1.559312,0,0,1.095243,1.040481,4.408251,6.657848,2.599793,0,2.599793,12.28437,87.74535,0.2141238,4.295233,1.247449,5,8.21716
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.571284,2.571284,0,-1,0,2.571284,91.65444,0,0,0,2.356696,2.706614,2.571284,0,0,1.808458,8.997662,0,0.3499187,-0.3499187,11.91553,85.11073,0.2141238,2.828412,1.885357,0,11.35436
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.691256,1.691256,0,0,0,1.691256,208.2271,0,0,0,3.521653,1.78027,1.691256,0,0,2.197257,8.647743,1.741384,0,1.741384,13.56755,96.91087,0.2135717,1.860382,2.817322,0,12.1694
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.333335,2.333335,0,0,0,2.333335,198.186,1.712327,0,0,4.624343,2.456142,2.333335,0,0,0.4558735,10.21499,0.4558735,0,0.4558735,14.00003,100,0.2134276,2.566669,3.699475,0,14.83933
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134276,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,3.594126,3.594126,1.25,0,0.50625,3.594126,112.1743,1.564186,0,0,4.031687,2.467501,2.344126,0,0,0,10.62527,0,0,0,14.00003,100,0.2134276,3.953539,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134276,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,2.73672,2.73672,0,0,0,2.73672,103.6658,0,0,0,2.837042,2.880757,2.73672,0,0,0,10.62527,0,0.04371565,-0.04371565,13.95395,99.67085,0.2134276,3.010391,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.541394,2.541394,0,0,0,2.541394,69.26568,0,0,0,1.760314,2.675152,2.541394,0,0,0.04857295,10.58156,0,0.9148378,-0.9148378,12.98962,92.78284,0.2134276,2.795534,1.408251,0,12.34187
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,4.35542,4.35542,4.240493,0,1.322655,4.35542,27.23124,0,0,0,1.186035,0.1209754,0.1149267,0,0,1.065059,9.66672,1.065059,0,1.065059,14.00003,100,0.2135452,4.790962,0.9488279,5,10.85276
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.7301006,0.7301006,0,0,0,0.7301006,37.91968,0,0,0,0.2768518,0.768527,0.7301006,0,0,0,10.62527,0,0.4916751,-0.4916751,13.48176,96.29807,0.2135452,0.8031107,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,8.282369,3.33,0,-1,0,3.33,0,0,4.952369,5.780605,0,3.505263,3.33,0,0,0.5463057,10.1336,0,3.505263,-3.505263,9.786885,69.90618,0.2135452,9.110605,0,0,10.1336
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,6.200909,3.33,0,-1,0,3.33,0,0,2.870909,3.491,0,3.505263,3.33,0,0,4.441042,6.628336,0,3.505263,-3.505263,6.092013,43.51429,0.2135452,6.821,0,0,6.628336
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,4.240818,2.966919,0,-1,0,2.966919,0,0,1.273899,1.697981,0,3.123073,2.966919,0,0,8.335779,3.123073,0,3.123073,-3.123073,2.800006,20,0.2135452,4.664899,0,0,3.123073
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.6170084,0,0,-1,0,0,0,0,0.6170084,0.6787093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135452,0.6787093,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.309686,0,0,-1,0,0,0,0,1.309686,1.440655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135452,1.440655,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.4683367,0,0,-1,0,0,0,0,0.4683367,0.5151703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135452,0.5151703,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135452,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135452,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.5113564,0,0,-1,0,0,0,0,0.5113564,0.5624921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135452,0.5624921,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1811801,0,0,-1,0,0,0,0,0.1811801,0.1992981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135452,0.1992981,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.6958807,0.6958807,4.201144,0,1.311912,0.6958807,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138158,0.7654687,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.3719098,0.3719098,3.877173,0,1.223468,0.3719098,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.21394,0.4091008,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.718754,1.718754,4.772971,0,1.468021,1.718754,26.72172,0,0,0,0.4592808,0,0,3.054217,2.901506,5.14586,5.994,3.360787,0,3.360787,12.30656,87.90382,0.2144347,1.89063,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.785073,9.018708,1.492481,0,1.492481,13.72245,98.0173,0.2139698,0,1.193985,0,10.51119
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.433115,0,0,1.725708,0,0,0,0,0.2925927,10.36194,0.2925927,0,0.2925927,14.00003,100,0.2138789,0,1.380566,0,12.08765
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.03430383,0.03430383,0,0,0,0.03430383,7304.362,2.469567,0,0,2.505676,0.0361093,0.03430383,0,0,0,10.62527,0,0,0,14.00003,100,0.2138789,0.03773422,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.4351089,0.4351089,0,0,0,0.4351089,472.9052,1.599643,0,0,2.057652,0.4580093,0.4351089,0,0,0,10.62527,0,0,0,14.00003,100,0.2138789,0.4786198,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,5.452016,5.452016,2.122016,0,0.7443103,5.452016,73.29109,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2138789,5.997217,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138789,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.759137,1.759137,0,-1,0,1.759137,246.6575,2.487321,0,0,4.339045,1.851724,1.759137,0,0,0,10.62527,0,0,0,14.00003,100,0.2138789,1.935051,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138789,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,4.228166,4.228166,2.649873,0,0.8884152,4.228166,39.29271,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2138789,4.650982,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.829898,1.829898,0,0,0,1.829898,40.28525,0,4.440892E-16,0,0.7371787,1.926208,1.829898,0,0,0,10.62527,0,1.189029,-1.189029,12.74668,91.04754,0.2138789,2.012887,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.321144,9.436245,0.2132304,0,0.2132304,12.94897,92.49245,0.2138127,0,0.1705843,0,9.649475
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,5.167338,3.33,0,-1,0,3.33,0,0,1.837338,2.354072,0,3.505263,3.33,0,0,1.107913,9.628153,0,3.505263,-3.505263,9.254098,66.10056,0.2138127,5.684072,0,0,9.628153
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.68065,3.33,0,-1,0,3.33,0,0,0.3506505,0.7187155,0,3.505263,3.33,0,0,5.00265,6.122889,0,3.505263,-3.505263,5.559226,39.70868,0.2138127,4.048716,0,0,6.122889
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,5.724759,2.486745,0,-1,0,2.486745,0,0,3.238014,3.81049,0,2.617626,2.486745,0,0,8.897387,2.617626,0,2.617626,-2.617626,2.800006,20,0.2138127,6.297235,0,0,2.617626
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138127,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.8085961,0,0,-1,0,0,0,0,0.8085961,0.8894557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138127,0.8894557,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.07938462,0,0,-1,0,0,0,0,0.07938462,0.08732308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138127,0.08732308,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138127,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138127,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.3893773,0,0,-1,0,0,0,0,0.3893773,0.428315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138127,0.428315,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.423549,0,0,-1,0,0,0,0,1.423549,1.565903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138127,1.565903,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.3626158,0.3626158,3.867879,0,1.220931,0.3626158,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139313,0.3988774,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.7658268,0.7658268,4.27109,0,1.331008,0.7658268,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142246,0.8424095,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.382848,2.382848,5,0,1.53,2.382848,30.46982,0,0,0,0.7260494,0,0,2.617152,2.486295,5.14586,5.994,3.212344,0,3.212344,12.16573,86.89792,0.2146752,2.621133,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.636569,2.636569,0,0,0,2.636569,79.26962,0,0,0,2.089998,2.775335,2.636569,0,0,1.933516,8.88511,0,0.6853375,-0.6853375,11.44332,81.73787,0.2146752,2.900225,1.671998,0,10.97511
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.16285,3.16285,0,-1,0,3.16285,98.33346,0,0,0.1491354,3.11014,3.329316,3.16285,0,0,2.695002,8.199772,0,0.219176,-0.219176,11.21229,80.08764,0.2146752,3.479136,2.488112,0,11.30991
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.581921,2.581921,0,0,0,2.581921,158.2081,0,0,0,4.084806,2.717811,2.581921,0,0,2.938531,7.980596,1.366995,0,1.366995,12.50914,89.35081,0.2142561,2.840113,3.267845,0,12.0654
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,3.842474,3.842474,1.25,0,0.50625,3.842474,121.7338,0.3771323,0,0,4.677589,2.72892,2.592474,0,0,1.571536,9.210892,1.571536,0,1.571536,14.00003,100,0.2137763,4.226722,3.742071,5,13.88848
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.6483784,0.6483784,0,0,0,0.6483784,812.1472,4.583283,0,0,5.265787,0.6825036,0.6483784,0,0,0,10.62527,0,0,0,14.00003,100,0.2137763,0.7132162,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137763,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137763,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.5350019,0.5350019,0,0,0,0.5350019,638.0178,2.850247,0,0,3.413407,0.5631599,0.5350019,0,0,0,10.62527,0,0,0,14.00003,100,0.2137763,0.5885021,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.059967,2.059967,0,0,0,2.059967,138.1187,0.6768132,0,0,2.845199,2.168386,2.059967,0,0,0,10.62527,0,0,0,14.00003,100,0.2137763,2.265963,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,3.606644,3.606644,2.221319,0,0.7714202,3.606644,40.43195,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.2137763,3.967309,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,3.73646,3.73646,3.406668,0,1.09502,3.73646,9.290849,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2137763,4.110106,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.056464,2.056464,0,-1,0,2.056464,0,0,0,0,0,2.164699,2.056464,0,0,0,10.62527,0,2.164699,-2.164699,11.71824,83.70152,0.2137763,2.26211,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,7.562631,3.33,0,-1,0,3.33,0,0,4.232631,4.988894,0,3.505263,3.33,0,0,2.405221,8.460575,0,3.505263,-3.505263,8.023363,57.30962,0.2137763,8.318894,0,0,8.460575
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.171871,2.171871,0,-1,0,2.171871,0,0,0,0,0,2.28618,2.171871,0,0,6.299958,4.955312,0,2.28618,-2.28618,5.613518,40.09648,0.2137763,2.389058,0,0,4.955312
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1736062,0.1736062,0,-1,0,0.1736062,0,0,2.775558E-17,0,0,0.1827434,0.1736062,0,0,8.840158,2.669132,0,0.1827434,-0.1827434,5.42089,38.72057,0.2137763,0.1909669,0,0,2.669132
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.6255856,0.6255856,0,-1,0,0.6255856,0,0,1.110223E-16,0,0,0.6585112,0.6255856,0,0,9.043205,2.486389,0,0.6585112,-0.6585112,4.726758,33.76249,0.2137763,0.6881441,0,0,2.486389
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.9268934,0.9268934,0,-1,0,0.9268934,0,0,1.110223E-16,0,0,0.9756773,0.9268934,0,0,9.774884,1.827878,0,0.9756773,-0.9756773,3.698304,26.4164,0.2137763,1.019583,0,0,1.827878
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.203314,0.8095907,0,-1,0,0.8095907,0,0,0.3937233,0.5140548,0,0.8522007,0.8095907,0,0,10.85897,0.8522007,0,0.8522007,-0.8522007,2.800006,20,0.2137763,1.323645,0,0,0.8522007
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.6056707,0,0,-1,0,0,0,0,0.6056707,0.6662378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137763,0.6662378,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137763,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.8303059,0,0,-1,0,0,0,0,0.8303059,0.9133365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137763,0.9133365,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.111467,1.111467,4.61673,0,1.425367,1.111467,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142151,1.222613,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2141738,0,0,5,2.997
