Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.2139181,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.2136039,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,4.975673,3.33,0,-1,0,3.33,82.31658,0,1.645673,2.14324,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.2136039,5.47324,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.2133341,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.447903,1.447903,0,0,0,1.447903,233.7385,1.860198,0,0,3.384306,1.524108,1.447903,0,0,0,10.62527,0,0,0,14.00003,100,0.2133341,1.592693,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.993608,2.993608,0,0,0,2.993608,99.12764,0,0,0,2.967493,3.151166,2.993608,0,0,0,10.62527,0,0.1836734,-0.1836734,13.80642,98.61708,0.2133341,3.292969,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.588139,1.588139,0,0,0,1.588139,244.9126,2.013745,0,0,3.889552,1.671725,1.588139,0,0,0.2040815,10.4416,0.2040815,0,0.2040815,14.00003,100,0.2132732,1.746953,3.111641,0,14.33115
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.155494,2.155494,0,-1,0,2.155494,171.1986,1.421234,0,0,3.690175,2.268941,2.155494,0,0,0,10.62527,0,0,0,14.00003,100,0.2132732,2.371043,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132732,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.816482,1.816482,0,0,0,1.816482,120.7835,0.2819244,0,0,2.19401,1.912086,1.816482,0,0,0,10.62527,0,0,0,14.00003,100,0.2132732,1.99813,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,5.481721,5.481721,3.97775,0,1.250926,5.481721,28.88012,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.2132732,6.029893,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.9282501,0.9282501,0,0,0,0.9282501,44.66075,0,0,0,0.4145634,0.9771053,0.9282501,0,0,0,10.62527,0,0.5625419,-0.5625419,13.40706,95.7645,0.2132732,1.021075,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,5.872673,3.33,0,-1,0,3.33,0,0,2.542673,3.12994,0,3.505263,3.33,0,0,0.6250466,10.06273,0,3.505263,-3.505263,9.712185,69.37261,0.2132732,6.45994,0,0,10.06273
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2802558,0.2802558,0,-1,0,0.2802558,0,0,5.551115E-17,0,0,0.2950061,0.2802558,0,0,4.519783,6.557469,0,0.2950061,-0.2950061,9.401221,67.15144,0.2132732,0.3082814,0,0,6.557469
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.497538,3.33,0,-1,0,3.33,0,0,0.1675383,0.5172921,0,3.505263,3.33,0,0,4.847568,6.262463,0,3.505263,-3.505263,5.706349,40.75956,0.2132732,3.847292,0,0,6.262463
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.032487,1.032487,0,-1,0,1.032487,0,0,0,0,0,1.086828,1.032487,0,0,8.742305,2.7572,0,1.086828,-1.086828,4.560732,32.57659,0.2132732,1.135736,0,0,2.7572
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.949892,1.670371,0,0,0,4.560732,32.57659,0.2132732,0,0,0,1.670371
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.5954221,0.5954221,0,-1,0,0.5954221,0,0,1.110223E-16,0,0,0.6267601,0.5954221,0,0,9.949892,1.670371,0,0.6267601,-0.6267601,3.900069,27.85758,0.2132732,0.6549643,0,0,1.670371
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2592777,0.2592777,0,-1,0,0.2592777,0,0,5.551115E-17,0,0,0.2729239,0.2592777,0,0,10.64629,1.043611,0,0.2729239,-0.2729239,3.612381,25.80267,0.2132732,0.2852054,0,0,1.043611
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.8211349,0.7321531,0,-1,0,0.7321531,0,0,0.08898181,0.1710953,0,0.7706875,0.7321531,0,0,10.94954,0.7706875,0,0.7706875,-0.7706875,2.800006,20,0.2132732,0.9032484,0,0,0.7706875
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1060192,0,0,-1,0,0,0,0,0.1060192,0.1166211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132732,0.1166211,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.8662227,0,0,-1,0,0,0,0,0.8662227,0.9528449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132732,0.9528449,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.206333,1.206333,4.711596,0,1.451266,1.206333,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2137465,1.326967,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2460273,0.2460273,3.751291,0,1.189102,0.2460273,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2138116,0.2706301,0,5,2.997
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.182882,0.182882,3.688145,0,1.171864,0.182882,245.5073,0,0,0,0.4489886,0,0,3.505263,3.33,5.14586,5.994,3.778989,0,3.778989,12.7033,90.73767,0.2137173,0.2011702,0.3591909,5,6.442988
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,3.67143,3.67143,4.297592,0,1.338243,3.67143,19.27736,0,0,0,0.7077547,0,0,0.6261611,0.594853,1.366872,9.39509,1.302608,0,1.302608,13.93906,99.56453,0.2138763,4.038573,0.5662038,5,10.10284
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,1.263675,0,0,1.327939,0,0,0,0,0.0642639,10.56744,0.0642639,0,0.0642639,14.00003,100,0.2138573,0,1.062351,0,11.89538
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138573,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.913885,1.913885,0,0,0,1.913885,99.62776,0,0,0,1.906761,2.014616,1.913885,0,0,0,10.62527,0,0.107855,-0.107855,13.88634,99.18793,0.2138573,2.105273,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.138835,2.138835,0,0,0,2.138835,97.12905,0,0,0,2.07743,2.251405,2.138835,0,0,0.1198389,10.51742,0,0.1739752,-0.1739752,13.70295,97.87804,0.2138573,2.352719,1.661944,0,12.59485
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,4.303891,4.303891,2.705202,0,0.90352,4.303891,46.37607,4.440892E-16,0,0,1.995975,1.682831,1.598689,0,0,0.3131446,10.34344,0.3131446,0,0.3131446,14.00003,100,0.2138894,4.73428,1.59678,5,12.33942
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138894,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.595859,2.595859,0,0,0,2.595859,80.76588,0,4.440892E-16,0,2.096568,2.732483,2.595859,0,0,0,10.62527,0,0.6359146,-0.6359146,13.32971,95.21206,0.2138894,2.855445,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.768863,2.768863,0,0,0,2.768863,36.27801,4.440892E-16,0,0,1.004489,2.914593,2.768863,0,0,0.7065718,9.98936,0,1.910105,-1.910105,11.31629,80.83047,0.2138894,3.04575,0.803591,0,10.99385
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,3.662718,3.662718,5,0,1.53,3.662718,16.42429,0,0,0,0.6015753,0,0,1.337282,1.270418,2.82891,8.079255,1.871994,0,1.871994,13.09222,93.51565,0.2141345,4.028989,0.4812602,5,8.68083
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,5.458236,5.458236,5,0,1.53,5.458236,4.700436,0,0,0,0.2565609,0.4823539,0.4582362,0,0,0.9569166,9.76405,0,0.225793,-0.225793,12.85421,91.81561,0.2141345,6.00406,0.2052487,5,10.02061
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.207798,9.538257,0,0,0,12.85421,91.81561,0.2141345,0,0,0,9.538257
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.099049,2.099049,0,-1,0,2.099049,0,0,4.440892E-16,0,0,2.209525,2.099049,0,0,1.207798,9.538257,0,2.209525,-2.209525,10.52517,75.17961,0.2141345,2.308954,0,0,9.538257
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.937044,2.937044,0,-1,0,2.937044,0,0,4.440892E-16,0,0,3.091625,2.937044,0,0,3.662825,7.328732,0,3.091625,-3.091625,7.266308,51.90209,0.2141345,3.230748,0,0,7.328732
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.9132131,0.9132131,0,-1,0,0.9132131,0,0,1.110223E-16,0,0,0.961277,0.9132131,0,0,7.097964,4.237106,0,0.961277,-0.961277,6.253033,44.66443,0.2141345,1.004534,0,0,4.237106
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.5740803,0.5740803,0,-1,0,0.5740803,0,0,1.110223E-16,0,0,0.6042951,0.5740803,0,0,8.16605,3.275829,0,0.6042951,-0.6042951,5.61605,40.11456,0.2141345,0.6314884,0,0,3.275829
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.09168258,0.09168258,0,-1,0,0.09168258,0,0,0,0,0,0.09650798,0.09168258,0,0,8.837489,2.671534,0,0.09650798,-0.09650798,5.514321,39.38793,0.2141345,0.1008508,0,0,2.671534
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.94472,2.575026,0,0,0,5.514321,39.38793,0.2141345,0,0,0,2.575026
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.94472,2.575026,0,0,0,5.514321,39.38793,0.2141345,0,0,0,2.575026
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.311611,1.311611,0,-1,0,1.311611,0,0,2.220446E-16,0,0,1.380643,1.311611,0,0,8.94472,2.575026,0,1.380643,-1.380643,4.058996,28.99277,0.2141345,1.442772,0,0,2.575026
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.4188363,0.4188363,0,-1,0,0.4188363,0,0,0,0,0,0.4408803,0.4188363,0,0,10.47877,1.194383,0,0.4408803,-0.4408803,3.594267,25.67329,0.2141345,0.4607199,0,0,1.194383
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.96863,0.7535028,0,0,0,3.594267,25.67329,0.2141345,0,0,0,0.7535028
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.96863,0.7535028,0,0,0,3.594267,25.67329,0.2141345,0,0,0,0.7535028
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.696152,2.696152,5,0,1.53,2.696152,11.39844,0,0,0,0.3073192,0,0,2.303848,2.188655,10.96863,0.7535028,2.495975,0,2.495975,5.962157,42.58675,0.2144804,2.965767,0.2458554,5,1.060822
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.8014458,0.8014458,4.306709,0,1.340732,0.8014458,88.87204,0,0,0,0.7122612,0,0,3.505263,3.33,8.47266,2.99988,4.042261,0,4.042261,9.796983,69.97831,0.2145623,0.8815904,0.569809,5,3.712141
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.8862811,0.8862811,0,-1,0,0.8862811,256.0804,0,0,0,2.269593,0.9329274,0.8862811,0,0,4.430399,6.637915,1.336665,0,1.336665,11.06505,79.03594,0.2141729,0.9749092,1.815674,0,8.907508
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.183464,2.183464,0,0,0,2.183464,125.9929,0,0,0,2.75101,2.298383,2.183464,0,0,3.093734,7.840914,0.452627,0,0.452627,11.49445,82.10308,0.2140414,2.40181,2.200808,0,10.59192
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.916229,0.916229,0,0,0,0.916229,407.5925,0.128922,0,0,3.73448,0.9644515,0.916229,0,0,2.641107,8.248278,2.641107,0,2.641107,14.00003,100,0.213277,1.007852,2.987584,0,11.98276
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.413034,1.413034,0,0,0,1.413034,278.6736,2.450347,0,0,3.937751,1.487404,1.413034,0,0,0,10.62527,0,0,0,14.00003,100,0.213277,1.554337,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213277,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.256553,2.256553,0,-1,0,2.256553,175.8932,1.593804,0,0,3.969123,2.375319,2.256553,0,0,0,10.62527,0,0,0,14.00003,100,0.213277,2.482208,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.4401922,0.4401922,0,0,0,0.4401922,699.3515,2.615131,0,0,3.078491,0.4633602,0.4401922,0,0,0,10.62527,0,0,0,14.00003,100,0.213277,0.4842114,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,4.21848,4.21848,2.195556,0,0.7643868,4.21848,50.47775,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.213277,4.640328,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.132999,2.132999,0,0,0,2.132999,59.32077,0,0,0,1.265312,2.245263,2.132999,0,0,0,10.62527,0,0.9799508,-0.9799508,12.96707,92.62173,0.213277,2.346299,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,3.305606,3.305606,4.09032,0,1.281657,3.305606,7.950726,0,0,0,0.2628196,0,0,0.7847138,0.7454782,1.088834,9.645324,1.008298,0,1.008298,13.92362,99.45426,0.2134103,3.636166,0.2102557,5,9.908143
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,6.533914,3.33,0,-1,0,3.33,0,0,3.203914,3.857305,0,3.505263,3.33,0,0,0.08053642,10.55279,0,3.505263,-3.505263,10.22875,73.06237,0.2134103,7.187305,0,0,10.55279
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.975273,7.047528,0,0,0,10.22875,73.06237,0.2134103,0,0,0,7.047528
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,5.526906,3.33,0,-1,0,3.33,0,0,2.196906,2.749596,0,3.505263,3.33,0,0,3.975273,7.047528,0,3.505263,-3.505263,6.533881,46.67048,0.2134103,6.079597,0,0,7.047528
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3125309,0.3125309,0,-1,0,0.3125309,0,0,5.551115E-17,0,0,0.3289799,0.3125309,0,0,7.87001,3.542265,0,0.3289799,-0.3289799,6.187106,44.19352,0.2134103,0.343784,0,0,3.542265
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.7363961,0.7363961,0,-1,0,0.7363961,0,0,1.110223E-16,0,0,0.7751538,0.7363961,0,0,8.235543,3.213285,0,0.7751538,-0.7751538,5.370022,38.35722,0.2134103,0.8100357,0,0,3.213285
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.4370102,0.4370102,0,-1,0,0.4370102,0,0,5.551115E-17,0,0,0.4600107,0.4370102,0,0,9.096826,2.438131,0,0.4600107,-0.4600107,4.885128,34.8937,0.2134103,0.4807112,0,0,2.438131
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.597923,0.597923,0,-1,0,0.597923,0,0,0,0,0,0.6293927,0.597923,0,0,9.607948,1.978121,0,0.6293927,-0.6293927,4.22169,30.15487,0.2134103,0.6577153,0,0,1.978121
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.4489151,0.4489151,0,-1,0,0.4489151,0,0,5.551115E-17,0,0,0.4725422,0.4489151,0,0,10.30727,1.348728,0,0.4725422,-0.4725422,3.723587,26.59699,0.2134103,0.4938066,0,0,1.348728
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.422944,0.8323765,0,-1,0,0.8323765,0,0,0.5905679,0.7328624,0,0.8761858,0.8323765,0,0,10.83232,0.8761858,0,0.8761858,-0.8761858,2.800006,20,0.2134103,1.565239,0,0,0.8761858
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134103,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.5856969,0.5856969,4.09096,0,1.281832,0.5856969,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2136134,0.6442666,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.3541946,0.3541946,3.859458,0,1.218632,0.3541946,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2137208,0.389614,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2981067,0.2981067,3.80337,0,1.20332,0.2981067,114.697,4.440892E-16,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.2137071,0.3279174,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,4.30326,4.30326,4.962737,0,1.519827,4.30326,18.12008,0,0,0,0.7797542,0,0,0.6594774,0.6265035,1.473941,9.298727,1.406258,0,1.406258,13.93582,99.54136,0.2138722,4.733586,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,3.499591,3.33,0,-1,0,3.33,59.63061,0,0.1695911,0.5195503,1.985699,3.505263,3.33,0,0,0.0676832,10.56436,0,1.519564,-1.519564,12.33406,88.10023,0.2138722,3.84955,1.58856,0,12.55006
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.533276,1.533276,0,0,0,1.533276,165.28,0,0,0,2.534198,1.613974,1.533276,0,0,1.756087,9.044795,0.9202232,0,0.9202232,13.20706,94.33594,0.2136109,1.686603,2.027358,0,11.57899
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0.5745644,0,0,1.410429,0,0,0,0,0.8358642,9.872996,0.8358642,0,0.8358642,14.00003,100,0.2133742,0,1.128343,0,11.28343
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.8397045,0.8397045,0,0,0,0.8397045,273.0584,1.408984,0,0,2.292884,0.8838995,0.8397045,0,0,0,10.62527,0,0,0,14.00003,100,0.2133742,0.9236749,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,3.890296,3.890296,2.244399,0,0.7777209,3.890296,44.53447,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.2133742,4.279325,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133742,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.30798,2.30798,0,0,0,2.30798,31.06447,0,4.440892E-16,0,0.7169616,2.429452,2.30798,0,0,0,10.62527,0,1.712491,-1.712491,12.1949,87.10629,0.2133742,2.538777,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,1.902767,8.912784,0.5497258,0,0.5497258,12.71642,90.83139,0.2132187,0,0.4397806,0,9.462509
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.45475,2.45475,0,0,0,2.45475,6.933452,0,0,0,0.1701989,2.583947,2.45475,0,0,1.353042,9.407537,0,2.413748,-2.413748,10.17211,72.65775,0.2132187,2.700225,0.1361591,0,9.577736
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,4.034984,6.993789,0.1370576,0,0.1370576,10.30213,73.58649,0.21318,0,0.1096461,0,7.130846
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,4.499493,3.33,0,-1,0,3.33,0,0,1.169493,1.619442,0,3.505263,3.33,0,0,3.897926,7.11714,0,3.505263,-3.505263,6.607258,47.19461,0.21318,4.949442,0,0,7.11714
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.226042,1.226042,0,-1,0,1.226042,0,0,2.220446E-16,0,0,1.29057,1.226042,0,0,7.792663,3.611877,0,1.29057,-1.29057,5.246878,37.47762,0.21318,1.348646,0,0,3.611877
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.221611,1.221611,0,-1,0,1.221611,0,0,2.220446E-16,0,0,1.285906,1.221611,0,0,9.22663,2.321307,0,1.285906,-1.285906,3.891414,27.79576,0.21318,1.343772,0,0,2.321307
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65541,1.035401,0,0,0,3.891414,27.79576,0.21318,0,0,0,1.035401
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.102233,0.9836307,0,-1,0,0.9836307,0,0,0.1186018,0.228825,0,1.035401,0.9836307,0,0,10.65541,1.035401,0,1.035401,-1.035401,2.800006,20,0.21318,1.212456,0,0,1.035401
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.3882325,0,0,-1,0,0,0,0,0.3882325,0.4270558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21318,0.4270558,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.782779,0,0,-1,0,0,0,0,1.782779,1.961057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21318,1.961057,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.4575828,0,0,-1,0,0,0,0,0.4575828,0.5033411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21318,0.5033411,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.9258393,0,0,-1,0,0,0,0,0.9258393,1.018423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21318,1.018423,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.8133701,0,0,-1,0,0,0,0,0.8133701,0.8947071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21318,0.8947071,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.5424611,0.5424611,4.047724,0,1.270029,0.5424611,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.213363,0.5967072,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.731854,1.731854,5,0,1.53,1.731854,0,0,0,0,0,0,0,3.268146,3.104739,8.475861,2.997,3.104739,0,3.104739,8.904534,63.60369,0.2137951,1.905039,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.988529,1.988529,4.942646,0,1.514342,1.988529,40.0751,0,0,0,0.7969049,0,0,2.954116,2.806411,5.371121,5.791265,3.603315,0,3.603315,12.32294,88.02082,0.2142524,2.187382,0.6375239,5,6.58817
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.160547,1.160547,0,0,0,1.160547,172.6342,0,0,0,2.0035,1.221628,1.160547,0,0,1.767806,9.034248,0.7818719,0,0.7818719,13.06469,93.31902,0.2140336,1.276601,1.6028,0,11.03775
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.626448,2.626448,0,-1,0,2.626448,112.3595,0,0,0,2.951063,2.764682,2.626448,0,0,0.9859343,9.737933,0.1863816,0,0.1863816,13.24151,94.58199,0.2139815,2.889092,2.360851,0,12.689
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,2.826524,2.826524,0,0,0,2.826524,119.987,0,0,0,3.39146,2.975288,2.826524,0,0,0.7995527,9.905677,0.4161723,0,0.4161723,13.63632,97.4021,0.2138653,3.109176,2.713168,0,13.29714
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.242367,1.242367,0,0,0,1.242367,332.5078,2.439832,0,0,4.130967,1.307755,1.242367,0,0,0.3833804,10.28023,0.3833804,0,0.3833804,14.00003,100,0.2137583,1.366604,3.304774,0,14.4112
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.799118,2.799118,0,0,0,2.799118,150.4758,1.265556,0,0,4.211996,2.94644,2.799118,0,0,0,10.62527,0,0,0,14.00003,100,0.2137583,3.07903,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,4.530375,4.530375,1.25,0,0.50625,4.530375,95.3513,0.8667449,0,0,4.319772,3.453027,3.280376,0,0,0,10.62527,0,0,0,14.00003,100,0.2137583,4.983413,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,5.284012,3.33,0,-1,0,3.33,127.9419,0.7552012,1.954012,2.482413,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2137583,5.812413,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.7114191,0.7114191,0,0,0,0.7114191,536.673,3.069133,0,0,3.817995,0.7488622,0.7114191,0,0,0,10.62527,0,0,0,14.00003,100,0.2137583,0.7825611,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,4.035172,4.035172,1.550238,0,0.5882149,4.035172,64.82303,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2137583,4.43869,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.661301,1.661301,0,0,0,1.661301,77.15753,0,0,0,1.281819,1.748738,1.661301,0,0,0,10.62527,0,0.4669189,-0.4669189,13.50785,96.48447,0.2137583,1.827431,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.212579,2.212579,0,0,0,2.212579,15.00638,0,4.440892E-16,0,0.332028,2.32903,2.212579,0,0,0.5187988,10.15836,0,1.997002,-1.997002,11.40283,81.4486,0.2137583,2.433837,0.2656224,0,10.49038
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,4.719011,3.33,0,-1,0,3.33,0,0,1.389011,1.860912,0,3.505263,3.33,0,0,2.73769,8.161353,0,3.505263,-3.505263,7.707955,55.05671,0.2137583,5.190912,0,0,8.161353
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.886519,2.886519,0,-1,0,2.886519,0,0,4.440892E-16,0,0,3.038441,2.886519,0,0,6.632427,4.65609,0,3.038441,-3.038441,4.505157,32.17963,0.2137583,3.175171,0,0,4.65609
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,5.814404,1.536766,0,-1,0,1.536766,0,0,4.277638,4.859078,0,1.617649,1.536766,0,0,10.00847,1.617649,0,1.617649,-1.617649,2.800006,20,0.2137583,6.395845,0,0,1.617649
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.7745886,0,0,-1,0,0,0,0,0.7745886,0.8520475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137583,0.8520475,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137583,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.3457721,0,0,-1,0,0,0,0,0.3457721,0.3803493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137583,0.3803493,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.514647,0,0,-1,0,0,0,0,1.514647,1.666112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137583,1.666112,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.074026,0,0,-1,0,0,0,0,1.074026,1.181429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137583,1.181429,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.7958862,0,0,-1,0,0,0,0,0.7958862,0.8754748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137583,0.8754748,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.5486161,0,0,-1,0,0,0,0,0.5486161,0.6034777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137583,0.6034777,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.6136922,0.6136922,4.118955,0,1.289475,0.6136922,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139641,0.6750614,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1416073,0.1416073,3.64687,0,1.160596,0.1416073,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2139829,0.155768,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.3042084,0.3042084,3.809472,0,1.204986,0.3042084,221.7072,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.2138793,0.3346293,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.597632,1.597632,0,0,0,1.597632,100.8775,0,2.220446E-16,0,1.611652,1.681718,1.597632,0,0,1.141408,9.598007,0,0.07006646,-0.07006646,12.84334,91.73794,0.2138793,1.757395,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.515423,0,0,2.734682,0,0,0,0,1.21926,9.527941,1.21926,0,1.21926,14.00003,100,0.2135443,0,2.187746,0,12.26262
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,3.504393,3.504393,1.25,0,0.50625,3.504393,117.6356,1.749369,0,0,4.122414,2.373045,2.254393,0,0,0,10.62527,0,0,0,14.00003,100,0.2135443,3.854832,3.297931,5,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135443,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.435377,2.435377,0,0,0,2.435377,157.2444,1.26594,0,0,3.829495,2.563555,2.435377,0,0,0,10.62527,0,0,0,14.00003,100,0.2135443,2.678915,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,4.826165,4.826165,1.496165,0,0.5734531,4.826165,97.11424,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2135443,5.308782,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,3.355564,3.33,0,-1,0,3.33,114.8961,0.3207756,0.02556377,0.3611201,3.826039,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2135443,3.69112,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,2.728186,2.728186,0,0,0,2.728186,101.3331,0,0,0,2.764556,2.871775,2.728186,0,0,0,10.62527,0,0.107219,-0.107219,13.88701,99.19273,0.2135443,3.001005,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.872315,1.872315,0,0,0,1.872315,103.2345,2.220446E-16,0,0,1.932874,1.970858,1.872315,0,0,0.1191322,10.51805,0,0.037983,-0.037983,13.84697,98.90675,0.2135443,2.059546,1.5463,0,12.45093
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,4.03596,4.03596,3.000752,0,0.9842053,4.03596,30.99704,3.330669E-16,0,0,1.251028,1.089692,1.035208,0,0,0.1613356,10.48007,0.1613356,0,0.1613356,14.00003,100,0.2135598,4.439556,1.000822,5,11.7311
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,6.918499,6.918499,5,0,1.53,6.918499,2.693921,0,8.881784E-16,0,0.1863789,2.019473,1.9185,0,0,0,10.62527,0,1.833094,-1.833094,12.06778,86.19823,0.2135598,7.61035,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.110554,3.110554,0,-1,0,3.110554,0,0,4.440892E-16,0.09160992,0,3.274268,3.110554,0,0,2.036772,8.79218,0,3.274268,-3.274268,8.616396,61.54556,0.2135598,3.42161,0,0,8.79218
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.5619274,0.5619274,0,-1,0,0.5619274,0,0,1.110223E-16,0,0,0.5915025,0.5619274,0,0,5.674847,5.517912,0,0.5915025,-0.5915025,7.992897,57.09201,0.2135598,0.6181201,0,0,5.517912
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01843764,0.01843764,0,-1,0,0.01843764,0,0,3.469447E-18,0,0,0.01940804,0.01843764,0,0,6.332072,4.92641,0,0.01940804,-0.01940804,7.972439,56.94588,0.2135598,0.0202814,0,0,4.92641
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.328514,0.328514,0,-1,0,0.328514,0,0,5.551115E-17,0,0,0.3458042,0.328514,0,0,6.353636,4.907001,0,0.3458042,-0.3458042,7.60793,54.34225,0.2135598,0.3613653,0,0,4.907001
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.6815937,0.6815937,0,-1,0,0.6815937,0,0,0,0,0,0.7174671,0.6815937,0,0,6.737863,4.561197,0,0.7174671,-0.7174671,6.851653,48.94028,0.2135598,0.7497531,0,0,4.561197
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.6180272,0.6180272,0,-1,0,0.6180272,0,0,1.110223E-16,0,0,0.6505549,0.6180272,0,0,7.535049,3.84373,0,0.6505549,-0.6505549,6.165908,44.04211,0.2135598,0.6798298,0,0,3.84373
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.05319583,0.05319583,0,-1,0,0.05319583,0,0,6.938894E-18,0,0,0.05599561,0.05319583,0,0,8.257888,3.193175,0,0.05599561,-0.05599561,6.106884,43.62051,0.2135598,0.05851541,0,0,3.193175
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.320105,3.13718,0,0,0,6.106884,43.62051,0.2135598,0,0,0,3.13718
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.15284,1.15284,0,-1,0,1.15284,0,0,2.220446E-16,0,0,1.213516,1.15284,0,0,8.320105,3.13718,0,1.213516,-1.213516,4.827726,34.48368,0.2135598,1.268124,0,0,3.13718
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.668455,1.923664,0,0,0,4.827726,34.48368,0.2135598,0,0,0,1.923664
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.384748,1.384748,0,0,0,1.384748,0,0,0,0,0,1.457629,1.384748,0,0,9.668455,1.923664,0,1.457629,-1.457629,3.29125,23.50888,0.2135598,1.523222,0,0,1.923664
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.28804,0.4660352,0,0,0,3.29125,23.50888,0.2135598,0,0,0,0.4660352
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.392686,1.392686,4.674475,0,1.441132,1.392686,47.6302,0,0,0,0.6633394,0,0,3.281789,3.117699,11.28804,0.4660352,3.781039,0,3.781039,6.878258,49.13032,0.2138554,1.531955,0.5306715,5,1.129375
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.877585,1.877585,5,0,1.53,1.877585,84.24768,0,0,0,1.581822,0,0,3.122415,2.966294,7.507005,3.86897,4.548116,0,4.548116,11.19298,79.9497,0.2140649,2.065344,1.265458,5,5.450792
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,4.185584,3.33,0,-1,0,3.33,92.73285,0,0.8555837,1.274142,3.088004,3.505263,3.33,0,0,2.958889,7.962275,0,0.4172592,-0.4172592,10.75315,76.80806,0.2140649,4.604142,2.470403,0,11.05028
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,5.258281,5.258281,5,0,1.53,5.258281,66.51194,0,0,0,3.497385,0.2718747,0.2582809,0,0,3.42251,7.545015,3.22551,0,3.22551,13.81314,98.66507,0.2143674,5.784109,2.797908,5,11.0424
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,5.434144,5.434144,2.152064,0,0.7525135,5.434144,67.2014,1.665335E-16,0,0,3.651821,3.454822,3.28208,0,0,0.1969997,10.44797,0.1969997,0,0.1969997,14.00003,100,0.2143323,5.977559,2.921457,5,14.0998
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,4.709913,4.709913,1.379913,0,0.5417162,4.709913,92.39947,0.8466713,0,0,4.351934,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2143323,5.180904,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143323,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.093229,1.093229,0,-1,0,1.093229,348.2544,2.656451,0,0,3.807218,1.150768,1.093229,0,0,0,10.62527,0,0,0,14.00003,100,0.2143323,1.202552,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143323,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.986412,0.986412,0,0,0,0.986412,254.1723,1.468858,0,0,2.507186,1.038328,0.986412,0,0,0,10.62527,0,0,0,14.00003,100,0.2143323,1.085053,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.081049,1.081049,0,0,0,1.081049,105.7515,0.005279381,0,0,1.143226,1.137947,1.081049,0,0,0,10.62527,0,0,0,14.00003,100,0.2143323,1.189154,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,3.415086,3.415086,3.233313,0,1.047694,3.415086,5.602777,0,0,0,0.1913397,0.1913397,0.1817727,0,0,0,10.62527,0,0,0,14.00003,100,0.2143323,3.756594,0.1530717,5,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.4981171,0.4981171,0,-1,0,0.4981171,0,0,1.110223E-16,0,0,0.5243338,0.4981171,0,0,0,10.62527,0,0.5243338,-0.5243338,13.44733,96.05218,0.2143323,0.5479288,0,0,10.62527
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,7.44151,3.33,0,-1,0,3.33,0,0,4.11151,4.855661,0,3.505263,3.33,0,0,0.5825931,10.10094,0,3.505263,-3.505263,9.75246,69.66029,0.2143323,8.185661,0,0,10.10094
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.2799205,0.2799205,0,-1,0,0.2799205,0,0,5.551115E-17,0,0,0.2946531,0.2799205,0,0,4.47733,6.595677,0,0.2946531,-0.2946531,9.441868,67.44178,0.2143323,0.3079125,0,0,6.595677
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.8183524,0.8183524,0,-1,0,0.8183524,0,0,1.110223E-16,0,0,0.8614236,0.8183524,0,0,4.804722,6.301024,0,0.8614236,-0.8614236,8.533848,60.95594,0.2143323,0.9001876,0,0,6.301024
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.5870985,0.5870985,0,-1,0,0.5870985,0,0,0,0,0,0.6179984,0.5870985,0,0,5.761859,5.4396,0,0.6179984,-0.6179984,7.882421,56.30289,0.2143323,0.6458083,0,0,5.4396
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.7873261,0.7873261,0,-1,0,0.7873261,0,0,1.110223E-16,0,0,0.8287643,0.7873261,0,0,6.448524,4.821602,0,0.8287643,-0.8287643,7.008826,50.06295,0.2143323,0.8660587,0,0,4.821602
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.369374,3.992838,0,0,0,7.008826,50.06295,0.2143323,0,0,0,3.992838
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.06330637,0.06330637,0,-1,0,0.06330637,0,0,1.387779E-17,0,0,0.06663828,0.06330637,0,0,7.369374,3.992838,0,0.06663828,-0.06663828,6.938583,49.56121,0.2143323,0.069637,0,0,3.992838
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.443416,3.9262,0,0,0,6.938583,49.56121,0.2143323,0,0,0,3.9262
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.8024095,0.8024095,0,-1,0,0.8024095,0,0,0,0,0,0.8446416,0.8024095,0,0,7.443416,3.9262,0,0.8446416,-0.8446416,6.048253,43.20172,0.2143323,0.8826505,0,0,3.9262
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.7400612,0.7400612,0,0,0,0.7400612,0,0,1.110223E-16,0,0,0.7790118,0.7400612,0,0,8.381907,3.081558,0,0.7790118,-0.7790118,5.227102,37.33637,0.2143323,0.8140673,0,0,3.081558
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.4942348,0.4942348,0,0,0,0.4942348,0,0,0,0,0,0.5202471,0.4942348,0,0,9.247476,2.302546,0,0.5202471,-0.5202471,4.678714,33.41932,0.2143323,0.5436583,0,0,2.302546
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2702797,0.2702797,0,0,0,0.2702797,281.1342,0,0,0,0.7598488,0.284505,0.2702797,0,0,9.825528,1.782299,0.4753439,0,0.4753439,5.129664,36.64039,0.2142035,0.2973077,0.6078791,0,2.542148
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,3.993349,3.993349,5,0,1.53,3.993349,51.32943,0,0,0,2.049763,0,0,1.006651,0.9563186,9.350184,2.210109,3.006082,0,3.006082,7.981484,57.01049,0.2145211,4.392684,1.639811,5,4.259872
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.5207583,0.5207583,0,-1,0,0.5207583,616.0654,0,0,0,3.208211,0.5481666,0.5207583,0,0,6.344102,4.915582,2.660045,0,2.660045,10.50502,75.03574,0.2138047,0.5728341,2.566569,0,8.123794
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,3.89212,3.89212,3.63531,0,1.15744,3.89212,101.5997,0,0,0,3.954384,0.2703264,0.25681,0,0,3.684057,7.309623,3.684057,0,3.684057,14.00003,100,0.2137245,4.281332,3.163507,5,11.26401
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.922112,1.922112,0,0,0,1.922112,228.6573,2.371774,0,0,4.39505,2.023276,1.922112,0,0,0,10.62527,0,0,0,14.00003,100,0.2137245,2.114323,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,4.65591,4.65591,1.325909,0,0.5269733,4.65591,93.32836,0.8400211,0,0,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2137245,5.1215,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,3.012725,3.012725,0,0,0,3.012725,166.082,1.832304,0,0,5.003592,3.171289,3.012725,0,0,0,10.62527,0,0,0,14.00003,100,0.2137245,3.313997,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,3.589155,3.33,0,-1,0,3.33,111.6262,0.2118896,0.2591549,0.6180703,3.717153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2137245,3.94807,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,7.08787,7.08787,4.006923,0,1.25889,7.08787,45.75567,0,0,0,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.2137245,7.796657,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.656483,1.656483,0,0,0,1.656483,113.5215,0.1367977,0,0,1.880464,1.743667,1.656483,0,0,0,10.62527,0,0,0,14.00003,100,0.2137245,1.822132,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,3.139153,3.139153,2.158631,0,0.7543064,3.139153,32.87919,0,0,0,1.032128,1.032128,0.9805217,0,0,0,10.62527,0,0,0,14.00003,100,0.2137245,3.453068,0.8257025,5,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137245,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,3.745827,3.33,0,-1,0,3.33,0,0,0.4158273,0.79041,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2137245,4.12041,0,0,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2137245,0,0,0,7.120011
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.429852,2.429852,0,-1,0,2.429852,0,0,4.440892E-16,0,0,2.557739,2.429852,0,0,3.894737,7.120011,0,2.557739,-2.557739,7.609063,54.35034,0.2137245,2.672837,0,0,7.120011
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.295984,1.295984,0,-1,0,1.295984,0,0,2.220446E-16,0,0,1.364194,1.295984,0,0,6.736669,4.562273,0,1.364194,-1.364194,6.171077,44.07903,0.2137245,1.425582,0,0,4.562273
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1598392,0.1598392,0,-1,0,0.1598392,0,0,2.775558E-17,0,0,0.1682517,0.1598392,0,0,8.252439,3.198079,0,0.1682517,-0.1682517,5.993724,42.81223,0.2137245,0.1758231,0,0,3.198079
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.285388,1.285388,0,-1,0,1.285388,0,0,2.220446E-16,0,0,1.35304,1.285388,0,0,8.439385,3.029827,0,1.35304,-1.35304,4.567494,32.62489,0.2137245,1.413927,0,0,3.029827
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.4834586,0.4834586,0,-1,0,0.4834586,0,0,0,0,0,0.5089038,0.4834586,0,0,9.942763,1.676787,0,0.5089038,-0.5089038,4.031063,28.79325,0.2137245,0.5318045,0,0,1.676787
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.002229,1.002229,0,-1,0,1.002229,0,0,2.220446E-16,0,0,1.054978,1.002229,0,0,10.50821,1.167883,0,1.054978,-1.054978,2.919018,20.85008,0.2137245,1.102452,0,0,1.167883
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.4650453,0.1072596,0,-1,0,0.1072596,0,0,0.3577857,0.4042902,0,0.1129048,0.1072596,0,0,11.68041,0.1129048,0,0.1129048,-0.1129048,2.800006,20,0.2137245,0.5115498,0,0,0.1129048
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.273173,0,0,-1,0,0,0,0,1.273173,1.40049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137245,1.40049,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.5732327,0.5732327,4.078496,0,1.278429,0.5732327,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139066,0.6305559,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.6999326,0.6999326,4.205196,0,1.313018,0.6999326,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2141348,0.769926,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,3.165518,3.165518,5,0,1.53,3.165518,28.83628,0,0,0,0.9128176,0,0,1.834483,1.742758,5.14586,5.994,2.655576,0,2.655576,11.63754,83.1251,0.2144446,3.482069,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0,0,0,2.359156,0,0,0,0,2.490284,8.384018,2.359156,0,2.359156,13.87563,99.11143,0.2138215,0,1.887325,0,10.74317
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,3.422136,3.33,0,-1,0,3.33,106.1624,0,0.09213551,0.4343491,3.535209,3.505263,3.33,0,0,0.1311285,10.50726,0.02994593,0,0.02994593,13.90404,99.31435,0.2138136,3.764349,2.828167,0,14.04247
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.463472,1.463472,0,0,0,1.463472,279.3542,2.44659,0,0,4.08827,1.540497,1.463472,0,0,0.1011826,10.53421,0.1011826,0,0.1011826,14.00003,100,0.213787,1.609819,3.270616,0,14.62248
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,4.476046,4.476046,1.25,0,0.50625,4.476046,104.34,1.274468,0,0,4.670305,3.395837,3.226045,0,0,0,10.62527,0,0,0,14.00003,100,0.213787,4.92365,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,4.100617,4.100617,1.25,0,0.50625,4.100617,119.3227,1.892318,0,0,4.892967,3.00065,2.850617,0,0,0,10.62527,0,0,0,14.00003,100,0.213787,4.510679,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.90574,2.90574,0,0,0,2.90574,151.2258,1.335553,0,0,4.394227,3.058674,2.90574,0,0,0,10.62527,0,0,0,14.00003,100,0.213787,3.196314,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.5565749,0.5565749,0,-1,0,0.5565749,786.8074,3.793304,0,0,4.379172,0.5858683,0.5565749,0,0,0,10.62527,0,0,0,14.00003,100,0.213787,0.6122324,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.200937,2.200937,0,0,0,2.200937,181.5594,1.679232,0,0,3.996008,2.316776,2.200937,0,0,0,10.62527,0,0,0,14.00003,100,0.213787,2.421031,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,4.355361,4.355361,1.928438,0,0.6914635,4.355361,58.65544,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.213787,4.790897,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,3.254287,3.254287,1.845803,0,0.6689042,3.254287,45.55881,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.213787,3.579715,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,4.905158,4.905158,4.630789,0,1.429205,4.905158,5.887882,0,0,0,0.2888099,0.2888099,0.2743694,0,0,0,10.62527,0,0,0,14.00003,100,0.213787,5.395674,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213787,0,0,0,10.62527
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.40767,1.40767,0,-1,0,1.40767,0,0,0,0,0,1.481758,1.40767,0,0,0,10.62527,0,1.481758,-1.481758,12.43812,88.84352,0.213787,1.548437,0,0,10.62527
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.646398,9.143517,0,0,0,12.43812,88.84352,0.213787,0,0,0,9.143517
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.646398,9.143517,0,0,0,12.43812,88.84352,0.213787,0,0,0,9.143517
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.5395643,0.5395643,0,-1,0,0.5395643,0,0,0,0,0,0.5679623,0.5395643,0,0,1.646398,9.143517,0,0.5679623,-0.5679623,11.83943,84.56721,0.213787,0.5935206,0,0,9.143517
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.5945328,0.5945328,0,-1,0,0.5945328,0,0,1.110223E-16,0,0,0.6258241,0.5945328,0,0,2.277467,8.575554,0,0.6258241,-0.6258241,11.17976,79.85525,0.213787,0.6539862,0,0,8.575554
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3224778,0.3224778,0,-1,0,0.3224778,0,0,0,0,0,0.3394503,0.3224778,0,0,2.972827,7.94973,0,0.3394503,-0.3394503,10.82194,77.29945,0.213787,0.3547255,0,0,7.94973
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.7412981,0.7412981,0,-1,0,0.7412981,0,0,1.110223E-16,0,0,0.7803138,0.7412981,0,0,3.349994,7.61028,0,0.7803138,-0.7803138,9.999421,71.42429,0.213787,0.8154279,0,0,7.61028
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.21701,6.829966,0,0,0,9.999421,71.42429,0.213787,0,0,0,6.829966
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.8218007,0.8218007,0,-1,0,0.8218007,0,0,0,0,0,0.8650534,0.8218007,0,0,4.21701,6.829966,0,0.8650534,-0.8650534,9.087575,64.91113,0.213787,0.9039808,0,0,6.829966
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.358525,0.358525,0,0,0,0.358525,0,0,0,0,0,0.3773947,0.358525,0,0,5.17818,5.964912,0,0.3773947,-0.3773947,8.689766,62.06963,0.213787,0.3943775,0,0,5.964912
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2012297,0.2012297,0,0,0,0.2012297,0,0,2.775558E-17,0,0,0.2118207,0.2012297,0,0,5.597507,5.587518,0,0.2118207,-0.2118207,8.466488,60.47479,0.213787,0.2213527,0,0,5.587518
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.436175,2.436175,0,0,0,2.436175,26.9863,0,0,0,0.6574336,2.564395,2.436175,0,0,5.832864,5.375697,0,1.906961,-1.906961,6.456374,46.11686,0.213787,2.679793,0.5259469,0,6.033131
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.264373,1.264373,0,0,0,1.264373,163.9332,0,0,0,2.072728,1.330919,1.264373,0,0,7.95171,3.468735,0.7418088,0,0.7418088,7.160116,51.14358,0.2135918,1.39081,1.658182,0,5.541463
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.112186,3.112186,0,-1,0,3.112186,90.09918,0,0,0.09340451,2.804054,3.275985,3.112186,0,0,7.209901,4.136364,0,0.4719312,-0.4719312,6.662656,47.59031,0.2135918,3.423404,2.243243,0,6.940417
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.161522,1.161522,0,0,0,1.161522,300.152,0,0,0,3.486332,1.222655,1.161522,0,0,7.734269,3.664432,2.263677,0,2.263677,8.810169,62.92965,0.2129986,1.277674,2.789065,0,7.150764
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,0,0,0,4.273168,0,0,0,0,5.470592,5.701742,4.273168,0,4.273168,12.86405,91.8859,0.2118876,0,3.418535,0,9.97491
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,3.566126,3.566126,1.25,0,0.50625,3.566126,140.6159,1.379089,0,0,5.014541,2.438028,2.316126,0,0,1.197424,9.547593,1.197424,0,1.197424,14.00003,100,0.2115784,3.922739,4.011632,5,14.56213
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,3.472632,3.472632,1.25,0,0.50625,3.472632,135.6067,2.369508,0,0,4.709121,2.339613,2.222632,0,0,0,10.62527,0,0,0,14.00003,100,0.2115784,3.819895,3.767297,5,15.3344
