Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.7196894,0.7196894,0,-1,0,0.7196894,385.2412,2.014972,0,0,2.77254,0.7575678,0.7196894,0,0,0,10.62527,0,0,0,14.00003,100,0.2115784,0.7916583,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.5945014,0.5945014,0,0,0,0.5945014,187.9393,0.4915108,0,0,1.117302,0.625791,0.5945014,0,0,0,10.62527,0,0,0,14.00003,100,0.2115784,0.6539516,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.709126,2.709126,0,0,0,2.709126,40.13299,0,0,0,1.087253,2.851712,2.709126,0,0,0,10.62527,0,1.764459,-1.764459,12.14013,86.715,0.2115784,2.980039,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,4.77197,4.77197,5,0,1.53,4.77197,13.41867,0,0,0,0.6403347,0,0,0.2280299,0.2166284,1.96051,8.860815,0.8569631,0,0.8569631,12.95311,92.52204,0.2116665,5.249167,0.5122678,5,9.50115
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1239957,0.1239957,0,0,0,0.1239957,95.94605,0,0,0,0.118969,0.1305218,0.1239957,0,0,1.103547,9.632082,0,0.0115528,-0.0115528,12.94093,92.43506,0.2116665,0.1363952,0.09517518,0,9.751051
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.116383,9.620529,0,0,0,12.94093,92.43506,0.2116665,0,0,0,9.620529
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1345219,0.1345219,0,-1,0,0.1345219,0,0,2.775558E-17,0,0,0.141602,0.1345219,0,0,1.116383,9.620529,0,0.141602,-0.141602,12.79167,91.3689,0.2116665,0.1479741,0,0,9.620529
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,5.150428,3.33,0,-1,0,3.33,0,0,1.820428,2.33547,0,3.505263,3.33,0,0,1.273719,9.478928,0,3.505263,-3.505263,9.096801,64.97702,0.2116665,5.665471,0,0,9.478928
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.168456,5.973664,0,0,0,9.096801,64.97702,0.2116665,0,0,0,5.973664
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2208089,0.2208089,0,-1,0,0.2208089,0,0,2.775558E-17,0,0,0.2324304,0.2208089,0,0,5.168456,5.973664,0,0.2324304,-0.2324304,8.851797,63.227,0.2116665,0.2428898,0,0,5.973664
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.252548,0.252548,0,-1,0,0.252548,0,0,0,0,0,0.26584,0.252548,0,0,5.426712,5.741234,0,0.26584,-0.26584,8.571578,61.22543,0.2116665,0.2778028,0,0,5.741234
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.3924281,0.3924281,0,-1,0,0.3924281,0,0,5.551115E-17,0,0,0.4130822,0.3924281,0,0,5.722089,5.475394,0,0.4130822,-0.4130822,8.13615,58.11525,0.2116665,0.4316709,0,0,5.475394
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.5586836,0.5586836,0,-1,0,0.5586836,0,0,1.110223E-16,0,0,0.588088,0.5586836,0,0,6.181069,5.062312,0,0.588088,-0.588088,7.516252,53.6874,0.2116665,0.614552,0,0,5.062312
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.8345,4.474224,0,0,0,7.516252,53.6874,0.2116665,0,0,0,4.474224
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2560929,0.2560929,0,-1,0,0.2560929,0,0,0,0,0,0.2695715,0.2560929,0,0,6.8345,4.474224,0,0.2695715,-0.2695715,7.232098,51.65774,0.2116665,0.2817022,0,0,4.474224
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.2926417,0.2926417,0,0,0,0.2926417,0,0,5.551115E-17,0,0,0.3080439,0.2926417,0,0,7.134024,4.204652,0,0.3080439,-0.3080439,6.907392,49.33841,0.2116665,0.3219059,0,0,4.204652
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.05887006,0.05887006,0,0,0,0.05887006,0,0,0,0,0,0.06196848,0.05887006,0,0,7.476295,3.896608,0,0.06196848,-0.06196848,6.842071,48.87184,0.2116665,0.06475706,0,0,3.896608
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.789341,1.789341,0,0,0,1.789341,14.73602,0,2.220446E-16,0,0.2636775,1.883517,1.789341,0,0,7.545149,3.83464,0,1.619839,-1.619839,5.134611,36.67572,0.2116665,1.968275,0.210942,0,4.098318
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,3.082665,3.082665,5,0,1.53,3.082665,23.72402,0,0,0,0.7313321,0,0,1.917335,1.821468,9.344971,2.214801,2.5528,0,2.5528,7.556409,53.97424,0.2119724,3.390932,0.5850657,5,2.946133
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.21234,1.21234,0,-1,0,1.21234,137.2122,0,0,0,1.663477,1.276147,1.21234,0,0,6.792171,4.512321,0.3873304,0,0.3873304,7.923863,56.59891,0.2118727,1.333573,1.330782,0,6.175798
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.128963,3.128963,5,0,1.53,3.128963,85.01851,0,0,0,2.660197,0,0,1.871037,1.777485,6.40484,4.860918,4.437683,0,4.437683,12.13382,86.66996,0.2121108,3.441859,2.128158,5,7.521116
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.563124,1.563124,0,0,0,1.563124,148.8887,0,0,0,2.327316,1.645394,1.563124,0,0,1.967157,8.854833,0.6819218,0,0.6819218,12.78075,91.29086,0.2119364,1.719436,1.861852,0,11.18215
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.508662,1.508662,0,0,0,1.508662,206.6225,0.2439342,0,0,3.117235,1.588065,1.508662,0,0,1.285235,9.468562,1.285235,0,1.285235,14.00003,100,0.2116085,1.659528,2.493788,0,12.5858
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.930262,1.930262,0,0,0,1.930262,159.4163,1.045297,0,0,3.077151,2.031855,1.930262,0,0,0,10.62527,0,0,0,14.00003,100,0.2116085,2.123288,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.105273,0.105273,0,-1,0,0.105273,2403.313,2.419227,0,0,2.530041,0.1108137,0.105273,0,0,0,10.62527,0,0,0,14.00003,100,0.2116085,0.1158003,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.438908,2.438908,0,0,0,2.438908,119.9021,0.3570293,0,0,2.9243,2.567271,2.438908,0,0,0,10.62527,0,0,0,14.00003,100,0.2116085,2.682798,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116085,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,3.667754,3.667754,3.339171,0,1.076594,3.667754,9.430185,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2116085,4.034529,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,4.162728,4.162728,4.03321,0,1.266066,4.162728,3.275123,5.551115E-17,0,0,0.1363345,0.1363345,0.1295177,0,0,0,10.62527,0,0,0,14.00003,100,0.2116085,4.579001,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.397301,0.397301,0,-1,0,0.397301,0,0,5.551115E-17,0,0,0.4182116,0.397301,0,0,0,10.62527,0,0.4182116,-0.4182116,13.55919,96.8512,0.2116085,0.4370311,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.418319,2.418319,0,-1,0,2.418319,0,0,0,0,0,2.545599,2.418319,0,0,0.4646796,10.20706,0,2.545599,-2.545599,10.8759,77.68483,0.2116085,2.660151,0,0,10.20706
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,7.785995,3.33,0,-1,0,3.33,0,0,4.455995,5.234594,0,3.505263,3.33,0,0,3.293122,7.661464,0,3.505263,-3.505263,7.181026,51.29294,0.2116085,8.564594,0,0,7.661464
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.026105,1.026105,0,-1,0,1.026105,0,0,2.220446E-16,0,0,1.080111,1.026105,0,0,7.187859,4.156201,0,1.080111,-1.080111,6.04249,43.16055,0.2116085,1.128716,0,0,4.156201
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.9775808,0.9775808,0,-1,0,0.9775808,0,0,1.110223E-16,0,0,1.029032,0.9775808,0,0,8.387982,3.07609,0,1.029032,-1.029032,4.957794,35.41274,0.2116085,1.075339,0,0,3.07609
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.067582,1.067582,0,-1,0,1.067582,0,0,2.220446E-16,0,0,1.123771,1.067582,0,0,9.531352,2.047058,0,1.123771,-1.123771,3.773236,26.95163,0.2116085,1.17434,0,0,2.047058
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.8853931,0.8771228,0,-1,0,0.8771228,0,0,0.008270243,0.09680955,0,0.9232872,0.8771228,0,0,10.77999,0.9232872,0,0.9232872,-0.9232872,2.800006,20,0.2116085,0.9739324,0,0,0.9232872
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.5413234,0,0,-1,0,0,0,0,0.5413234,0.5954558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116085,0.5954558,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.231189,0,0,-1,0,0,0,0,1.231189,1.354307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116085,1.354307,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.9680493,0,0,-1,0,0,0,0,0.9680493,1.064854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116085,1.064854,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3488574,0.3488574,3.85412,0,1.217175,0.3488574,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2117107,0.3837431,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.21894,1.21894,4.724204,0,1.454708,1.21894,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2121273,1.340834,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,4.312735,4.312735,5,0,1.53,4.312735,20.58035,0,0,0,0.887576,0,0,0.687265,0.6529017,5.14586,5.994,1.540478,0,1.540478,10.57966,75.56886,0.2122912,4.744009,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.79334,2.79334,4.053127,0,1.271504,2.79334,81.59732,0,0,0,2.27929,0,0,1.259788,1.196798,3.605382,7.38043,3.476089,0,3.476089,13.87737,99.12386,0.2124246,3.072674,1.823432,5,9.65972
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,5.737188,3.33,0,-1,0,3.33,93.03034,0,2.407188,2.980907,3.09791,3.505263,3.33,0,0,0.129294,10.50891,0,0.4073527,-0.4073527,13.44798,96.05682,0.2124246,6.310907,2.478328,0,13.60682
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.097239,2.097239,0,0,0,2.097239,191.8786,1.234625,0,0,4.024153,2.20762,2.097239,0,0,0.5819081,10.10156,0.5819081,0,0.5819081,14.00003,100,0.2122779,2.306963,3.219323,0,14.12571
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,5.190371,5.190371,1.860371,0,0.6728812,5.190371,78.45375,0.5667773,0,0,4.072041,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2122779,5.709408,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,3.783223,3.783223,1.25,0,0.50625,3.783223,133.0392,2.366618,0,0,5.033168,2.666551,2.533223,0,0,0,10.62527,0,0,0,14.00003,100,0.2122779,4.161545,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.205057,1.205057,0,0,0,1.205057,399.9857,3.551574,0,0,4.820054,1.268481,1.205057,0,0,0,10.62527,0,0,0,14.00003,100,0.2122779,1.325562,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.437025,2.437025,0,-1,0,2.437025,179.0098,1.797225,0,0,4.362514,2.565289,2.437025,0,0,0,10.62527,0,0,0,14.00003,100,0.2122779,2.680727,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122779,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122779,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.03769659,0.03769659,0,0,0,0.03769659,3330.914,1.21596,0,0,1.255641,0.03968063,0.03769659,0,0,0,10.62527,0,0,0,14.00003,100,0.2122779,0.04146625,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122779,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.414704,2.414704,0,-1,0,2.414704,0,0,4.440892E-16,0,0,2.541794,2.414704,0,0,0,10.62527,0,2.541794,-2.541794,11.32074,80.86228,0.2122779,2.656174,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,6.752237,3.33,0,-1,0,3.33,0,0,3.422238,4.097461,0,3.505263,3.33,0,0,2.824215,8.083481,0,3.505263,-3.505263,7.62587,54.47039,0.2122779,7.427461,0,0,8.083481
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.972301,2.972301,0,-1,0,2.972301,0,0,4.440892E-16,0,0,3.128738,2.972301,0,0,6.718952,4.578218,0,3.128738,-3.128738,4.32789,30.91344,0.2122779,3.269532,0,0,4.578218
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2203566,0.2203566,0,-1,0,0.2203566,0,0,2.775558E-17,0,0,0.2319543,0.2203566,0,0,10.19533,1.449479,0,0.2319543,-0.2319543,4.083389,29.16701,0.2122779,0.2423923,0,0,1.449479
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1432559,0.1432559,0,-1,0,0.1432559,0,0,0,0,0,0.1507957,0.1432559,0,0,10.45306,1.217525,0,0.1507957,-0.1507957,3.924437,28.03163,0.2122779,0.1575814,0,0,1.217525
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.5524477,0.5524477,0,-1,0,0.5524477,0,0,0,0,0,0.5815239,0.5524477,0,0,10.62061,1.066729,0,0.5815239,-0.5815239,3.311456,23.65321,0.2122779,0.6076925,0,0,1.066729
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.308483,0.4609447,0,-1,0,0.4609447,0,0,0.8475387,0.978387,0,0.485205,0.4609447,0,0,11.26674,0.485205,0,0.485205,-0.485205,2.800006,20,0.2122779,1.439332,0,0,0.485205
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.5639444,0,0,-1,0,0,0,0,0.5639444,0.6203389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122779,0.6203389,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.3828553,0,0,-1,0,0,0,0,0.3828553,0.4211408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122779,0.4211408,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.6865516,0,0,-1,0,0,0,0,0.6865516,0.7552067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122779,0.7552067,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.134042,1.134042,4.639305,0,1.43153,1.134042,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2126575,1.247446,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2126292,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.134383,1.134383,4.639646,0,1.431623,1.134383,59.86225,4.440892E-16,0,0,0.679067,0,0,3.505263,3.33,5.14586,5.994,4.009067,0,4.009067,12.92157,92.29675,0.2128351,1.247821,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,4.329817,4.329817,3.524391,0,1.127159,4.329817,45.83588,0,0,0,1.98461,0.8478169,0.8054261,0,0,1.136793,9.60216,1.136793,0,1.136793,14.00003,100,0.2129353,4.762799,1.587688,5,11.58677
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.504994,2.504994,0,-1,0,2.504994,135.9497,0.768696,0,0,3.405532,2.636836,2.504994,0,0,0,10.62527,0,0,0,14.00003,100,0.2129353,2.755494,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,5.154047,5.154047,1.824046,0,0.6629647,5.154047,81.14817,0.6771514,0,0,4.182415,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129353,5.669451,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,5.059548,5.059548,1.729548,0,0.6371667,5.059548,80.00244,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129353,5.565503,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.24029,2.24029,0,0,0,2.24029,208.0048,2.30171,0,0,4.65991,2.3582,2.24029,0,0,0,10.62527,0,0,0,14.00003,100,0.2129353,2.464319,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.9272447,0.9272447,0,0,0,0.9272447,447.2015,3.170605,0,0,4.146653,0.976047,0.9272447,0,0,0,10.62527,0,0,0,14.00003,100,0.2129353,1.019969,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,3.729088,3.33,0,-1,0,3.33,79.85627,0,0.3990877,0.7719965,2.659214,3.505263,3.33,0,0,0,10.62527,0,0.8460494,-0.8460494,13.10821,93.62991,0.2129353,4.101996,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.3088636,0.3088636,0,0,0,0.3088636,684.3656,0.8485815,0,0,2.113756,0.3251195,0.3088636,0,0,0.9400549,9.779224,0.9400549,0,0.9400549,14.00003,100,0.2127013,0.3397499,1.691005,0,11.89298
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.532769,2.532769,0,0,0,2.532769,58.88913,0,4.440892E-16,0,1.491526,2.666073,2.532769,0,0,0,10.62527,0,1.174547,-1.174547,12.76195,91.15658,0.2127013,2.786046,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.4668165,0.4668165,0,0,0,0.4668165,89.08081,0,0,0,0.4158439,0.4913858,0.4668165,0,0,1.305053,9.450727,0,0.07554188,-0.07554188,12.68232,90.58781,0.2127013,0.5134982,0.3326752,0,9.86657
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.28901,1.28901,0,0,0,1.28901,10.01163,0,2.220446E-16,0,0.1290509,1.356853,1.28901,0,0,1.388988,9.375185,0,1.227802,-1.227802,11.3881,81.34342,0.2127013,1.417911,0.1032407,0,9.504236
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.123128,2.123128,0,-1,0,2.123128,0,0,0,0,0,2.234871,2.123128,0,0,2.753212,8.147384,0,2.234871,-2.234871,9.032341,64.51659,0.2127013,2.335441,0,0,8.147384
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.263952,1.263952,0,-1,0,1.263952,0,0,2.220446E-16,0,0,1.330476,1.263952,0,0,5.236403,5.912512,0,1.330476,-1.330476,7.629896,54.49915,0.2127013,1.390347,0,0,5.912512
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.714709,4.582036,0,0,0,7.629896,54.49915,0.2127013,0,0,0,4.582036
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.714709,4.582036,0,0,0,7.629896,54.49915,0.2127013,0,0,0,4.582036
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.8057212,0.8057212,0,-1,0,0.8057212,0,0,1.110223E-16,0,0,0.8481276,0.8057212,0,0,6.714709,4.582036,0,0.8481276,-0.8481276,6.735891,48.11341,0.2127013,0.8862934,0,0,4.582036
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.806643,0.806643,0,-1,0,0.806643,0,0,1.110223E-16,0,0,0.8490979,0.806643,0,0,7.657073,3.733909,0,0.8490979,-0.8490979,5.840863,41.72037,0.2127013,0.8873073,0,0,3.733909
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.600514,2.884811,0,0,0,5.840863,41.72037,0.2127013,0,0,0,2.884811
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.5821524,0.5821524,0,-1,0,0.5821524,0,0,0,0,0,0.612792,0.5821524,0,0,8.600514,2.884811,0,0.612792,-0.612792,5.194924,37.10653,0.2127013,0.6403677,0,0,2.884811
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.9178709,0.9178709,0,-1,0,0.9178709,0,0,1.110223E-16,0,0,0.96618,0.9178709,0,0,9.281395,2.272019,0,0.96618,-0.96618,4.176481,29.83195,0.2127013,1.009658,0,0,2.272019
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.3501203,0.3501203,0,-1,0,0.3501203,0,0,0,0,0,0.3685477,0.3501203,0,0,10.35493,1.305839,0,0.3685477,-0.3685477,3.787997,27.05707,0.2127013,0.3851323,0,0,1.305839
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.277256,1.277256,4.782519,0,1.470628,1.277256,0,0,0,0,0,0,0,3.505263,3.33,10.76443,0.9372913,3.33,0,3.33,6.947113,49.62214,0.2131145,1.404981,0,5,0.9372913
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.410871,1.410871,4.916134,0,1.507105,1.410871,0,0,0,0,0,0,0,3.505263,3.33,7.434425,3.934291,3.33,0,3.33,10.10623,72.1872,0.2135246,1.551958,0,5,3.934291
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,3.281256,3.281256,5,0,1.53,3.281256,10.62338,0,0,0,0.3485804,0,0,1.718744,1.632807,4.104425,6.931291,1.981387,0,1.981387,11.98594,85.61367,0.2137545,3.609381,0.2788643,5,7.279872
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,3.193776,3.193776,3.9016,0,1.230137,3.193776,43.14515,0,0,0,1.37796,0,0,0.7078245,0.6724332,2.123038,8.71454,2.050393,0,2.050393,13.93111,99.50774,0.2139548,3.513154,1.102368,5,10.0925
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.76538,2.76538,0,-1,0,2.76538,57.70818,0,0,0,1.59585,2.910926,2.76538,0,0,0.07264514,10.55989,0,1.315076,-1.315076,12.5449,89.60625,0.2139548,3.041918,1.27668,0,12.15574
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.770266,1.770266,0,0,0,1.770266,196.7085,0.08498554,0,0,3.482264,1.863438,1.770266,0,0,1.53384,9.244818,1.53384,0,1.53384,14.00003,100,0.2135767,1.947292,2.785811,0,12.72708
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,3.674421,3.674421,1.382761,0,0.5424936,3.674421,65.65045,0,0,0,2.412274,2.412274,2.29166,0,0,0,10.62527,0,0,0,14.00003,100,0.2135767,4.041862,1.929819,5,13.03755
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.610309,1.610309,0,0,0,1.610309,205.8061,1.619052,0,0,3.314114,1.695062,1.610309,0,0,0,10.62527,0,0,0,14.00003,100,0.2135767,1.77134,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,3.865393,3.865393,1.25,0,0.50625,3.865393,98.74546,1.063855,0,0,3.8169,2.753045,2.615393,0,0,0,10.62527,0,0,0,14.00003,100,0.2135767,4.251932,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.658811,2.658811,0,-1,0,2.658811,89.55493,0,0,0,2.381096,2.798748,2.658811,0,0,0,10.62527,0,0.417652,-0.417652,13.55978,96.85541,0.2135767,2.924692,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.176928,2.176928,0,0,0,2.176928,65.63132,0,0,0,1.428747,2.291504,2.176928,0,0,0.4640578,10.20762,0,0.8627567,-0.8627567,12.65036,90.35953,0.2135767,2.394621,1.142998,0,11.63637
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.3254579,0.3254579,0,0,0,0.3254579,374.1172,0,0,0,1.217594,0.3425873,0.3254579,0,0,1.422676,9.344866,0.8750066,0,0.8750066,13.48046,96.28883,0.2133616,0.3580037,0.9740751,0,10.56246
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.003486,1.003486,0,0,0,1.003486,70.51943,0,0,0,0.7076529,1.056301,1.003486,0,0,0.5476698,10.13237,0,0.3486486,-0.3486486,13.11296,93.66378,0.2133616,1.103835,0.5661224,0,10.84002
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,0.9350571,9.783723,0.2456798,0,0.2456798,13.34603,95.32858,0.2133012,0,0.1965438,0,10.0294
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,6.496709,3.33,0,-1,0,3.33,0,0,3.166709,3.81638,0,3.505263,3.33,0,0,0.6893773,10.00483,0,3.505263,-3.505263,9.651155,68.93668,0.2133012,7.14638,0,0,10.00483
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,5.041984,3.33,0,-1,0,3.33,0,0,1.711984,2.216182,0,3.505263,3.33,0,0,4.584114,6.499571,0,3.505263,-3.505263,5.956284,42.5448,0.2133012,5.546182,0,0,6.499571
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.8804372,0.8804372,0,-1,0,0.8804372,0,0,1.110223E-16,0,0,0.9267761,0.8804372,0,0,8.478851,2.994308,0,0.9267761,-0.9267761,4.979376,35.5669,0.2133012,0.9684809,0,0,2.994308
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.508602,2.067532,0,0,0,4.979376,35.5669,0.2133012,0,0,0,2.067532
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.6108397,0.6108397,0,-1,0,0.6108397,0,0,1.110223E-16,0,0,0.6429891,0.6108397,0,0,9.508602,2.067532,0,0.6429891,-0.6429891,4.301606,30.72569,0.2133012,0.6719236,0,0,2.067532
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.7961664,0.7961664,0,-1,0,0.7961664,0,0,1.110223E-16,0,0,0.8380699,0.7961664,0,0,10.22303,1.424543,0,0.8380699,-0.8380699,3.418203,24.41569,0.2133012,0.875783,0,0,1.424543
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.8744089,0.5571496,0,-1,0,0.5571496,0,0,0.3172593,0.4047002,0,0.5864733,0.5571496,0,0,11.15422,0.5864733,0,0.5864733,-0.5864733,2.800006,20,0.2133012,0.9618498,0,0,0.5864733
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.4782946,0,0,-1,0,0,0,0,0.4782946,0.526124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133012,0.526124,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2699945,0,0,-1,0,0,0,0,0.2699945,0.2969939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133012,0.2969939,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133012,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133012,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0008899446,0.0008899446,3.506153,0,1.12218,0.0008899446,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2132715,0.000978939,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.62524,1.62524,4.62716,0,1.428215,1.62524,59.76999,0,0,0,0.9714057,0,0,3.00192,2.851824,8.475861,2.997,3.823229,0,3.823229,9.586155,68.4724,0.2135101,1.787764,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.058406,1.058406,3.746257,0,1.187728,1.058406,198.3333,0,0,0,2.099173,0,0,2.68785,2.553458,4.652631,6.437906,4.652631,0,4.652631,14.00003,100,0.2132419,1.164247,1.679338,5,8.537079
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,3.258318,0,0,3.258318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132419,0,2.606655,0,13.88359
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.982934,2.982934,0,0,0,2.982934,109.5724,0.1285419,0,0,3.268472,3.13993,2.982934,0,0,0,10.62527,0,0,0,14.00003,100,0.2132419,3.281227,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132419,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.54217,2.54217,0,0,0,2.54217,147.5961,1.076175,0,0,3.752144,2.675969,2.54217,0,0,0,10.62527,0,0,0,14.00003,100,0.2132419,2.796387,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,3.472748,3.472748,1.25,0,0.50625,3.472748,150.052,2.871195,0,0,5.21093,2.339735,2.222748,0,0,0,10.62527,0,0,0,14.00003,100,0.2132419,3.820023,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.780465,1.780465,0,-1,0,1.780465,273.0991,2.98826,0,0,4.862434,1.874174,1.780465,0,0,0,10.62527,0,0,0,14.00003,100,0.2132419,1.958512,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.8198857,0.8198857,0,0,0,0.8198857,371.7131,2.184585,0,0,3.047622,0.8630376,0.8198857,0,0,0,10.62527,0,0,0,14.00003,100,0.2132419,0.9018743,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,3.015828,3.015828,0,0,0,3.015828,74.61285,0,0,0,2.250195,3.174556,3.015828,0,0,0,10.62527,0,0.9243605,-0.9243605,13.02567,93.04029,0.2132419,3.317411,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.8620698,0.8620698,0,0,0,0.8620698,136.6248,0,0,0,1.177801,0.9074419,0.8620698,0,0,1.027067,9.700913,0.2703592,0,0.2703592,13.28215,94.87232,0.2131765,0.9482768,0.942241,0,10.87871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.10936,1.10936,0,0,0,1.10936,25.44118,0,2.220446E-16,0,0.2822343,1.167748,1.10936,0,0,0.756708,9.944237,0,0.8855132,-0.8855132,12.34874,88.2051,0.2131765,1.220296,0.2257875,0,10.22647
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.740612,9.058723,0,0,0,12.34874,88.2051,0.2131765,0,0,0,9.058723
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.743631,1.743631,0,-1,0,1.743631,0,0,2.220446E-16,0,0,1.835402,1.743631,0,0,1.740612,9.058723,0,1.835402,-1.835402,10.41406,74.38596,0.2131765,1.917995,0,0,9.058723
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.407909,2.407909,0,-1,0,2.407909,0,0,4.440892E-16,0,0,2.534641,2.407909,0,0,3.779947,7.223322,0,2.534641,-2.534641,7.74231,55.3021,0.2131765,2.6487,0,0,7.223322
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.357435,1.357435,0,-1,0,1.357435,0,0,2.220446E-16,0,0,1.428879,1.357435,0,0,6.596214,4.688682,0,1.428879,-1.428879,6.23614,44.54377,0.2131765,1.493178,0,0,4.688682
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2495903,0.2495903,0,-1,0,0.2495903,0,0,2.775558E-17,0,0,0.2627267,0.2495903,0,0,8.183857,3.259803,0,0.2627267,-0.2627267,5.959201,42.56564,0.2131765,0.2745494,0,0,3.259803
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.475776,2.997077,0,0,0,5.959201,42.56564,0.2131765,0,0,0,2.997077
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.7213695,0.7213695,0,-1,0,0.7213695,0,0,0,0,0,0.7593363,0.7213695,0,0,8.475776,2.997077,0,0.7593363,-0.7593363,5.158791,36.84843,0.2131765,0.7935064,0,0,2.997077
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.319483,2.23774,0,0,0,5.158791,36.84843,0.2131765,0,0,0,2.23774
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.200544,1.200544,0,-1,0,1.200544,0,0,2.220446E-16,0,0,1.263731,1.200544,0,0,9.319483,2.23774,0,1.263731,-1.263731,3.826701,27.33353,0.2131765,1.320599,0,0,2.23774
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.5350005,0.5350005,0,-1,0,0.5350005,0,0,1.110223E-16,0,0,0.5631584,0.5350005,0,0,10.72363,0.9740091,0,0.5631584,-0.5631584,3.23308,23.09338,0.2131765,0.5885005,0,0,0.9740091
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2572778,0.2572778,0,0,0,0.2572778,0,0,5.551115E-17,0,0,0.2708188,0.2572778,0,0,11.34936,0.4108507,0,0.2708188,-0.2708188,2.947612,21.05433,0.2131765,0.2830056,0,0,0.4108507
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.205688,1.205688,4.710952,0,1.45109,1.205688,0,0,0,0,0,0,0,3.505263,3.33,11.65027,0.1400319,3.33,0,3.33,6.106728,43.6194,0.2135609,1.326257,0,5,0.1400319
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.8940394,0.8940394,4.399302,0,1.36601,0.8940394,35.45652,0,0,0,0.3169953,0,0,3.505263,3.33,8.32027,3.137032,3.646995,0,3.646995,9.566571,68.33251,0.2137595,0.9834433,0.2535962,5,3.454027
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,4.75855,4.75855,5,0,1.53,4.75855,24.23865,0,0,0,1.153408,0,0,0.2414503,0.2293778,4.673274,6.419328,1.382786,0,1.382786,10.8784,77.70268,0.2138832,5.234405,0.9227264,5,7.572736
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.7528828,0.7528828,0,-1,0,0.7528828,309.4479,0,0,0,2.32978,0.7925082,0.7528828,0,0,3.290488,7.663835,1.537272,0,1.537272,12.33678,88.11969,0.2135142,0.8281711,1.863824,0,9.993615
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.384325,2.384325,0,0,0,2.384325,95.18633,0,0,0,2.269551,2.509816,2.384325,0,0,1.753216,9.047379,0,0.2402642,-0.2402642,12.08352,86.31068,0.2135142,2.622757,1.815641,0,11.31693
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,3.89073,3.89073,4.042858,0,1.2687,3.89073,47.80701,0,0,0,1.860041,0,0,0.1521285,0.1445221,2.020177,8.807116,2.004563,0,2.004563,13.98522,99.8942,0.2136868,4.279803,1.488033,5,10.66716
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.43163,1.43163,0,0,0,1.43163,186.4297,1.146391,0,0,2.668984,1.506979,1.43163,0,0,0.01561319,10.61122,0.01561319,0,0.01561319,14.00003,100,0.2136831,1.574794,2.135187,0,13.28021
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.8455621,0.8455621,0,0,0,0.8455621,350.3945,2.072737,0,0,2.962803,0.8900654,0.8455621,0,0,0,10.62527,0,0,0,14.00003,100,0.2136831,0.9301183,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,4.382584,3.33,0,-1,0,3.33,126.0063,0.6907454,1.052583,1.490842,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136831,4.820842,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,3.403038,3.403038,1.25,0,0.50625,3.403038,102.422,1.219104,0,0,3.48546,2.266356,2.153038,0,0,0,10.62527,0,0,0,14.00003,100,0.2136831,3.743342,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,2.812129,2.812129,0,0,0,2.812129,81.39388,0,4.440892E-16,0,2.2889,2.960135,2.812129,0,0,0,10.62527,0,0.6712351,-0.6712351,13.29248,94.94613,0.2136831,3.093342,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,3.172526,3.172526,2.664308,0,0.892356,3.172526,40.3711,0,0,0,1.280784,0.5349669,0.5082186,0,0,0.7458168,9.95404,0.7458168,0,0.7458168,14.00003,100,0.2137453,3.489779,1.024627,5,11.23482
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,6.505528,6.505528,5,0,1.53,6.505528,3.051302,0,0,0,0.1985033,1.584766,1.505528,0,0,0,10.62527,0,1.386263,-1.386263,12.53878,89.56252,0.2137453,7.156081,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,3.883851,3.33,0,-1,0,3.33,0,0,0.5538505,0.9422355,0,3.505263,3.33,0,0,1.540292,9.239012,0,3.505263,-3.505263,8.843906,63.17064,0.2137453,4.272235,0,0,9.239012
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.9448253,0.9448253,0,-1,0,0.9448253,0,0,1.110223E-16,0,0,0.994553,0.9448253,0,0,5.435029,5.733748,0,0.994553,-0.994553,7.795556,55.68243,0.2137453,1.039308,0,0,5.733748
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,4.137609,3.33,0,-1,0,3.33,0,0,0.8076088,1.22137,0,3.505263,3.33,0,0,6.540088,4.739195,0,3.505263,-3.505263,4.100684,29.29054,0.2137453,4.55137,0,0,4.739195
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.5452623,0.5452623,0,-1,0,0.5452623,0,0,1.110223E-16,0,0,0.5739604,0.5452623,0,0,10.43482,1.233932,0,0.5739604,-0.5739604,3.495677,24.96907,0.2137453,0.5997886,0,0,1.233932
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.398373,0.626973,0,-1,0,0.626973,0,0,0.7714002,0.9112375,0,0.6599717,0.626973,0,0,11.07256,0.6599717,0,0.6599717,-0.6599717,2.800006,20,0.2137453,1.538211,0,0,0.6599717
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.5751424,0,0,-1,0,0,0,0,0.5751424,0.6326566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137453,0.6326566,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3222628,0,0,-1,0,0,0,0,0.3222628,0.354489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137453,0.354489,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.7372701,0,0,-1,0,0,0,0,0.7372701,0.8109971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137453,0.8109971,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137453,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137453,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.258909,1.258909,4.764172,0,1.465619,1.258909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2141371,1.3848,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.5987319,0.5987319,4.103995,0,1.285391,0.5987319,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143066,0.658605,0,5,2.997
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,3.475061,3.475061,5,0,1.53,3.475061,18.04042,0,0,0,0.6269155,0,0,1.524939,1.448692,5.14586,5.994,2.075608,0,2.075608,11.08733,79.19506,0.2145264,3.822567,0.5015324,5,6.620915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.2047073,0.2047073,1.464405,0,0.5647826,0.2047073,915.2286,2.220446E-16,0,0,1.87354,0,0,1.259698,1.196713,3.070252,7.862047,3.070252,0,3.070252,14.00003,100,0.2138709,0.225178,1.498832,5,9.735587
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,4.21167,3.33,0,-1,0,3.33,93.45175,0,0.8816705,1.302838,3.111943,3.505263,3.33,0,0,0,10.62527,0,0.3933199,-0.3933199,13.58543,97.03861,0.2138709,4.632838,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.270892,1.270892,0,0,0,1.270892,283.988,1.834377,0,0,3.60918,1.337781,1.270892,0,0,0.4370221,10.23195,0.4370221,0,0.4370221,14.00003,100,0.2137677,1.397981,2.887344,0,13.84113
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,4.633042,4.633042,1.303042,0,0.5207306,4.633042,103.6488,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2137677,5.096347,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,3.404516,3.404516,1.25,0,0.50625,3.404516,141.9082,2.563375,0,0,4.831286,2.267911,2.154516,0,0,0,10.62527,0,0,0,14.00003,100,0.2137677,3.744967,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.118628,2.118628,0,0,0,2.118628,232.2565,2.690516,0,0,4.920651,2.230135,2.118628,0,0,0,10.62527,0,0,0,14.00003,100,0.2137677,2.330491,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.129152,3.129152,0,-1,0,3.129152,125.9517,0.6473764,0,0.112067,3.941221,3.293844,3.129152,0,0,0,10.62527,0,0,0,14.00003,100,0.2137677,3.442067,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.506458,2.506458,0,0,0,2.506458,100.6862,0,0,0,2.523658,2.638377,2.506458,0,0,0,10.62527,0,0.114719,-0.114719,13.8791,99.13625,0.2137677,2.757104,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.181224,2.181224,0,0,0,2.181224,117.5439,0.1404041,0,0,2.563895,2.296026,2.181224,0,0,0.1274656,10.51056,0.1274656,0,0.1274656,14.00003,100,0.2137377,2.399347,2.051116,0,13.07445
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,5.136712,5.136712,4.1114,0,1.287412,5.136712,21.01103,4.440892E-16,0,0,1.079276,1.079276,1.025312,0,0,0,10.62527,0,0,0,14.00003,100,0.2137377,5.650383,0.8634209,5,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,3.660186,3.660186,3.488172,0,1.117271,3.660186,4.946926,2.775558E-17,0,0,0.1810667,0.1810667,0.1720133,0,0,0,10.62527,0,0,0,14.00003,100,0.2137377,4.026204,0.1448533,5,10.80634
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137377,0,0,0,10.62527
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.653312,3.33,0,-1,0,3.33,0,0,0.3233126,0.6886438,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2137377,4.018644,0,0,10.62527
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.410295,3.33,0,-1,0,3.33,0,0,0.08029498,0.4213245,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2137377,3.751324,0,0,7.120011
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.516685,1.516685,0,-1,0,1.516685,0,0,2.220446E-16,0,0,1.596511,1.516685,0,0,7.789474,3.614748,0,1.596511,-1.596511,4.927414,35.19574,0.2137377,1.668354,0,0,3.614748
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.5604625,0.5604625,0,-1,0,0.5604625,0,0,0,0,0,0.5899606,0.5604625,0,0,9.563375,2.018237,0,0.5899606,-0.5899606,4.305541,30.7538,0.2137377,0.6165088,0,0,2.018237
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.9404448,0.9404448,0,-1,0,0.9404448,0,0,1.110223E-16,0,0,0.9899418,0.9404448,0,0,10.21889,1.428276,0,0.9899418,-0.9899418,3.262051,23.30032,0.2137377,1.034489,0,0,1.428276
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.4758081,0.4164177,0,-1,0,0.4164177,0,0,0.05939045,0.1069713,0,0.4383344,0.4164177,0,0,11.31882,0.4383344,0,0.4383344,-0.4383344,2.800006,20,0.2137377,0.5233889,0,0,0.4383344
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.4091293,0,0,-1,0,0,0,0,0.4091293,0.4500422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137377,0.4500422,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.269327,0,0,-1,0,0,0,0,1.269327,1.39626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137377,1.39626,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1715871,0,0,-1,0,0,0,0,0.1715871,0.1887458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137377,0.1887458,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.224609,2.224609,5,0,1.53,2.224609,0,-4.440892E-16,0,0,0,0,0,2.775391,2.636622,11.80586,0,2.636622,0,2.636622,5.301325,37.86653,0.2140439,2.447069,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.5975211,0.5975211,4.102784,0,1.28506,0.5975211,0,0,0,0,0,0,0,3.505263,3.33,9.169238,2.37296,3.33,0,3.33,8.46044,60.43159,0.2142112,0.6572732,0,5,2.37296
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.507577,1.507577,4.598499,0,1.42039,1.507577,38.07372,0,0,0,0.5739906,0,0,3.090922,2.936376,5.839238,5.36996,3.510367,0,3.510367,11.79067,84.21888,0.2144993,1.658334,0.4591925,5,5.94395
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,6.302776,6.302776,5,0,1.53,6.302776,19.32537,2.220446E-16,0,0,1.218035,1.371343,1.302776,0,0,2.328871,8.52929,0,0.1533081,-0.1533081,11.62907,83.06459,0.2144993,6.933053,0.9744281,5,9.747325
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.3808513,0.3808513,0,-1,0,0.3808513,425.8864,0,0,0,1.621994,0.4008961,0.3808513,0,0,2.499214,8.375981,1.221098,0,1.221098,12.7875,91.3391,0.2142136,0.4189364,1.297595,0,9.997975
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,3.020224,3.020224,0,0,0,3.020224,100.2215,4.440892E-16,0,0,3.026915,3.179183,3.020224,0,0,1.278116,9.47497,0,0.1522683,-0.1522683,12.627,90.19264,0.2142136,3.322246,2.421532,0,12.50188
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,3.662435,3.662435,1.25,0,0.50625,3.662435,116.6178,0.2843439,0,0,4.271052,2.539405,2.412435,0,0,1.447303,9.322701,1.447303,0,1.447303,14.00003,100,0.213876,4.028678,3.416842,5,13.59375
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.612634,2.612634,0,0,0,2.612634,150.7016,1.187141,0,0,3.937282,2.750141,2.612634,0,0,0,10.62527,0,0,0,14.00003,100,0.213876,2.873898,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.687606,1.687606,0,0,0,1.687606,252.9238,2.49193,0,0,4.268357,1.776427,1.687606,0,0,0,10.62527,0,0,0,14.00003,100,0.213876,1.856367,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.279289,2.279289,0,-1,0,2.279289,124.8654,0.4467909,0,0,2.846042,2.399251,2.279289,0,0,0,10.62527,0,0,0,14.00003,100,0.213876,2.507218,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.059094,2.059094,0,0,0,2.059094,128.786,0.4843583,0,0,2.651826,2.167468,2.059094,0,0,0,10.62527,0,0,0,14.00003,100,0.213876,2.265004,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213876,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,3.630429,3.630429,2.968007,0,0.975266,3.630429,19.2067,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.213876,3.993471,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,4.497933,4.497933,4.287014,0,1.335355,4.497933,4.936057,1.387779E-16,0,0,0.2220205,0.2220205,0.2109195,0,0,0,10.62527,0,0,0,14.00003,100,0.213876,4.947726,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,4.952763,3.33,0,-1,0,3.33,0,0,1.622763,2.118039,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.213876,5.448039,0,0,10.62527
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.561527,3.33,0,-1,0,3.33,0,0,0.2315275,0.5876802,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.213876,3.91768,0,0,7.120011
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.213876,0,0,0,3.614748
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.9150933,0.9150933,0,-1,0,0.9150933,0,0,1.110223E-16,0,0,0.9632561,0.9150933,0,0,7.789474,3.614748,0,0.9632561,-0.9632561,5.594923,39.96366,0.213876,1.006603,0,0,3.614748
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.5036133,0.5036133,0,-1,0,0.5036133,0,0,0,0,0,0.5301192,0.5036133,0,0,8.859758,2.651492,0,0.5301192,-0.5301192,5.036129,35.97227,0.213876,0.5539746,0,0,2.651492
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.7813854,0.7813854,0,-1,0,0.7813854,0,0,0,0,0,0.822511,0.7813854,0,0,9.44878,2.121372,0,0.822511,-0.822511,4.169126,29.77941,0.213876,0.859524,0,0,2.121372
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.158089,1.158089,0,-1,0,1.158089,0,0,0,0.0399789,0,1.219041,1.158089,0,0,10.36268,1.298862,0,1.219041,-1.219041,2.884144,20.60099,0.213876,1.273897,0,0,1.298862
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.221606,0.07582995,0,-1,0,0.07582995,0,0,1.145776,1.267936,0,0.079821,0.07582995,0,0,11.71717,0.079821,0,0.079821,-0.079821,2.800006,20,0.213876,1.343766,0,0,0.079821
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.235503,0,0,-1,0,0,0,0,1.235503,1.359053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213876,1.359053,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.6896507,0,0,-1,0,0,0,0,0.6896507,0.7586157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213876,0.7586157,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3225223,0.3225223,3.827785,0,1.209985,0.3225223,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139516,0.3547746,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.288904,1.288904,4.794167,0,1.473808,1.288904,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143309,1.417794,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.7618166,0.7618166,4.26708,0,1.329913,0.7618166,78.203,0,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.2144103,0.8379982,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.4987503,0.4987503,0,0,0,0.4987503,354.195,0.02145146,0,0,1.766549,0.5250003,0.4987503,0,0,1.220097,9.527187,1.220097,0,1.220097,14.00003,100,0.214129,0.5486253,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214129,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.51096,1.51096,0,0,0,1.51096,210.8685,1.595654,0,0,3.186139,1.590485,1.51096,0,0,0,10.62527,0,0,0,14.00003,100,0.214129,1.662056,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214129,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.536336,1.536336,0,0,0,1.536336,337.917,3.574344,0,0,5.19154,1.617196,1.536336,0,0,0,10.62527,0,0,0,14.00003,100,0.214129,1.68997,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.179852,2.179852,0,0,0,2.179852,233.8703,2.803445,0,0,5.098026,2.294581,2.179852,0,0,0,10.62527,0,0,0,14.00003,100,0.214129,2.397837,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214129,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,4.198817,4.198817,1.381415,0,0.5421262,4.198817,70.63148,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.214129,4.618699,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.611619,2.611619,0,0,0,2.611619,62.38746,0,0,0,1.629323,2.749073,2.611619,0,0,0,10.62527,0,1.11975,-1.11975,12.81971,91.56916,0.214129,2.872781,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,4.621074,4.621074,5,0,1.53,4.621074,14.44881,0,0,0,0.6676903,0,0,0.3789265,0.3599801,1.244167,9.505525,1.02767,0,1.02767,13.79464,98.53296,0.2142228,5.083181,0.5341523,5,10.17321
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,2.748713,2.748713,0,0,0,2.748713,7.945306,0,4.440892E-16,0,0.2183936,2.893382,2.748713,0,0,0.2164962,10.43043,0,2.674988,-2.674988,10.97496,78.3924,0.2142228,3.023584,0.1747149,0,10.64882
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,4.73465,3.33,0,-1,0,3.33,0,0,1.40465,1.878115,0,3.505263,3.33,0,0,3.188705,7.75544,0,3.505263,-3.505263,7.280085,52.0005,0.2142228,5.208115,0,0,7.75544
