Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.355149,3.33,0,-1,0,3.33,0,0,0.02514857,0.3606634,0,3.505263,3.33,0,0,7.083442,4.250176,0,3.505263,-3.505263,3.585213,25.60861,0.2142228,3.690663,0,0,4.250176
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1288091,0.1288091,0,-1,0,0.1288091,0,0,0,0,0,0.1355885,0.1288091,0,0,10.97818,0.7449133,0,0.1355885,-0.1355885,3.44229,24.58774,0.2142228,0.14169,0,0,0.7449133
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.062855,0.5788586,0,-1,0,0.5788586,0,0,0.4839968,0.5902823,0,0.6093248,0.5788586,0,0,11.12883,0.6093248,0,0.6093248,-0.6093248,2.800006,20,0.2142228,1.169141,0,0,0.6093248
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.7628163,0,0,-1,0,0,0,0,0.7628163,0.8390979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142228,0.8390979,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142228,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142228,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.7458303,0,0,-1,0,0,0,0,0.7458303,0.8204134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142228,0.8204134,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3158323,0,0,-1,0,0,0,0,0.3158323,0.3474155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142228,0.3474155,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.210892,0,0,-1,0,0,0,0,0.210892,0.2319812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142228,0.2319812,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.166006,0.166006,3.671269,0,1.167256,0.166006,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142454,0.1826065,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142141,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.231261,1.231261,4.736524,0,1.458071,1.231261,65.63442,0,0,0,0.8081311,0,0,3.505263,3.33,5.14586,5.994,4.138131,0,4.138131,13.04401,93.17133,0.2143958,1.354387,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.184136,2.184136,0,0,0,2.184136,71.92974,0,0,0,1.571043,2.299091,2.184136,0,0,1.007729,9.718318,0,0.7280472,-0.7280472,12.27658,87.6897,0.2143958,2.40255,1.256835,0,11.28936
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,4.303988,3.33,0,-1,0,3.33,95.96989,4.440892E-16,0.9739885,1.404387,3.195797,3.505263,3.33,0,0,1.81667,8.990271,0,0.309466,-0.309466,11.95038,85.35966,0.2143958,4.734387,2.556638,0,12.18607
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.843682,0.843682,0,0,0,0.843682,389.7581,0.239711,0,0,3.288319,0.8880863,0.843682,0,0,2.160522,8.680805,2.160522,0,2.160522,14.00003,100,0.2139051,0.9280502,2.630655,0,11.96912
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,3.001671,3.001671,0,0,0,3.001671,139.2919,1.021431,0,0,4.181085,3.159654,3.001671,0,0,0,10.62527,0,0,0,14.00003,100,0.2139051,3.301838,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.5710419,0.5710419,0,0,0,0.5710419,693.2269,3.35752,0,0,3.958616,0.6010967,0.5710419,0,0,0,10.62527,0,0,0,14.00003,100,0.2139051,0.6281461,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139051,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2097886,0.2097886,0,-1,0,0.2097886,1857.401,3.675785,0,0,3.896616,0.2208301,0.2097886,0,0,0,10.62527,0,0,0,14.00003,100,0.2139051,0.2307675,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,3.936982,3.936982,1.762859,0,0.6462604,3.936982,58.12957,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2139051,4.33068,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.024658,0.024658,0,0,0,0.024658,4376.767,1.053267,0,0,1.079223,0.02595579,0.024658,0,0,0,10.62527,0,0,0,14.00003,100,0.2139051,0.0271238,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,4.800036,4.800036,4.163529,0,1.301643,4.800036,13.95838,3.330669E-16,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.2139051,5.280039,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,5.813848,5.813848,5,0,1.53,5.813848,2.881381,0,0,0,0.1675191,0.8566824,0.8138483,0,0,0,10.62527,0,0.6891633,-0.6891633,13.27359,94.81114,0.2139051,6.395233,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.765737,9.93611,0,0,0,13.27359,94.81114,0.2139051,0,0,0,9.93611
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.057592,3.057592,0,-1,0,3.057592,0,0,4.440892E-16,0.03335122,0,3.218518,3.057592,0,0,0.765737,9.93611,0,3.218518,-3.218518,9.88097,70.57822,0.2139051,3.363351,0,0,9.93611
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.144338,3.144338,0,-1,0,3.144338,0,0,0,0.1287716,0,3.309829,3.144338,0,0,4.341868,6.717593,0,3.309829,-3.309829,6.392104,45.65779,0.2139051,3.458772,0,0,6.717593
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.4277098,0.4277098,0,-1,0,0.4277098,0,0,0,0,0,0.4502209,0.4277098,0,0,8.019456,3.407764,0,0.4502209,-0.4502209,5.91753,42.26798,0.2139051,0.4704808,0,0,3.407764
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.519702,2.957543,0,0,0,5.91753,42.26798,0.2139051,0,0,0,2.957543
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.565611,1.565611,0,-1,0,1.565611,0,0,0,0,0,1.648012,1.565611,0,0,8.519702,2.957543,0,1.648012,-1.648012,4.180373,29.85975,0.2139051,1.722172,0,0,2.957543
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.3238096,0.3238096,0,-1,0,0.3238096,0,0,0,0,0,0.3408522,0.3238096,0,0,10.35083,1.309531,0,0.3408522,-0.3408522,3.821083,27.29339,0.2139051,0.3561905,0,0,1.309531
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.4481541,0.4481541,0,-1,0,0.4481541,0,0,5.551115E-17,0,0,0.4717411,0.4481541,0,0,10.72955,0.9686789,0,0.4717411,-0.4717411,3.323824,23.74155,0.2139051,0.4929695,0,0,0.9686789
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.9509191,0.4720909,0,-1,0,0.4720909,0,0,0.4788282,0.5739201,0,0.4969378,0.4720909,0,0,11.25371,0.4969378,0,0.4969378,-0.4969378,2.800006,20,0.2139051,1.046011,0,0,0.4969378
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.9837695,0,0,-1,0,0,0,0,0.9837695,1.082147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139051,1.082147,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.5376577,0.5376577,4.042921,0,1.268717,0.5376577,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2140475,0.5914235,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.5997115,0.5997115,4.104975,0,1.285658,0.5997115,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142087,0.6596826,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.024876,1.024876,4.530139,0,1.401728,1.024876,96.62814,0,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.2142815,1.127364,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.552649,2.552649,0,0,0,2.552649,85.46287,0,4.440892E-16,0,2.181567,2.686999,2.552649,0,0,0.8255415,9.882287,0,0.5054318,-0.5054318,12.68408,90.60038,0.2142815,2.807914,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.802126,0.802126,0,-1,0,0.802126,423.3979,1.164709,0,0,3.396184,0.8443431,0.802126,0,0,1.387132,9.376855,1.387132,0,1.387132,14.00003,100,0.2139707,0.8823386,2.716947,0,12.77304
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.087462,2.087462,0,0,0,2.087462,187.7625,1.722142,0,0,3.91947,2.197329,2.087462,0,0,0,10.62527,0,0,0,14.00003,100,0.2139707,2.296208,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,3.758732,3.758732,1.25,0,0.50625,3.758732,136.6839,2.496812,0,0,5.137583,2.64077,2.508732,0,0,0,10.62527,0,0,0,14.00003,100,0.2139707,4.134605,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.911894,2.911894,0,0,0,2.911894,172.2374,1.950219,0,0,5.01537,3.065151,2.911894,0,0,0,10.62527,0,0,0,14.00003,100,0.2139707,3.203083,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.218645,2.218645,0,0,0,2.218645,189.0266,1.858414,0,0,4.19383,2.335416,2.218645,0,0,0,10.62527,0,0,0,14.00003,100,0.2139707,2.44051,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.395248,2.395248,0,-1,0,2.395248,135.6291,0.7273388,0,0,3.248653,2.521314,2.395248,0,0,0,10.62527,0,0,0,14.00003,100,0.2139707,2.634773,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.350379,2.350379,0,0,0,2.350379,54.38858,0,0,0,1.278338,2.474083,2.350379,0,0,0,10.62527,0,1.195745,-1.195745,12.7396,90.99697,0.2139707,2.585417,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,3.020923,3.020923,0,0,0,3.020923,54.42838,0,0,0,1.64424,3.179919,3.020923,0,0,1.328606,9.429529,0,1.53568,-1.53568,11.12085,79.43451,0.2139707,3.323016,1.315392,0,11.07377
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.123719,1.123719,0,0,0,1.123719,62.51279,0,2.220446E-16,0,0.7024681,1.182862,1.123719,0,0,3.034917,7.893849,0,0.4803939,-0.4803939,10.61447,75.81751,0.2139707,1.236091,0.5619745,0,8.596317
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,4.819343,4.819343,5,0,1.53,4.819343,2.793667,0,0,0,0.1346364,0,0,0.1806567,0.1716238,3.568688,7.413455,0.3062602,0,0.3062602,10.90502,77.89282,0.214,5.301278,0.1077091,5,7.548091
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.196384,3.196384,0,-1,0,3.196384,0,0,4.440892E-16,0.1860227,0,3.364615,3.196384,0,0,3.262428,7.689089,0,3.364615,-3.364615,7.358402,52.55991,0.214,3.516023,0,0,7.689089
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,3.907285,3.33,0,-1,0,3.33,0,0,0.5772851,0.9680136,0,3.505263,3.33,0,0,7.000889,4.324474,0,3.505263,-3.505263,3.66353,26.16802,0.214,4.298014,0,0,4.324474
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,4.1973,0.7782506,0,-1,0,0.7782506,0,0,3.41905,3.83878,0,0.8192111,0.7782506,0,0,10.89563,0.8192111,0,0.8192111,-0.8192111,2.800006,20,0.214,4.61703,0,0,0.8192111
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.09017992,0,0,-1,0,0,0,0,0.09017992,0.09919792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214,0.09919792,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.224866,0,0,-1,0,0,0,0,0.224866,0.2473526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214,0.2473526,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.07749445,0,0,-1,0,0,0,0,0.07749445,0.0852439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214,0.0852439,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.44058,0,0,-1,0,0,0,0,1.44058,1.584638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214,1.584638,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.074631,0,0,-1,0,0,0,0,1.074631,1.182094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214,1.182094,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.2885756,0,0,-1,0,0,0,0,0.2885756,0.3174332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214,0.3174332,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.8306448,0,0,-1,0,0,0,0,0.8306448,0.9137093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214,0.9137093,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.202933,1.202933,4.708196,0,1.450338,1.202933,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143504,1.323226,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.262344,0.262344,3.767607,0,1.193557,0.262344,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2144022,0.2885785,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.2141569,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.680424,1.680424,0,0,0,1.680424,126.5019,0,0,0,2.125769,1.768867,1.680424,0,0,0.8482088,9.861886,0.3569016,0,0.3569016,13.53393,96.67075,0.2140779,1.848467,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,2.997934,0,0,3.489241,0,0,0,0,0.4913072,10.1831,0.4913072,0,0.4913072,14.00003,100,0.2139694,0,2.791393,0,13.67234
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139694,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139694,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139694,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,6.011733,6.011733,2.681733,0,0.8971131,6.011733,77.98283,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2139694,6.612906,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.497622,1.497622,0,-1,0,1.497622,271.403,2.488148,0,0,4.064592,1.576444,1.497622,0,0,0,10.62527,0,0,0,14.00003,100,0.2139694,1.647384,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.069947,1.069947,0,0,0,1.069947,313.8813,2.232103,0,0,3.358362,1.126259,1.069947,0,0,0,10.62527,0,0,0,14.00003,100,0.2139694,1.176941,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.564449,2.564449,0,0,0,2.564449,85.9399,4.440892E-16,0,0,2.203885,2.69942,2.564449,0,0,0,10.62527,0,0.4955351,-0.4955351,13.47769,96.269,0.2139694,2.820894,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.275144,1.275144,0,0,0,1.275144,74.83273,0,0,0,0.9542248,1.342256,1.275144,0,0,0.5505946,10.12974,0,0.3880316,-0.3880316,13.06867,93.34743,0.2139694,1.402658,0.7633798,0,11.08396
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.2811026,0.2811026,0,0,0,0.2811026,56.71992,0,0,0,0.1594412,0.2958975,0.2811026,0,0,0.9817408,9.741708,0,0.1364563,-0.1364563,12.92483,92.32002,0.2139694,0.3092129,0.127553,0,9.901149
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,6.801817,3.33,0,-1,0,3.33,0,0,3.471817,4.151999,0,3.505263,3.33,0,0,1.133359,9.605251,0,3.505263,-3.505263,9.229958,65.92814,0.2139694,7.481999,0,0,9.605251
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,5.245035,3.33,0,-1,0,3.33,0,0,1.915035,2.439539,0,3.505263,3.33,0,0,5.028096,6.099988,0,3.505263,-3.505263,5.535086,39.53625,0.2139694,5.769539,0,0,6.099988
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.6457728,0.6457728,0,-1,0,0.6457728,0,0,0,0,0,0.6797609,0.6457728,0,0,8.922832,2.594725,0,0.6797609,-0.6797609,4.818555,34.41818,0.2139694,0.7103501,0,0,2.594725
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.7965454,0.7965454,0,-1,0,0.7965454,0,0,1.110223E-16,0,0,0.8384688,0.7965454,0,0,9.678123,1.914964,0,0.8384688,-0.8384688,3.934731,28.10517,0.2139694,0.8762,0,0,1.914964
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.5156334,0.5156334,0,-1,0,0.5156334,0,0,1.110223E-16,0,0,0.5427721,0.5156334,0,0,10.60975,1.076495,0,0.5427721,-0.5427721,3.362599,24.01852,0.2139694,0.5671968,0,0,1.076495
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.4411456,0.4411456,0,-1,0,0.4411456,0,0,5.551115E-17,0,0,0.4643638,0.4411456,0,0,11.21283,0.5337231,0,0.4643638,-0.4643638,2.873117,20.52222,0.2139694,0.4852602,0,0,0.5337231
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1555342,0.0658913,0,-1,0,0.0658913,0,0,0.0896429,0.1051963,0,0.06935927,0.0658913,0,0,11.72879,0.06935927,0,0.06935927,-0.06935927,2.800006,20,0.2139694,0.1710876,0,0,0.06935927
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.5916981,0,0,-1,0,0,0,0,0.5916981,0.6508679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139694,0.6508679,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.5752623,0,0,-1,0,0,0,0,0.5752623,0.6327885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139694,0.6327885,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2658353,0,0,-1,0,0,0,0,0.2658353,0.2924188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139694,0.2924188,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.8398142,0.8398142,4.345078,0,1.351206,0.8398142,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142022,0.9237956,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.3628458,0.3628458,3.868109,0,1.220994,0.3628458,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142852,0.3991304,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.9322956,0.9322956,4.437559,0,1.376454,0.9322956,92.51019,0,0,0,0.8624685,0,0,3.505263,3.33,5.14586,5.994,4.192469,0,4.192469,13.09556,93.53954,0.2143551,1.025525,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.41355,2.41355,0,0,0,2.41355,93.68422,4.440892E-16,0,0,2.261115,2.540579,2.41355,0,0,0.9533917,9.767221,0,0.2794634,-0.2794634,12.80098,91.43539,0.2143551,2.654905,1.808892,0,12.02834
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.409345,1.409345,0,-1,0,1.409345,228.48,0.4726429,0,0,3.22007,1.483521,1.409345,0,0,1.263907,9.487759,1.263907,0,1.263907,14.00003,100,0.2140788,1.550279,2.576056,0,12.70783
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,2.81389,2.81389,0,0,0,2.81389,151.9123,1.312654,0,0,4.274643,2.961989,2.81389,0,0,0,10.62527,0,0,0,14.00003,100,0.2140788,3.095279,3.419714,0,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.638549,1.638549,0,0,0,1.638549,272.6854,2.743295,0,0,4.468083,1.724788,1.638549,0,0,0,10.62527,0,0,0,14.00003,100,0.2140788,1.802404,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,5.497699,5.497699,2.167699,0,0.7567819,5.497699,76.16514,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2140788,6.047469,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.7973982,0.7973982,0,0,0,0.7973982,623.2483,4.130404,0,0,4.96977,0.8393665,0.7973982,0,0,0,10.62527,0,0,0,14.00003,100,0.2140788,0.877138,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.789235,2.789235,0,-1,0,2.789235,161.1958,1.560094,0,0,4.496131,2.936037,2.789235,0,0,0,10.62527,0,0,0,14.00003,100,0.2140788,3.068159,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,3.438937,3.438937,1.25,0,0.50625,3.438937,93.67103,0.9171433,0,0,3.221287,2.304144,2.188937,0,0,0,10.62527,0,0,0,14.00003,100,0.2140788,3.782831,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.995142,2.995142,0,0,0,2.995142,80.41113,0,0,0,2.408427,3.152781,2.995142,0,0,0,10.62527,0,0.7443536,-0.7443536,13.21541,94.3956,0.2140788,3.294656,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,3.882056,3.882056,3.269769,0,1.057647,3.882056,37.90702,0,0,0,1.471572,0.6445124,0.6122867,0,0,0.8270595,9.88092,0.8270595,0,0.8270595,14.00003,100,0.2141413,4.270261,1.177258,5,11.35249
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,4.009075,4.009075,3.8334,0,1.211518,4.009075,4.612566,0,0,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.2141413,4.409982,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,10.50479,3.33,0,-1,0,3.33,0,0,7.174786,8.225265,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2141413,11.55526,0,0,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,8.152465,3.33,0,-1,0,3.33,0,0,4.822464,5.637711,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2141413,8.967711,0,0,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,4.486299,3.33,0,-1,0,3.33,0,0,1.156299,1.604929,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2141413,4.934929,0,0,3.614748
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.9784718,0.1040105,0,-1,0,0.1040105,0,0,0.8744613,0.9723085,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2141413,1.076319,0,0,0.1094847
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.5813236,0,0,-1,0,0,0,0,0.5813236,0.6394559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141413,0.6394559,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.002432,0,0,-1,0,0,0,0,1.002432,1.102676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141413,1.102676,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.3419164,0,0,-1,0,0,0,0,0.3419164,0.3761081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141413,0.3761081,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.6497482,0,0,-1,0,0,0,0,0.6497482,0.7147231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141413,0.7147231,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.8046185,0,0,-1,0,0,0,0,0.8046185,0.8850804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141413,0.8850804,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2097211,0,0,-1,0,0,0,0,0.2097211,0.2306932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141413,0.2306932,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.5377216,0.5377216,4.042985,0,1.268735,0.5377216,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142774,0.5914938,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.0931214,0.0931214,3.598385,0,1.147359,0.0931214,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142762,0.1024335,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.265525,1.265525,4.587922,0,1.417503,1.265525,54.09456,0,0,0,0.6845803,0,0,3.322397,3.156277,5.14586,5.994,3.840857,0,3.840857,12.76199,91.15691,0.2144673,1.392078,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,2.749215,2.749215,0,0,0,2.749215,68.75632,0,0,0,1.890259,2.89391,2.749215,0,0,1.305003,9.450771,0,1.003651,-1.003651,11.70405,83.6002,0.2144673,3.024136,1.512207,0,11.34103
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.155668,3.155668,0,-1,0,3.155668,82.31408,0,0,0.1412344,2.597559,3.321755,3.155668,0,0,2.420171,8.44712,0,0.7241965,-0.7241965,10.94068,78.14757,0.2144673,3.471234,2.078047,0,11.04468
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.611003,0.611003,0,0,0,0.611003,499.6737,0,0,0,3.053022,0.6431611,0.611003,0,0,3.224834,7.722923,2.409861,0,2.409861,13.22688,94.4775,0.2139475,0.6721033,2.442417,0,10.77595
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.581219,1.581219,0,0,0,1.581219,191.9768,0.5561589,0,0,3.035573,1.664441,1.581219,0,0,0.8149734,9.891798,0.8149734,0,0.8149734,14.00003,100,0.2137723,1.739341,2.428459,0,12.92737
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.132627,3.132627,1.902052,0,0.6842601,3.132627,41.35004,0,4.440892E-16,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2137723,3.44589,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137723,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.52429,1.52429,0,-1,0,1.52429,163.6198,0.8895247,0,0,2.49404,1.604515,1.52429,0,0,0,10.62527,0,0,0,14.00003,100,0.2137723,1.676719,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.4179036,0.4179036,0,0,0,0.4179036,586.3937,2.010662,0,0,2.45056,0.4398985,0.4179036,0,0,0,10.62527,0,0,0,14.00003,100,0.2137723,0.4596939,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137723,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.097884,1.097884,0,0,0,1.097884,73.93224,2.220446E-16,0,0,0.81169,1.155667,1.097884,0,0,0,10.62527,0,0.3439772,-0.3439772,13.63744,97.41012,0.2137723,1.207672,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,4.148376,4.148376,4.30198,0,1.33944,4.148376,5.31555,0,0,0,0.220509,0,0,0.1536034,0.1459233,0.3821968,10.2813,0.3664323,0,0.3664323,13.98507,99.89317,0.2138043,4.563214,0.1764072,5,10.50181
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.144625,2.144625,0,-1,0,2.144625,0,0,0,0,0,2.2575,2.144625,0,0,0.01576456,10.61109,0,2.2575,-2.2575,11.60546,82.89597,0.2138043,2.359087,0,0,10.61109
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.8923483,0.8923483,0,-1,0,0.8923483,0,0,1.110223E-16,0,0,0.939314,0.8923483,0,0,2.524098,8.353586,0,0.939314,-0.939314,10.61533,75.82367,0.2138043,0.9815832,0,0,8.353586
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,8.410268,3.33,0,-1,0,3.33,0,0,5.080268,5.921295,0,3.505263,3.33,0,0,3.56778,7.414272,0,3.505263,-3.505263,6.920463,49.43178,0.2138043,9.251295,0,0,7.414272
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.462517,3.909009,0,0,0,6.920463,49.43178,0.2138043,0,0,0,3.909009
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.741502,0.741502,0,-1,0,0.741502,0,0,1.110223E-16,0,0,0.7805284,0.741502,0,0,7.462517,3.909009,0,0.7805284,-0.7805284,6.097714,43.55501,0.2138043,0.8156523,0,0,3.909009
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.32977,3.128481,0,0,0,6.097714,43.55501,0.2138043,0,0,0,3.128481
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1687752,0.1687752,0,-1,0,0.1687752,0,0,2.775558E-17,0,0,0.1776581,0.1687752,0,0,8.32977,3.128481,0,0.1776581,-0.1776581,5.910446,42.21738,0.2138043,0.1856527,0,0,3.128481
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.725443,0.725443,0,-1,0,0.725443,0,0,1.110223E-16,0,0,0.7636243,0.725443,0,0,8.527168,2.950823,0,0.7636243,-0.7636243,5.105515,36.46789,0.2138043,0.7979873,0,0,2.950823
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.054279,1.054279,0,-1,0,1.054279,0,0,0,0,0,1.109767,1.054279,0,0,9.37564,2.187198,0,1.109767,-1.109767,3.935718,28.11221,0.2138043,1.159707,0,0,2.187198
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2236223,0.2236223,0,-1,0,0.2236223,0,0,2.775558E-17,0,0,0.2353919,0.2236223,0,0,10.60871,1.077431,0,0.2353919,-0.2353919,3.687593,26.3399,0.2138043,0.2459845,0,0,1.077431
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.6223343,0.6223343,0,0,0,0.6223343,0,0,0,0,0,0.6550887,0.6223343,0,0,10.87026,0.8420392,0,0.6550887,-0.6550887,2.997069,21.40759,0.2138043,0.6845677,0,0,0.8420392
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.06423758,0.06423758,0,0,0,0.06423758,0,0,0,0,0,0.0676185,0.06423758,0,0,11.59814,0.1869505,0,0.0676185,-0.0676185,2.925792,20.89848,0.2138043,0.07066134,0,0,0.1869505
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,11.67327,0.119332,0.4453749,0,0.4453749,3.348312,23.91647,0.2137087,0,0.3562999,0,0.5647068
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.684525,1.684525,4.9257,0,1.509716,1.684525,22.50396,0,0,0,0.3790849,0,0,3.241175,3.079117,11.22789,0.5201693,3.458202,0,3.458202,6.62905,47.35027,0.2140622,1.852977,0.3032679,5,0.8992542
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,7.769693,3.632551,0.9492265,0,0.9492265,7.529566,53.78251,0.2138591,0,0.7593812,0,4.581777
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,5.200413,5.200413,5,0,1.53,5.200413,37.45358,0,0,0,1.947741,0.2109607,0.2004126,0,0,6.820466,4.486855,1.73678,0,1.73678,9.177219,65.55144,0.2139879,5.720454,1.558192,5,6.434595
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,5.068511,5.068511,5,0,1.53,5.068511,39.91799,0,0,0,2.023247,0.07211633,0.06851051,0,0,5.083686,6.049957,1.951131,0,1.951131,11.02822,78.77288,0.214132,5.575362,1.618598,5,8.073204
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,3.568656,3.568656,4.857342,0,1.491054,3.568656,49.76785,0,0,0,1.776044,0,0,1.288686,1.224252,3.132555,7.805974,3.000295,0,3.000295,13.87456,99.10377,0.2143904,3.925522,1.420835,5,9.582018
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,6.265002,6.265002,3.49241,0,1.118428,6.265002,48.69555,5.828671E-16,0,0,3.050777,2.918517,2.772591,0,0,0.1322599,10.50624,0.1322599,0,0.1322599,14.00003,100,0.2144001,6.891502,2.440622,5,13.55702
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.272754,1.272754,0,-1,0,1.272754,142.0757,0.468533,0,0,1.808274,1.339741,1.272754,0,0,0,10.62527,0,0,0,14.00003,100,0.2144001,1.40003,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.493946,2.493946,0,0,0,2.493946,51.9594,0,4.440892E-16,0,1.295839,2.625206,2.493946,0,0,0,10.62527,0,1.329367,-1.329367,12.59875,89.99091,0.2144001,2.74334,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.8099468,0.8099468,0,0,0,0.8099468,45.82639,0,1.110223E-16,0,0.3711694,0.8525755,0.8099468,0,0,1.477074,9.295907,0,0.4814062,-0.4814062,12.09131,86.36629,0.2144001,0.8909414,0.2969355,0,9.667077
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.204363,3.204363,4.718882,0,1.453255,3.204363,13.03659,0,0,0,0.4177396,0,0,1.514519,1.438793,2.01197,8.814502,1.856532,0,1.856532,13.85257,98.94671,0.2145802,3.524799,0.3341917,5,9.232241
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.545171,2.545171,0,0,0,2.545171,8.265941,0,4.440892E-16,0,0.2103823,2.679127,2.545171,0,0,0.1554375,10.48538,0,2.468745,-2.468745,11.25028,80.35899,0.2145802,2.799688,0.1683058,0,10.69576
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.26411,1.26411,0,-1,0,1.26411,0,0,0,0,0,1.330642,1.26411,0,0,2.898487,8.016636,0,1.330642,-1.330642,9.847661,70.3403,0.2145802,1.390521,0,0,8.016636
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.549912,3.33,0,-1,0,3.33,0,0,0.2199117,0.5749029,0,3.505263,3.33,0,0,4.376979,6.685993,0,3.505263,-3.505263,6.15279,43.94841,0.2145802,3.904903,0,0,6.685993
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.546537,2.546537,0,-1,0,2.546537,0,0,0,0,0,2.680566,2.546537,0,0,8.271715,3.18073,0,2.680566,-2.680566,3.327225,23.76585,0.2145802,2.801191,0,0,3.18073
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.7943332,0.4751563,0,-1,0,0.4751563,0,0,0.3191769,0.3986103,0,0.5001645,0.4751563,0,0,11.25012,0.5001645,0,0.5001645,-0.5001645,2.800006,20,0.2145802,0.8737665,0,0,0.5001645
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.581608,0,0,-1,0,0,0,0,1.581608,1.739769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145802,1.739769,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.6129713,0,0,-1,0,0,0,0,0.6129713,0.6742685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145802,0.6742685,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.3865544,0,0,-1,0,0,0,0,0.3865544,0.4252098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145802,0.4252098,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.4841002,0,0,-1,0,0,0,0,0.4841002,0.5325102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145802,0.5325102,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145802,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.06082911,0,0,-1,0,0,0,0,0.06082911,0.06691203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145802,0.06691203,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145802,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.541289,0.541289,4.046552,0,1.269709,0.541289,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2147123,0.5954179,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2447373,0.2447373,3.75,0,1.18875,0.2447373,244.549,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.2146285,0.269211,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2143593,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2976089,0.2976089,0,-1,0,0.2976089,476.9708,1.026617,0,0,1.419508,0.3132725,0.2976089,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2143426,0.3273698,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.139323,2.139323,0,0,0,2.139323,117.8172,0.2685714,0,0,2.52049,2.251919,2.139323,0,0,0,10.62527,0,0,0,14.00003,100,0.2143426,2.353255,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.24227,3.24227,1.25,0,0.50625,3.24227,99.33266,1.123507,0,0,3.220632,2.097126,1.99227,0,0,0,10.62527,0,0,0,14.00003,100,0.2143426,3.566496,2.576506,5,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.649026,1.649026,0,0,0,1.649026,205.7029,1.656277,0,0,3.392094,1.735817,1.649026,0,0,0,10.62527,0,0,0,14.00003,100,0.2143426,1.813929,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143426,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,3.726262,3.33,0,-1,0,3.33,49.55526,0,0.3962623,0.7688885,1.65019,3.505263,3.33,0,0,0,10.62527,0,1.855073,-1.855073,12.04461,86.03275,0.2143426,4.098888,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,5.318036,5.318036,5,0,1.53,5.318036,27.0446,0,0,0,1.438242,0.3347745,0.3180357,0,0,2.061192,8.770202,1.103467,0,1.103467,13.09145,93.51017,0.2144223,5.849839,1.150593,5,10.20844
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,4.994276,4.994276,3.89626,0,1.228679,4.994276,42.31906,1.110223E-16,0,0,2.113531,1.155806,1.098015,0,0,0.9577249,9.763322,0.9577249,0,0.9577249,14.00003,100,0.2144913,5.493703,1.690824,5,11.87685
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144913,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144913,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.080271,3.080271,0,-1,0,3.080271,0,0,4.440892E-16,0.05829801,0,3.24239,3.080271,0,0,0,10.62527,0,3.24239,-3.24239,10.58225,75.58733,0.2144913,3.388298,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,5.396245,3.33,0,-1,0,3.33,0,0,2.066245,2.605869,0,3.505263,3.33,0,0,3.602656,7.382884,0,3.505263,-3.505263,6.887377,49.19545,0.2144913,5.935869,0,0,7.382884
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,5.466973,3.33,0,-1,0,3.33,0,0,2.136974,2.683671,0,3.505263,3.33,0,0,7.497393,3.877621,0,3.505263,-3.505263,3.192505,22.80356,0.2144913,6.013671,0,0,3.877621
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.4434474,0.3537396,0,-1,0,0.3537396,0,0,0.08970779,0.1340525,0,0.3723574,0.3537396,0,0,11.39213,0.3723574,0,0.3723574,-0.3723574,2.800006,20,0.2144913,0.4877921,0,0,0.3723574
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144913,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.091873,0,0,-1,0,0,0,0,1.091873,1.201061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144913,1.201061,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.101986,0,0,-1,0,0,0,0,1.101986,1.212184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144913,1.212184,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144913,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.5454448,0,0,-1,0,0,0,0,0.5454448,0.5999893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144913,0.5999893,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.219228,0,0,-1,0,0,0,0,1.219228,1.341151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144913,1.341151,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.202859,0.202859,3.708122,0,1.177317,0.202859,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145219,0.2231449,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.4786378,0.4786378,3.983901,0,1.252605,0.4786378,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2146335,0.5265016,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,4.435883,4.435883,5,0,1.53,4.435883,17.31793,0,0,0,0.7682031,0,0,0.5641168,0.5359109,5.14586,5.994,1.304114,0,1.304114,10.35543,73.96719,0.2147427,4.879472,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.6217471,0.6217471,2.790387,0,0.9267756,0.6217471,286.5375,0,0,0,1.781539,0,0,2.16864,2.060208,3.841746,7.167703,3.841746,0,3.841746,14.00003,100,0.214397,0.6839219,1.425231,5,8.949242
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,6.45483,3.33,0,-1,0,3.33,105.5328,0.008980413,3.12483,3.770312,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.214397,7.100312,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.333111,1.333111,0,0,0,1.333111,272.4503,2.228789,0,0,3.632063,1.403274,1.333111,0,0,0,10.62527,0,0,0,14.00003,100,0.214397,1.466422,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,4.410888,4.410888,3.147815,0,1.024354,4.410888,30.14245,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.214397,4.851976,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.259655,3.259655,1.25,0,0.50625,3.259655,96.3023,1.023696,0,0,3.139122,2.115426,2.009655,0,0,0,10.62527,0,0,0,14.00003,100,0.214397,3.58562,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.527459,2.527459,0,0,0,2.527459,162.7046,1.451809,0,0,4.112292,2.660483,2.527459,0,0,0,10.62527,0,0,0,14.00003,100,0.214397,2.780204,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.034592,1.034592,0,-1,0,1.034592,302.5916,2.041545,0,0,3.13059,1.089045,1.034592,0,0,0,10.62527,0,0,0,14.00003,100,0.214397,1.138052,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.797901,2.797901,0,0,0,2.797901,92.15797,4.440892E-16,0,0,2.578489,2.945159,2.797901,0,0,0,10.62527,0,0.3666702,-0.3666702,13.61352,97.23926,0.214397,3.077691,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.459152,2.459152,0,0,0,2.459152,41.8638,0,4.440892E-16,0,1.029495,2.588582,2.459152,0,0,0.4074113,10.2586,0,1.559087,-1.559087,11.9701,85.50056,0.214397,2.705068,0.8235957,0,11.2881
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,4.442451,4.442451,5,0,1.53,4.442451,20.26172,0,0,0,0.900117,0,0,0.5575488,0.5296713,2.13973,8.699517,1.429788,0,1.429788,13.32652,95.18922,0.2145147,4.886696,0.7200935,5,9.599634
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,5.035779,5.035779,5,0,1.53,5.035779,3.167566,0,0,0,0.1595116,0.03766232,0.03577921,0,0,0.7099418,9.986326,0.1218493,0,0.1218493,13.44211,96.01491,0.2145234,5.539357,0.1276093,5,10.14584
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.0763,3.33,0,-1,0,3.33,0,0,0.7463003,1.15393,0,3.505263,3.33,0,0,0.5880925,10.09599,0,3.505263,-3.505263,9.747243,69.62302,0.2145234,4.483931,0,0,10.09599
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,7.59093,3.33,0,-1,0,3.33,0,0,4.260931,5.020023,0,3.505263,3.33,0,0,4.48283,6.590728,0,3.505263,-3.505263,6.052371,43.23113,0.2145234,8.350023,0,0,6.590728
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.571002,2.931191,0,-1,0,2.931191,0,0,0.6398104,0.9969106,0,3.085465,2.931191,0,0,8.377566,3.085465,0,3.085465,-3.085465,2.800006,20,0.2145234,3.928102,0,0,3.085465
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.2595325,0,0,-1,0,0,0,0,0.2595325,0.2854858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145234,0.2854858,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.9655278,0,0,-1,0,0,0,0,0.9655278,1.062081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145234,1.062081,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145234,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.5253453,0,0,-1,0,0,0,0,0.5253453,0.5778798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145234,0.5778798,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145234,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.5593502,0,0,-1,0,0,0,0,0.5593502,0.6152852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145234,0.6152852,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145234,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.000459495,0.000459495,3.505723,0,1.122062,0.000459495,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144944,0.0005054445,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2778043,0.2778043,3.783067,0,1.197777,0.2778043,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2145462,0.3055847,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.7073929,0.7073929,4.212656,0,1.315055,0.7073929,36.22015,4.440892E-16,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.2146697,0.7781323,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2144068,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.2143503,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.9727789,0.9727789,0,0,0,0.9727789,265.6472,1.560182,0,0,2.58416,1.023978,0.9727789,0,0,0,10.62527,0,0,0,14.00003,100,0.2143503,1.070057,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.210974,1.210974,0,0,0,1.210974,205.0166,1.207989,0,0,2.482698,1.27471,1.210974,0,0,0,10.62527,0,0,0,14.00003,100,0.2143503,1.332072,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143503,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.879812,1.879812,0,0,0,1.879812,128.1595,0.4304089,0,0,2.409158,1.978749,1.879812,0,0,0,10.62527,0,0,0,14.00003,100,0.2143503,2.067793,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,5.964525,3.33,0,-1,0,3.33,90.14223,0,2.634525,3.230977,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.2143503,6.560977,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.027686,3.027686,2.115826,0,0.7426204,3.027686,50.18114,0,0,0,1.519327,0.9598529,0.9118603,0,0,0.5594744,10.12175,0.5594744,0,0.5594744,14.00003,100,0.2143897,3.330455,1.215462,5,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,6.235848,6.235848,4.669135,0,1.439674,6.235848,26.44663,0,0,0,1.649172,1.649172,1.566713,0,0,0,10.62527,0,0,0,14.00003,100,0.2143897,6.859433,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.307486,2.307486,0,0,0,2.307486,27.41951,0,4.440892E-16,0,0.6327012,2.428932,2.307486,0,0,0,10.62527,0,1.796231,-1.796231,12.10663,86.47578,0.2143897,2.538234,0.5061609,0,11.25798
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,5.480914,5.480914,5,0,1.53,5.480914,3.1648,1.110223E-16,0,0,0.17346,0.5062252,0.480914,0,0,1.995812,8.829043,0,0.3327653,-0.3327653,11.75587,83.97032,0.2143897,6.029006,0.138768,5,9.002503
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.548448,2.548448,0,-1,0,2.548448,0,0,0,0,0,2.682577,2.548448,0,0,2.365551,8.496278,0,2.682577,-2.682577,8.928185,63.77262,0.2143897,2.803293,0,0,8.496278
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.656892,2.656892,0,-1,0,2.656892,0,0,0,0,0,2.796729,2.656892,0,0,5.346192,5.813701,0,2.796729,-2.796729,5.980174,42.71544,0.2143897,2.922582,0,0,5.813701
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.4864321,0.4864321,0,-1,0,0.4864321,0,0,1.110223E-16,0,0,0.5120338,0.4864321,0,0,8.453669,3.016973,0,0.5120338,-0.5120338,5.440443,38.86023,0.2143897,0.5350753,0,0,3.016973
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.034166,1.034166,0,-1,0,1.034166,0,0,0,0,0,1.088595,1.034166,0,0,9.022595,2.504939,0,1.088595,-1.088595,4.292963,30.66396,0.2143897,1.137582,0,0,2.504939
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2611433,0.2611433,0,-1,0,0.2611433,0,0,5.551115E-17,0,0,0.2748877,0.2611433,0,0,10.23215,1.416343,0,0.2748877,-0.2748877,4.003206,28.59427,0.2143897,0.2872576,0,0,1.416343
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.154182,1.084383,0,-1,0,1.084383,0,0,0.06979898,0.1852172,0,1.141456,1.084383,0,0,10.53758,1.141456,0,1.141456,-1.141456,2.800006,20,0.2143897,1.2696,0,0,1.141456
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.232306,0,0,-1,0,0,0,0,1.232306,1.355537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143897,1.355537,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.354835,0,0,-1,0,0,0,0,1.354835,1.490319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143897,1.490319,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.664565,0,0,-1,0,0,0,0,0.664565,0.7310215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143897,0.7310215,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1407845,0,0,-1,0,0,0,0,0.1407845,0.1548629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143897,0.1548629,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2494709,0.2494709,3.754734,0,1.190042,0.2494709,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144333,0.274418,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.7177489,0.7177489,4.223012,0,1.317882,0.7177489,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2146112,0.7895238,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,3.504841,3.504841,5,0,1.53,3.504841,4.227774,0,0,0,0.1481768,0,0,1.495159,1.420401,5.14586,5.994,1.568578,0,1.568578,10.60632,75.75928,0.2147622,3.855325,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,4.689993,4.689993,5,0,1.53,4.689993,6.840255,0,0,0,0.3208075,0,0,0.3100069,0.2945065,3.577282,7.40572,0.615314,0,0.615314,11.19006,79.92883,0.2148136,5.158992,0.256646,5,7.726527
