Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.194571,1.194571,0,-1,0,1.194571,78.16504,0,0,0,0.9337372,1.257444,1.194571,0,0,2.961968,7.959503,0,0.3237064,-0.3237064,10.84884,77.49157,0.2148136,1.314029,0.7469898,0,8.89324
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.10058,2.10058,0,0,0,2.10058,28.29175,0,4.440892E-16,0,0.5942909,2.211137,2.10058,0,0,3.321642,7.635796,0,1.616846,-1.616846,9.144536,65.31799,0.2148136,2.310638,0.4754328,0,8.230087
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,3.831086,3.831086,5,0,1.53,3.831086,52.88661,0,0,0,2.026132,0,0,1.168914,1.110468,5.118138,6.01895,3.1366,0,3.1366,12.12018,86.57251,0.2150631,4.214195,1.620905,5,8.045081
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.268927,2.268927,0,0,0,2.268927,27.84007,0,4.440892E-16,0,0.6316707,2.388344,2.268927,0,0,1.981539,8.841889,0,1.756673,-1.756673,10.26848,73.34614,0.2150631,2.495819,0.5053366,0,9.47356
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,3.933397,7.085217,0.2275216,0,0.2275216,10.48433,74.88789,0.215017,0,0.1820173,0,7.312738
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.640698,2.640698,0,-1,0,2.640698,11.15546,0,4.440892E-16,0,0.2945819,2.779682,2.640698,0,0,3.705876,7.289986,0,2.4851,-2.4851,7.8648,56.17703,0.215017,2.904768,0.2356656,0,7.584568
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.209483,1.209483,0,0,0,1.209483,11.29265,0,2.220446E-16,0,0.1365827,1.27314,1.209483,0,0,6.467098,4.804886,0,1.136557,-1.136557,6.666764,47.61964,0.215017,1.330431,0.1092662,0,4.941469
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,3.656067,3.656067,5,0,1.53,3.656067,8.306585,0,0,0,0.3036943,0,0,1.343933,1.276736,7.729939,3.668329,1.580431,0,1.580431,8.166092,58.32911,0.2151632,4.021674,0.2429555,5,3.972023
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,6.149509,5.090716,3.735301,0,3.735301,11.70971,83.64061,0.215051,0,0.3242405,5,5.496017
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.239976,3.239976,5,0,1.53,3.239976,5.183618,0,0,0,0.167948,0,0,1.760023,1.672022,2.414208,8.452487,1.83997,0,1.83997,13.45526,96.1088,0.2152257,3.563974,0.1343584,5,8.620435
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.6674749,0.6674749,0,-1,0,0.6674749,0,0,1.110223E-16,0,0,0.7026052,0.6674749,0,0,0.5742378,10.10846,0,0.7026052,-0.7026052,12.71465,90.81873,0.2152257,0.7342224,0,0,10.10846
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.846759,1.846759,0,-1,0,1.846759,0,0,2.220446E-16,0,0,1.943957,1.846759,0,0,1.35491,9.405855,0,1.943957,-1.943957,10.66554,76.18225,0.2152257,2.031435,0,0,9.405855
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,4.615112,3.33,0,-1,0,3.33,0,0,1.285113,1.746624,0,3.505263,3.33,0,0,3.514863,7.461898,0,3.505263,-3.505263,6.970665,49.79036,0.2152257,5.076624,0,0,7.461898
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.3677552,0.3677552,0,-1,0,0.3677552,0,0,0,0,0,0.3871107,0.3677552,0,0,7.4096,3.956635,0,0.3871107,-0.3871107,6.562614,46.87572,0.2152257,0.4045307,0,0,3.956635
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.4813299,0.4813299,0,-1,0,0.4813299,0,0,5.551115E-17,0,0,0.506663,0.4813299,0,0,7.839723,3.569524,0,0.506663,-0.506663,6.028544,43.06094,0.2152257,0.5294629,0,0,3.569524
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.402681,3.062861,0,0,0,6.028544,43.06094,0.2152257,0,0,0,3.062861
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.301743,1.301743,0,-1,0,1.301743,0,0,2.220446E-16,0,0,1.370256,1.301743,0,0,8.402681,3.062861,0,1.370256,-1.370256,4.584167,32.74399,0.2152257,1.431918,0,0,3.062861
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.378808,0.378808,0,-1,0,0.378808,0,0,5.551115E-17,0,0,0.3987453,0.378808,0,0,9.925189,1.692604,0,0.3987453,-0.3987453,4.163853,29.74175,0.2152257,0.4166888,0,0,1.692604
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.7280135,0.7280135,0,-1,0,0.7280135,0,0,1.110223E-16,0,0,0.76633,0.7280135,0,0,10.36824,1.293859,0,0.76633,-0.76633,3.35607,23.97188,0.2152257,0.8008149,0,0,1.293859
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.4014589,0.4014589,0,-1,0,0.4014589,0,0,5.551115E-17,0,0,0.4225883,0.4014589,0,0,11.21972,0.5275292,0,0.4225883,-0.4225883,2.910623,20.79012,0.2152257,0.4416047,0,0,0.5275292
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.5633501,0.5633501,4.068613,0,1.275731,0.5633501,0,0,0,0,0,0,0,3.505263,3.33,11.68926,0.1049409,3.33,0,3.33,6.069738,43.35519,0.2153548,0.6196851,0,5,0.1049409
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.35926,3.101941,3.33,0,3.33,9.228854,65.92025,0.215324,0,0,5,3.101941
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,6.107297,6.107297,5,0,1.53,6.107297,16.96404,0,0,0,1.036044,1.165576,1.107297,0,0,5.029259,6.098941,0,0.1295319,-0.1295319,9.092315,64.94498,0.215324,6.718027,0.8288354,5,7.134985
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,7.595502,7.595502,5,0,1.53,7.595502,31.15756,0,0,0.02505203,2.366573,2.732107,2.595502,0,0,5.173183,5.969409,0,0.3655343,-0.3655343,8.707008,62.19279,0.215324,8.355052,1.893258,5,8.335982
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.5995066,0.5995066,0,-1,0,0.5995066,484.8431,0,0,0,2.906666,0.6310595,0.5995066,0,0,5.579333,5.603875,2.275607,0,2.275607,10.86584,77.61298,0.2148691,0.6594572,2.325333,0,8.510541
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,5.059007,5.059007,4.106056,0,1.285953,5.059007,85.13198,4.440892E-16,0,0,4.306832,1.003106,0.952951,0,0,3.303726,7.651921,3.303726,0,3.303726,14.00003,100,0.2148794,5.564907,3.445466,5,11.95875
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.08544,2.08544,0,0,0,2.08544,221.7207,2.428652,0,0,4.623852,2.1952,2.08544,0,0,0,10.62527,0,0,0,14.00003,100,0.2148794,2.293984,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,4.544774,4.544774,1.25,0,0.50625,4.544774,95.22685,0.8596622,0,0,4.327845,3.468183,3.294773,0,0,0,10.62527,0,0,0,14.00003,100,0.2148794,4.999251,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,7.264388,7.264388,3.934388,0,1.239088,7.264388,64.67699,1.193125,0,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2148794,7.990827,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.516656,1.516656,0,-1,0,1.516656,300.5685,2.96211,0,0,4.558589,1.59648,1.516656,0,0,0,10.62527,0,0,0,14.00003,100,0.2148794,1.668321,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.80507,1.80507,0,0,0,1.80507,205.9553,1.817563,0,0,3.717637,1.900073,1.80507,0,0,0,10.62527,0,0,0,14.00003,100,0.2148794,1.985577,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,4.401648,4.401648,2.189524,0,0.7627401,4.401648,52.90181,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2148794,4.841813,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.8090499,0.8090499,0,0,0,0.8090499,130.1829,0.2016134,0,0,1.053245,0.8516315,0.8090499,0,0,0,10.62527,0,0,0,14.00003,100,0.2148794,0.8899549,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.603736,1.603736,0,0,0,1.603736,7.892246,0,0,0,0.1265708,1.688143,1.603736,0,0,0,10.62527,0,1.561572,-1.561572,12.35399,88.24258,0.2148794,1.764109,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,5.769114,3.33,0,-1,0,3.33,0,0,2.439114,3.016026,0,3.505263,3.33,0,0,1.73508,9.063702,0,3.505263,-3.505263,8.659115,61.85069,0.2148794,6.346025,0,0,9.063702
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,5.868388,3.33,0,-1,0,3.33,0,0,2.538388,3.125226,0,3.505263,3.33,0,0,5.629817,5.558439,0,3.505263,-3.505263,4.964242,35.45881,0.2148794,6.455226,0,0,5.558439
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,3.865538,1.950517,0,-1,0,1.950517,0,0,1.915021,2.301575,0,2.053176,1.950517,0,0,9.524554,2.053176,0,2.053176,-2.053176,2.800006,20,0.2148794,4.252091,0,0,2.053176
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.301792,0,0,-1,0,0,0,0,1.301792,1.431971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148794,1.431971,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.979436,0,0,-1,0,0,0,0,0.979436,1.07738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148794,1.07738,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.9487031,0,0,-1,0,0,0,0,0.9487031,1.043573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148794,1.043573,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.04802347,0,0,-1,0,0,0,0,0.04802347,0.05282581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148794,0.05282581,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.6424202,0,0,-1,0,0,0,0,0.6424202,0.7066622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148794,0.7066622,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2702088,0,0,-1,0,0,0,0,0.2702088,0.2972297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148794,0.2972297,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.257279,0,0,-1,0,0,0,0,1.257279,1.383007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148794,1.383007,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.31696,1.31696,4.822223,0,1.481467,1.31696,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2152003,1.448656,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2151704,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1896742,0.1896742,3.694937,0,1.173718,0.1896742,504.5922,0,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.2150047,0.2086416,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.715558,2.715558,0,0,0,2.715558,73.68711,0,0,0,2.001016,2.858482,2.715558,0,0,0.8587793,9.852373,0,0.8574659,-0.8574659,12.28147,87.72461,0.2150047,2.987114,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,1.529895,0,0,3.341414,0,0,0,0,1.811519,8.994907,1.811519,0,1.811519,14.00003,100,0.2146483,0,2.673131,0,12.33632
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,3.389058,3.389058,1.25,0,0.50625,3.389058,121.0721,1.851563,0,0,4.103203,2.25164,2.139058,0,0,0,10.62527,0,0,0,14.00003,100,0.2146483,3.727964,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.41226,1.41226,0,0,0,1.41226,347.4156,3.419821,0,0,4.90641,1.486589,1.41226,0,0,0,10.62527,0,0,0,14.00003,100,0.2146483,1.553486,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146483,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,3.660527,3.660527,1.25,0,0.50625,3.660527,124.0834,2.00471,0,0,4.542107,2.537397,2.410527,0,0,0,10.62527,0,0,0,14.00003,100,0.2146483,4.02658,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,4.163357,3.33,0,-1,0,3.33,127.9174,0.7543845,0.8333573,1.249693,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2146483,4.579693,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.251276,2.251276,0,0,0,2.251276,145.6157,0.9084467,0,0,3.27821,2.369764,2.251276,0,0,0,10.62527,0,0,0,14.00003,100,0.2146483,2.476403,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146483,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146483,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,2.89592,2.89592,0,0,0,2.89592,7.070293,0,4.440892E-16,0,0.20475,3.048336,2.89592,0,0,0,10.62527,0,2.843586,-2.843586,11.00262,78.59002,0.2146483,3.185511,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,4.251547,3.33,0,-1,0,3.33,0,0,0.9215466,1.346701,0,3.505263,3.33,0,0,3.15954,7.781688,0,3.505263,-3.505263,7.307753,52.19813,0.2146483,4.676701,0,0,7.781688
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,6.868657,3.33,0,-1,0,3.33,0,0,3.538657,4.225523,0,3.505263,3.33,0,0,7.054277,4.276425,0,3.505263,-3.505263,3.612881,25.80624,0.2146483,7.555523,0,0,4.276425
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,4.300917,0.7326035,0,-1,0,0.7326035,0,0,3.568314,3.998405,0,0.7711616,0.7326035,0,0,10.94901,0.7711616,0,0.7711616,-0.7711616,2.800006,20,0.2146483,4.731009,0,0,0.7711616
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146483,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.514332,0,0,-1,0,0,0,0,1.514332,1.665765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146483,1.665765,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.5522647,0,0,-1,0,0,0,0,0.5522647,0.6074911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146483,0.6074911,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.5708987,0,0,-1,0,0,0,0,0.5708987,0.6279885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146483,0.6279885,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.112464,0,0,-1,0,0,0,0,1.112464,1.223711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146483,1.223711,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146483,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146483,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.5203167,0.5203167,4.02558,0,1.263983,0.5203167,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2147643,0.5723484,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.539924,0.539924,4.045187,0,1.269336,0.539924,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.214885,0.5939164,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.28286,2.28286,5,0,1.53,2.28286,45.25863,4.440892E-16,0,0,1.033191,0,0,2.71714,2.581283,5.14586,5.994,3.614474,0,3.614474,12.54723,89.62288,0.2151979,2.511146,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,7.125267,7.125267,5,0,1.53,7.125267,33.99598,0,0,0,2.422304,2.237123,2.125267,0,0,1.531386,9.247026,0.1851815,0,0.1851815,12.72291,90.87772,0.2152101,7.837793,1.937843,5,11.66933
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.983875,2.983875,0,-1,0,2.983875,116.6089,0,0,0,3.479463,3.140921,2.983875,0,0,1.346205,9.413691,0.3385417,0,0.3385417,13.04408,93.17178,0.2151441,3.282262,2.78357,0,12.89315
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.312235,1.312235,0,0,0,1.312235,296.4744,1.501478,0,0,3.890441,1.3813,1.312235,0,0,1.007663,9.718378,1.007663,0,1.007663,14.00003,100,0.2149479,1.443459,3.112353,0,13.60882
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,4.394172,4.394172,1.25,0,0.50625,4.394172,96.85197,0.9461873,0,0,4.255842,3.309655,3.144172,0,0,0,10.62527,0,0,0,14.00003,100,0.2149479,4.83359,3.404674,5,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.8058089,0.8058089,0,0,0,0.8058089,521.9858,3.357988,0,0,4.206208,0.8482199,0.8058089,0,0,0,10.62527,0,0,0,14.00003,100,0.2149479,0.8863898,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,8.427215,8.33,5,0,1.53,8.33,46.64977,0.3806623,0.0972146,0.939936,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2149479,9.269936,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.8646735,0.8646735,0,-1,0,0.8646735,478.04,3.223303,0,0,4.133485,0.9101826,0.8646735,0,0,0,10.62527,0,0,0,14.00003,100,0.2149479,0.9511408,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149479,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.24594,2.24594,0,0,0,2.24594,95.99811,0,0,0,2.15606,2.364147,2.24594,0,0,0,10.62527,0,0.2080875,-0.2080875,13.78068,98.43327,0.2149479,2.470534,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,2.824515,2.824515,0,0,0,2.824515,48.12943,0,0,0,1.359423,2.973174,2.824515,0,0,0.2312083,10.41719,0,1.613751,-1.613751,12.07964,86.28298,0.2149479,3.106967,1.087538,0,11.77661
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,5.8466,5.8466,5,0,1.53,5.8466,3.032472,0,0,0,0.1772965,0.8911577,0.8465998,0,0,2.024265,8.803436,0,0.7138612,-0.7138612,11.32717,80.90816,0.2149479,6.43126,0.1418372,5,8.980732
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.817444,8.089575,0,0,0,11.32717,80.90816,0.2149479,0,0,0,8.089575
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.298042,3.298042,0,-1,0,3.298042,0,0,4.440892E-16,0.2978462,0,3.471623,3.298042,0,0,2.817444,8.089575,0,3.471623,-3.471623,7.667754,54.76956,0.2149479,3.627846,0,0,8.089575
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,3.878446,3.33,0,-1,0,3.33,0,0,0.5484456,0.9362902,0,3.505263,3.33,0,0,6.674803,4.617951,0,3.505263,-3.505263,3.972882,28.37767,0.2149479,4.26629,0,0,4.617951
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.73436,0.73436,0,-1,0,0.73436,0,0,0,0,0,0.7730106,0.73436,0,0,10.56954,1.112688,0,0.7730106,-0.7730106,3.158057,22.55751,0.2149479,0.807796,0,0,1.112688
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.068544,0.3226939,0,-1,0,0.3226939,0,0,0.7458504,0.8527049,0,0.3396778,0.3226939,0,0,11.42844,0.3396778,0,0.3396778,-0.3396778,2.800006,20,0.2149479,1.175399,0,0,0.3396778
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.2862709,0,0,-1,0,0,0,0,0.2862709,0.314898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149479,0.314898,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.9492869,0,0,-1,0,0,0,0,0.9492869,1.044216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149479,1.044216,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.006965,0,0,-1,0,0,0,0,1.006965,1.107661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149479,1.107661,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149479,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.8836535,0,0,-1,0,0,0,0,0.8836535,0.9720188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149479,0.9720188,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.6525398,0.6525398,4.157803,0,1.30008,0.6525398,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150979,0.7177938,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.09409741,0.09409741,3.59936,0,1.147625,0.09409741,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2150947,0.1035072,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,3.66355,3.66355,5,0,1.53,3.66355,22.40485,0,0,0,0.820813,0,0,1.33645,1.269627,5.14586,5.994,2.09044,0,2.09044,11.1014,79.29557,0.2152673,4.029905,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.672358,2.672358,3.742918,0,1.186817,2.672358,72.16528,0,0,0,1.928515,0,0,1.07056,1.017032,3.05542,7.875396,2.945547,0,2.945547,13.89579,99.25546,0.2153767,2.939594,1.542812,5,9.803911
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,4.164748,3.33,0,-1,0,3.33,98.43245,0,0.8347479,1.251223,3.277801,3.505263,3.33,0,0,0.1098733,10.52639,0,0.2274627,-0.2274627,13.65603,97.54285,0.2153767,4.581223,2.62224,0,13.80419
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,4.080814,4.080814,1.25,0,0.50625,4.080814,97.0062,0.6162286,0,0,3.958642,2.979804,2.830814,0,0,0.3626096,10.29893,0.3626096,0,0.3626096,14.00003,100,0.2153067,4.488895,3.166914,5,14.25757
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,3.857505,3.857505,1.25,0,0.50625,3.857505,118.577,1.82937,0,0,4.574112,2.744742,2.607505,0,0,0,10.62527,0,0,0,14.00003,100,0.2153067,4.243256,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.09911912,0.09911912,0,0,0,0.09911912,3821.253,3.683256,0,0,3.787592,0.1043359,0.09911912,0,0,0,10.62527,0,0,0,14.00003,100,0.2153067,0.109031,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.918691,2.918691,0,0,0,2.918691,116.7091,0.3340705,0,0,3.406377,3.072307,2.918691,0,0,0,10.62527,0,0,0,14.00003,100,0.2153067,3.21056,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,5.485117,3.33,0,-1,0,3.33,131.6188,0.8776423,2.155118,2.703629,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2153067,6.033629,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,4.458575,4.458575,1.364601,0,0.537536,4.458575,73.0461,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.2153067,4.904433,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,2.753339,2.753339,0,0,0,2.753339,65.95287,0,4.440892E-16,0,1.815906,2.898252,2.753339,0,0,0,10.62527,0,1.082345,-1.082345,12.85914,91.85078,0.2153067,3.028673,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.413694,2.413694,0,0,0,2.413694,33.98936,0,0,0,0.8203991,2.540731,2.413694,0,0,1.202606,9.542929,0,1.720331,-1.720331,11.04575,78.89803,0.2153067,2.655063,0.6563193,0,10.36333
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,9.838904,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,1.508904,2.492795,0.165456,3.505263,3.33,0,0,3.114085,7.822597,0,3.339807,-3.339807,7.525281,53.7519,0.2153067,10.82279,0.1323648,5,7.988053
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,6.234025,3.33,0,-1,0,3.33,0,0,2.904025,3.527427,0,3.505263,3.33,0,0,6.824982,4.48279,0,3.505263,-3.505263,3.830409,27.36001,0.2153067,6.857427,0,0,4.48279
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,4.904815,0.9286506,0,-1,0,0.9286506,0,0,3.976165,4.466646,0,0.9775269,0.9286506,0,0,10.71972,0.9775269,0,0.9775269,-0.9775269,2.800006,20,0.2153067,5.395297,0,0,0.9775269
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153067,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.5597267,0,0,-1,0,0,0,0,0.5597267,0.6156994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153067,0.6156994,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.2904322,0,0,-1,0,0,0,0,0.2904322,0.3194754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153067,0.3194754,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.6724142,0,0,-1,0,0,0,0,0.6724142,0.7396556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153067,0.7396556,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.8354743,0,0,-1,0,0,0,0,0.8354743,0.9190217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153067,0.9190217,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153067,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.8235567,0,0,-1,0,0,0,0,0.8235567,0.9059124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153067,0.9059124,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.5135366,0,0,-1,0,0,0,0,0.5135366,0.5648903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153067,0.5648903,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.3751155,0.3751155,3.880379,0,1.224343,0.3751155,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.215379,0.4126271,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.860429,1.860429,5,0,1.53,1.860429,0,0,0,0,0,0,0,3.13957,2.982592,8.475861,2.997,2.982592,0,2.982592,8.788656,62.77599,0.2156549,2.046472,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,3.884424,3.884424,5,0,1.53,3.884424,17.44056,0,0,0,0.6774654,0,0,1.115576,1.059797,5.493268,5.681333,1.737262,0,1.737262,10.43677,74.54819,0.2157962,4.272867,0.5419724,5,6.358799
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,4.10663,4.10663,5,0,1.53,4.10663,23.05319,0,0,0,0.9467092,0,0,0.89337,0.8487015,3.756006,7.244869,1.795411,0,1.795411,12.14004,86.71442,0.215935,4.517293,0.7573673,5,8.191578
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,3.507243,3.33,0,-1,0,3.33,48.98792,0,0.177243,0.5279673,1.631298,3.505263,3.33,0,0,1.960595,8.860739,0,1.873965,-1.873965,10.16471,72.60493,0.215935,3.857967,1.305038,0,10.49204
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.03943994,0.03943994,0,0,0,0.03943994,3978.9,0,0,0,1.569276,0.04151573,0.03943994,0,0,4.042779,6.986773,1.52776,0,1.52776,11.61407,82.95749,0.2156426,0.04338393,1.255421,0,8.556049
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.857728,1.857728,0,0,0,1.857728,137.7267,0,0,0,2.558588,1.955503,1.857728,0,0,2.515019,8.361757,0.6030843,0,0.6030843,12.18621,87.04417,0.2155274,2.043501,2.04687,0,10.92035
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.050852,1.050852,0,0,0,1.050852,303.3393,0.1695523,0,0,3.187646,1.10616,1.050852,0,0,1.911934,8.904533,1.911934,0,1.911934,14.00003,100,0.215163,1.155937,2.550117,0,12.09218
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.200797,3.200797,1.25,0,0.50625,3.200797,116.1907,1.665559,0,0,3.71903,2.053471,1.950797,0,0,0,10.62527,0,0,0,14.00003,100,0.215163,3.520877,2.975224,5,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.7253128,0.7253128,0,-1,0,0.7253128,387.0816,2.044065,0,0,2.807553,0.7634871,0.7253128,0,0,0,10.62527,0,0,0,14.00003,100,0.215163,0.7978441,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.411135,2.411135,0,0,0,2.411135,30.88519,0,0,0,0.7446836,2.538037,2.411135,0,0,0,10.62527,0,1.793354,-1.793354,12.10967,86.49745,0.215163,2.652249,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.130283,1.130283,0,0,0,1.130283,38.15333,0,0,0,0.4312407,1.189772,1.130283,0,0,1.992615,8.831921,0,0.7585311,-0.7585311,11.31011,80.78631,0.215163,1.243312,0.3449925,0,9.263162
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.629544,2.629544,0,0,0,2.629544,19.69191,0,4.440892E-16,0,0.5178074,2.767941,2.629544,0,0,2.835428,8.073389,0,2.250133,-2.250133,8.938256,63.84456,0.215163,2.892498,0.4142459,0,8.591197
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,6.572237,6.572237,5,0,1.53,6.572237,2.650285,4.440892E-16,0,0,0.174183,1.654987,1.572238,0,0,5.335576,5.823256,0,1.480804,-1.480804,7.377352,52.69527,0.215163,7.229461,0.1393464,5,5.997439
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.980913,4.342452,0,0,0,7.377352,52.69527,0.215163,0,0,0,4.342452
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.980913,4.342452,0,0,0,7.377352,52.69527,0.215163,0,0,0,4.342452
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.265641,1.265641,0,-1,0,1.265641,0,0,2.220446E-16,0,0,1.332254,1.265641,0,0,6.980913,4.342452,0,1.332254,-1.332254,5.973033,42.66444,0.215163,1.392205,0,0,4.342452
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2344539,0.2344539,0,-1,0,0.2344539,0,0,2.775558E-17,0,0,0.2467935,0.2344539,0,0,8.461195,3.010199,0,0.2467935,-0.2467935,5.71289,40.80628,0.215163,0.2578993,0,0,3.010199
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.3445058,0.3445058,0,-1,0,0.3445058,0,0,0,0,0,0.3626377,0.3445058,0,0,8.73541,2.763405,0,0.3626377,-0.3626377,5.330637,38.0759,0.215163,0.3789563,0,0,2.763405
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.138341,2.400768,0,0,0,5.330637,38.0759,0.215163,0,0,0,2.400768
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.195833,1.195833,0,-1,0,1.195833,0,0,0,0,0,1.258772,1.195833,0,0,9.138341,2.400768,0,1.258772,-1.258772,4.003775,28.59833,0.215163,1.315417,0,0,2.400768
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.0910816,0.0910816,0,-1,0,0.0910816,0,0,1.387779E-17,0,0,0.09587537,0.0910816,0,0,10.53698,1.141995,0,0.09587537,-0.09587537,3.902713,27.87646,0.215163,0.1001898,0,0,1.141995
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64351,1.04612,0,0,0,3.902713,27.87646,0.215163,0,0,0,1.04612
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.175187,0.993814,0,-1,0,0.993814,0,0,0.1813731,0.2988918,0,1.04612,0.993814,0,0,10.64351,1.04612,0,1.04612,-1.04612,2.800006,20,0.215163,1.292706,0,0,1.04612
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3264236,0.3264236,3.831687,0,1.211051,0.3264236,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2152217,0.3590659,0,5,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3145109,0.3145109,3.819774,0,1.207798,0.3145109,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.215277,0.345962,0,5,2.997
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.7696881,0.7696881,4.274951,0,1.332062,0.7696881,78.25285,0,0,0,0.6023029,0,0,3.505263,3.33,5.14586,5.994,3.932303,0,3.932303,12.84875,91.77657,0.2153392,0.8466569,0.4818423,5,6.596303
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0.2629255,0,0,1.476483,0,0,0,0,1.213557,9.533072,1.213557,0,1.213557,14.00003,100,0.2151105,0,1.181186,0,11.00956
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.5109479,0.5109479,0,-1,0,0.5109479,411.5168,1.564797,0,0,2.102637,0.5378399,0.5109479,0,0,0,10.62527,0,0,0,14.00003,100,0.2151105,0.5620427,1.682109,0,12.72791
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.252546,1.252546,0,0,0,1.252546,242.2936,1.71637,0,0,3.03484,1.31847,1.252546,0,0,0,10.62527,0,0,0,14.00003,100,0.2151105,1.377801,2.427872,0,13.66011
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151105,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.4555246,0.4555246,0,0,0,0.4555246,916.4626,3.695213,0,0,4.174712,0.4794995,0.4555246,0,0,0,10.62527,0,0,0,14.00003,100,0.2151105,0.5010771,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,3.551206,3.551206,1.25,0,0.50625,3.551206,68.94468,0.02604539,0,0,2.448368,2.422323,2.301206,0,0,0,10.62527,0,0,0,14.00003,100,0.2151105,3.906327,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,6.376164,3.33,0,-1,0,3.33,61.45216,0,3.046164,3.683781,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.2151105,7.013781,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.8458474,0.8458474,0,0,0,0.8458474,314.0111,0.1446821,0,0,2.656055,0.8903657,0.8458474,0,0,1.621007,9.166368,1.621007,0,1.621007,14.00003,100,0.2148057,0.9304321,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.063486,2.063486,0,0,0,2.063486,87.02393,0,0,0,1.795727,2.172091,2.063486,0,0,0,10.62527,0,0.3763641,-0.3763641,13.60331,97.16628,0.2148057,2.269835,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.2771274,0.2771274,0,0,0,0.2771274,135.781,0,0,0,0.3762863,0.291713,0.2771274,0,0,0.4181823,10.24891,0.08457328,0,0.08457328,13.68354,97.73936,0.2147899,0.3048401,0.301029,0,10.6252
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,3.073395,3.073395,3.251783,0,1.052737,3.073395,4.744966,0,0,0,0.1458315,0,0,0.1783886,0.1694692,0.333609,10.32503,0.3153007,0,0.3153007,13.98266,99.87594,0.2148147,3.380734,0.1166652,5,10.47086
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,6.115496,3.33,0,-1,0,3.33,0,0,2.785496,3.397045,0,3.505263,3.33,0,0,0.0183083,10.6088,0,3.505263,-3.505263,10.28779,73.48405,0.2148147,6.727045,0,0,10.6088
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.913045,7.103534,0,0,0,10.28779,73.48405,0.2148147,0,0,0,7.103534
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,4.692461,3.33,0,-1,0,3.33,0,0,1.36246,1.831707,0,3.505263,3.33,0,0,3.913045,7.103534,0,3.505263,-3.505263,6.592916,47.09216,0.2148147,5.161706,0,0,7.103534
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.010904,1.010904,0,-1,0,1.010904,0,0,2.220446E-16,0,0,1.064109,1.010904,0,0,7.807782,3.59827,0,1.064109,-1.064109,5.471246,39.08025,0.2148147,1.111994,0,0,3.59827
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.3891647,0.3891647,0,-1,0,0.3891647,0,0,0,0,0,0.409647,0.3891647,0,0,8.990126,2.534161,0,0.409647,-0.409647,5.03944,35.99593,0.2148147,0.4280812,0,0,2.534161
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1995144,0.1995144,0,-1,0,0.1995144,0,0,0,0,0,0.2100152,0.1995144,0,0,9.445289,2.124514,0,0.2100152,-0.2100152,4.818065,34.41468,0.2148147,0.2194659,0,0,2.124514
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.6694633,0.6694633,0,-1,0,0.6694633,0,0,1.110223E-16,0,0,0.7046982,0.6694633,0,0,9.678639,1.914499,0,0.7046982,-0.7046982,4.075247,29.10885,0.2148147,0.7364096,0,0,1.914499
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.371973,1.149311,0,-1,0,1.149311,0,0,0.2226627,0.35986,0,1.209801,1.149311,0,0,10.46164,1.209801,0,1.209801,-1.209801,2.800006,20,0.2148147,1.509171,0,0,1.209801
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.8652261,0,0,-1,0,0,0,0,0.8652261,0.9517487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148147,0.9517487,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.4917312,0,0,-1,0,0,0,0,0.4917312,0.5409043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148147,0.5409043,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148147,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.144489,1.144489,4.649753,0,1.434382,1.144489,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150899,1.258938,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.622989,2.622989,5,0,1.53,2.622989,33.59772,0,0,0,0.8812644,0,0,2.377011,2.25816,8.475861,2.997,3.139425,0,3.139425,8.937441,63.83874,0.2153503,2.885288,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,5.336435,5.822483,4.891833,0,4.891833,13.57824,96.98724,0.2150307,0,1.249467,5,7.384315
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.5188429,0.5188429,0,-1,0,0.5188429,615.9313,2.204963,0,0,3.195715,0.5461504,0.5188429,0,0,0.4446021,10.22513,0.4446021,0,0.4446021,14.00003,100,0.2149481,0.5707272,2.556572,0,13.42085
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149481,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.390992,2.390992,0,0,0,2.390992,159.3007,1.292033,0,0,3.808867,2.516834,2.390992,0,0,0,10.62527,0,0,0,14.00003,100,0.2149481,2.630092,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.559229,1.559229,0,0,0,1.559229,268.3101,2.542275,0,0,4.183568,1.641294,1.559229,0,0,0,10.62527,0,0,0,14.00003,100,0.2149481,1.715152,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.399139,1.399139,0,0,0,1.399139,330.8354,3.156069,0,0,4.628846,1.472777,1.399139,0,0,0,10.62527,0,0,0,14.00003,100,0.2149481,1.539052,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.0732782,0.0732782,0,-1,0,0.0732782,5161.721,3.705281,0,0,3.782416,0.07713494,0.0732782,0,0,0,10.62527,0,0,0,14.00003,100,0.2149481,0.08060602,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149481,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.241034,2.241034,0,0,0,2.241034,88.03528,0,0,0,1.9729,2.358983,2.241034,0,0,0,10.62527,0,0.3860826,-0.3860826,13.59306,97.0931,0.2149481,2.465137,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.171478,1.171478,0,0,0,1.171478,67.81779,0,0,0,0.7944704,1.233134,1.171478,0,0,0.4289807,10.23919,0,0.4386641,-0.4386641,13.13067,93.79031,0.2149481,1.288625,0.6355763,0,11.03366
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,0.9163852,9.800528,0.1701587,0,0.1701587,13.2921,94.94335,0.2149165,0,0.1361269,0,9.970686
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7462265,9.953671,0,0,0,13.2921,94.94335,0.2149165,0,0,0,9.953671
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.5633565,0.5633565,0,-1,0,0.5633565,0,0,1.110223E-16,0,0,0.5930068,0.5633565,0,0,0.7462265,9.953671,0,0.5930068,-0.5930068,12.66701,90.47847,0.2149165,0.6196921,0,0,9.953671
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.05028312,0.05028312,0,-1,0,0.05028312,0,0,0,0,0,0.0529296,0.05028312,0,0,1.405123,9.360663,0,0.0529296,-0.0529296,12.61122,90.07996,0.2149165,0.05531143,0,0,9.360663
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.4398964,0.4398964,0,-1,0,0.4398964,0,0,5.551115E-17,0,0,0.4630488,0.4398964,0,0,1.463934,9.307734,0,0.4630488,-0.4630488,12.12312,86.59356,0.2149165,0.483886,0,0,9.307734
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.273847,1.273847,0,-1,0,1.273847,0,0,2.220446E-16,0,0,1.340892,1.273847,0,0,1.978432,8.844685,0,1.340892,-1.340892,10.7097,76.49769,0.2149165,1.401232,0,0,8.844685
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.468312,7.503793,0,0,0,10.7097,76.49769,0.2149165,0,0,0,7.503793
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1853105,0.1853105,0,-1,0,0.1853105,0,0,2.775558E-17,0,0,0.1950637,0.1853105,0,0,3.468312,7.503793,0,0.1950637,-0.1950637,10.50408,75.02901,0.2149165,0.2038416,0,0,7.503793
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2069171,0.2069171,0,-1,0,0.2069171,0,0,2.775558E-17,0,0,0.2178075,0.2069171,0,0,3.68505,7.30873,0,0.2178075,-0.2178075,10.27449,73.38909,0.2149165,0.2276088,0,0,7.30873
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.4924485,0.4924485,0,-1,0,0.4924485,0,0,5.551115E-17,0,0,0.5183669,0.4924485,0,0,3.927058,7.090922,0,0.5183669,-0.5183669,9.728087,69.4862,0.2149165,0.5416934,0,0,7.090922
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.6140409,0.6140409,0,-1,0,0.6140409,0,0,1.110223E-16,0,0,0.6463588,0.6140409,0,0,4.503021,6.572555,0,0.6463588,-0.6463588,9.046765,64.61962,0.2149165,0.6754449,0,0,6.572555
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.7348148,0.7348148,0,0,0,0.7348148,0,0,1.110223E-16,0,0,0.7734892,0.7348148,0,0,5.221198,5.926197,0,0.7734892,-0.7734892,8.231436,58.79585,0.2149165,0.8082962,0,0,5.926197
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.351874,1.351874,0,0,0,1.351874,0,0,2.220446E-16,0,0,1.423025,1.351874,0,0,6.08063,5.152707,0,1.423025,-1.423025,6.731436,48.08158,0.2149165,1.487062,0,0,5.152707
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.830873,1.830873,0,0,0,1.830873,31.8189,0,0,0,0.5825636,1.927234,1.830873,0,0,7.661769,3.729682,0,1.344671,-1.344671,5.314028,37.95727,0.2149165,2.01396,0.4660508,0,4.312245
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,2.837544,2.837544,5,0,1.53,2.837544,50.62185,4.440892E-16,0,0,1.436418,0,0,2.162456,2.054333,9.155848,2.385011,3.49075,0,3.49075,8.625645,61.61163,0.215192,3.121299,1.149134,5,3.821429
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,5.14893,3.33,0,-1,0,3.33,71.54662,0,1.81893,2.333822,2.382502,3.505263,3.33,0,0,5.665097,5.526687,0,1.122761,-1.122761,7.442151,53.15812,0.215192,5.663823,1.906002,0,7.909189
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,3.89871,3.89871,5,0,1.53,3.89871,61.80016,0,0,0,2.409409,0,0,1.10129,1.046226,6.91261,4.403926,3.455635,0,3.455635,10.72045,76.57452,0.2154367,4.28858,1.927527,5,6.813334
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,1.25,0,0.50625,0,0,0.3466853,0,0,2.598825,0,0,0.9033147,0.858149,3.456975,7.513997,3.456975,0,3.456975,14.00003,100,0.2147985,0,2.079061,5,10.11282
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.148436,1.148436,0,0,0,1.148436,389.2108,3.260957,0,0,4.469837,1.20888,1.148436,0,0,0,10.62527,0,0,0,14.00003,100,0.2147985,1.263279,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147985,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.340542,1.340542,0,-1,0,1.340542,297.9139,2.582565,0,0,3.993662,1.411097,1.340542,0,0,0,10.62527,0,0,0,14.00003,100,0.2147985,1.474597,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.918288,1.918288,0,0,0,1.918288,109.3825,0.0790207,0,0,2.098271,2.01925,1.918288,0,0,0,10.62527,0,0,0,14.00003,100,0.2147985,2.110116,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.208103,2.208103,0,0,0,2.208103,52.33084,0,4.440892E-16,0,1.155519,2.324319,2.208103,0,0,0,10.62527,0,1.1688,-1.1688,12.768,91.19984,0.2147985,2.428914,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,4.76773,4.76773,5,0,1.53,4.76773,21.56271,0,0,0,1.028052,0,0,0.2322703,0.2206568,1.298667,9.456473,1.248709,0,1.248709,13.95263,99.66147,0.2148828,5.244503,0.8224415,5,10.48453
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,8.460998,8.33,5,0,1.53,8.33,2.100279,0,0.1309973,0.977097,0.1749533,3.505263,3.33,0,0,0.04995843,10.58031,0,3.33031,-3.33031,10.44218,74.58684,0.2148828,9.307097,0.1399626,5,10.75527
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,4.889956,3.33,0,-1,0,3.33,0,0,1.559956,2.048952,0,3.505263,3.33,0,0,3.750303,7.250002,0,3.505263,-3.505263,6.747307,48.19495,0.2148828,5.378952,0,0,7.250002
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,5.45655,3.33,0,-1,0,3.33,0,0,2.12655,2.672205,0,3.505263,3.33,0,0,7.64504,3.744739,0,3.505263,-3.505263,3.052435,21.80306,0.2148828,6.002205,0,0,3.744739
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.028719,0.2275016,0,-1,0,0.2275016,0,0,3.801217,4.204089,0,0.2394754,0.2275016,0,0,11.53978,0.2394754,0,0.2394754,-0.2394754,2.800006,20,0.2148828,4.431591,0,0,0.2394754
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.9945924,0,0,-1,0,0,0,0,0.9945924,1.094052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148828,1.094052,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02994762,0,0,-1,0,0,0,0,0.02994762,0.03294238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148828,0.03294238,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.4672099,0,0,-1,0,0,0,0,0.4672099,0.5139309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148828,0.5139309,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.5199456,0,0,-1,0,0,0,0,0.5199456,0.5719401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148828,0.5719401,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.5659136,0,0,-1,0,0,0,0,0.5659136,0.6225049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148828,0.6225049,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.8412929,0,0,-1,0,0,0,0,0.8412929,0.9254222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148828,0.9254222,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148828,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.131546,1.131546,4.636809,0,1.430849,1.131546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2151489,1.244701,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.126435,1.126435,4.631698,0,1.429454,1.126435,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2154122,1.239079,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.000228,2.000228,5,0,1.53,2.000228,42.54082,0,0,0,0.8509133,0,0,2.999772,2.849783,5.14586,5.994,3.700697,0,3.700697,12.62903,90.20715,0.215701,2.200251,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.6891362,0,0,2.1343,0,0,0,0,1.445163,9.324627,1.445163,0,1.445163,14.00003,100,0.2154368,0,1.70744,0,11.45893
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,4.141587,3.33,0,-1,0,3.33,93.48636,0,0.811587,1.225746,3.113096,3.505263,3.33,0,0,0,10.62527,0,0.3921674,-0.3921674,13.58665,97.04729,0.2154368,4.555746,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,4.65653,4.65653,1.32653,0,0.5271426,4.65653,84.65086,0.000787705,0,0,3.941792,3.505263,3.33,0,0,0.4357415,10.23311,0.4357415,0,0.4357415,14.00003,100,0.2153573,5.122183,3.153434,5,14.1749
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.5679275,0.5679275,0,0,0,0.5679275,628.9095,2.973932,0,0,3.57175,0.5978184,0.5679275,0,0,0,10.62527,0,0,0,14.00003,100,0.2153573,0.6247202,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.769131,1.769131,0,0,0,1.769131,200.4041,1.683168,0,0,3.545412,1.862243,1.769131,0,0,0,10.62527,0,0,0,14.00003,100,0.2153573,1.946044,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.397751,2.397751,0,0,0,2.397751,176.8098,1.715511,0,0,4.23946,2.523949,2.397751,0,0,0,10.62527,0,0,0,14.00003,100,0.2153573,2.637527,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153573,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.390996,1.390996,0,0,0,1.390996,220.0252,1.596334,0,0,3.06054,1.464206,1.390996,0,0,0,10.62527,0,0,0,14.00003,100,0.2153573,1.530095,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153573,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,3.785231,3.785231,2.812259,0,0.9327468,3.785231,27.05729,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2153573,4.163754,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.244259,1.244259,0,0,0,1.244259,13.66123,2.220446E-16,0,0,0.1699812,1.309747,1.244259,0,0,0,10.62527,0,1.139766,-1.139766,12.79861,91.41846,0.2153573,1.368685,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.266406,9.485509,0,0,0,12.79861,91.41846,0.2153573,0,0,0,9.485509
