Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,5.582945,3.33,0,-1,0,3.33,0,0,2.252945,2.81124,0,3.505263,3.33,0,0,1.266406,9.485509,0,3.505263,-3.505263,9.103738,65.02657,0.2153573,6.14124,0,0,9.485509
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,4.994907,3.33,0,-1,0,3.33,0,0,1.664907,2.164398,0,3.505263,3.33,0,0,5.161143,5.980245,0,3.505263,-3.505263,5.408866,38.63468,0.2153573,5.494398,0,0,5.980245
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.148094,0.148094,0,-1,0,0.148094,0,0,0,0,0,0.1558884,0.148094,0,0,9.05588,2.474982,0,0.1558884,-0.1558884,5.244545,37.46096,0.2153573,0.1629034,0,0,2.474982
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.7007943,0.7007943,0,-1,0,0.7007943,0,0,1.110223E-16,0,0,0.7376782,0.7007943,0,0,9.22909,2.319094,0,0.7376782,-0.7376782,4.466964,31.90682,0.2153573,0.7708737,0,0,2.319094
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1810593,0.1810593,0,-1,0,0.1810593,0,0,2.775558E-17,0,0,0.1905888,0.1810593,0,0,10.04873,1.581416,0,0.1905888,-0.1905888,4.266066,30.47184,0.2153573,0.1991653,0,0,1.581416
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.553873,1.321285,0,-1,0,1.321285,0,0,0.2325878,0.3879752,0,1.390827,1.321285,0,0,10.2605,1.390827,0,1.390827,-1.390827,2.800006,20,0.2153573,1.709261,0,0,1.390827
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.9532698,0,0,-1,0,0,0,0,0.9532698,1.048597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153573,1.048597,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.5156898,0,0,-1,0,0,0,0,0.5156898,0.5672588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153573,0.5672588,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.6711771,0,0,-1,0,0,0,0,0.6711771,0.7382948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153573,0.7382948,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.6778015,0.6778015,4.183065,0,1.306977,0.6778015,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2155031,0.7455817,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.7765477,0.7765477,4.281811,0,1.333934,0.7765477,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2156732,0.8542024,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,4.179566,4.179566,5,0,1.53,4.179566,21.82769,0,0,0,0.9123029,0,0,0.820434,0.7794123,5.14586,5.994,1.691715,0,1.691715,10.72314,76.59369,0.2157968,4.597523,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.534427,1.534427,3.181919,0,1.033664,1.534427,112.0902,0,0,0,1.719942,0,0,1.647493,1.565118,3.454145,7.516544,3.28506,0,3.28506,13.83962,98.85423,0.2156937,1.687869,1.375954,5,9.236485
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.519868,1.519868,0,-1,0,1.519868,158.1349,0.6344957,0,0,2.403442,1.599861,1.519868,0,0,0.1690848,10.4731,0.1690848,0,0.1690848,14.00003,100,0.2156631,1.671855,1.922753,0,12.87654
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.0549441,0.0549441,0,0,0,0.0549441,3592.55,1.916058,0,0,1.973894,0.0578359,0.0549441,0,0,0,10.62527,0,0,0,14.00003,100,0.2156631,0.06043851,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.29378,1.29378,0,0,0,1.29378,132.4538,0.3517866,0,0,1.71366,1.361874,1.29378,0,0,0,10.62527,0,0,0,14.00003,100,0.2156631,1.423158,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.114725,1.114725,0,0,0,1.114725,132.8449,0.3074608,0,0,1.480855,1.173394,1.114725,0,0,0,10.62527,0,0,0,14.00003,100,0.2156631,1.226197,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,5.049199,5.049199,3.362823,0,1.083051,5.049199,35.15672,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.2156631,5.554119,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.6402473,0.6402473,0,-1,0,0.6402473,215.282,0.7043927,0,0,1.378337,0.6739445,0.6402473,0,0,0,10.62527,0,0,0,14.00003,100,0.2156631,0.704272,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156631,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,3.423966,3.423966,1.759988,0,0.6454768,3.423966,51.15576,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2156631,3.766363,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.735296,1.735296,0,0,0,1.735296,39.52545,0,0,0,0.6858837,1.826627,1.735296,0,0,0,10.62527,0,1.140744,-1.140744,12.79758,91.41109,0.2156631,1.908826,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.30258,3.30258,4.399078,0,1.365948,3.30258,3.430182,0,0,0,0.1132845,0,0,1.096498,1.041673,1.267493,9.48453,1.154958,0,1.154958,13.89327,99.23743,0.2157605,3.632838,0.09062758,5,9.597815
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1125354,10.52399,0,0,0,13.89327,99.23743,0.2157605,0,0,0,10.52399
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.649536,3.33,0,-1,0,3.33,0,0,1.319536,1.78449,0,3.505263,3.33,0,0,0.1125354,10.52399,0,3.505263,-3.505263,10.1984,72.84554,0.2157605,5.11449,0,0,10.52399
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,6.257318,3.33,0,-1,0,3.33,0,0,2.927318,3.55305,0,3.505263,3.33,0,0,4.007272,7.018729,0,3.505263,-3.505263,6.503524,46.45365,0.2157605,6.88305,0,0,7.018729
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.042904,1.042904,0,-1,0,1.042904,0,0,0,0,0,1.097793,1.042904,0,0,7.902009,3.513466,0,1.097793,-1.097793,5.346348,38.18813,0.2157605,1.147194,0,0,3.513466
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.235515,1.235515,0,-1,0,1.235515,0,0,0,0,0,1.300542,1.235515,0,0,9.121779,2.415673,0,1.300542,-1.300542,3.975456,28.39606,0.2157605,1.359067,0,0,2.415673
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.6346021,0.6346021,0,-1,0,0.6346021,0,0,0,0,0,0.6680022,0.6346021,0,0,10.56683,1.115131,0,0.6680022,-0.6680022,3.271321,23.36653,0.2157605,0.6980622,0,0,1.115131
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.8469771,0.4247721,0,-1,0,0.4247721,0,0,0.422205,0.5069027,0,0.4471286,0.4247721,0,0,11.30905,0.4471286,0,0.4471286,-0.4471286,2.800006,20,0.2157605,0.9316748,0,0,0.4471286
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.3916533,0,0,-1,0,0,0,0,0.3916533,0.4308186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157605,0.4308186,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.7927002,0,0,-1,0,0,0,0,0.7927002,0.8719702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157605,0.8719702,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.084715,0,0,-1,0,0,0,0,1.084715,1.193187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157605,1.193187,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.9452623,0.9452623,4.450525,0,1.379993,0.9452623,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2159713,1.039789,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.3319256,0.3319256,3.837189,0,1.212553,0.3319256,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.216026,0.3651181,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.31349,3.31349,5,0,1.53,3.31349,19.17948,0,0,0,0.6355102,0,0,1.68651,1.602185,5.14586,5.994,2.237695,0,2.237695,11.2411,80.29341,0.2162017,3.644839,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,5.17456,5.17456,5,0,1.53,5.17456,38.49292,0,0,0,1.991839,0.1837468,0.1745594,0,0,2.908165,8.007925,1.808092,0,1.808092,12.95641,92.54558,0.2163098,5.692015,1.593471,5,9.999764
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.8883454,0.8883454,0,-1,0,0.8883454,272.7296,0.3876071,0,0,2.422781,0.9351004,0.8883454,0,0,1.100073,9.635208,1.100073,0,1.100073,14.00003,100,0.2161123,0.9771799,1.938225,0,12.05799
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,5.129191,5.129191,1.799191,0,0.6561792,5.129191,69.86433,0.0782121,0,0,3.583475,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2161123,5.64211,2.86678,5,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.619895,2.619895,0,0,0,2.619895,140.6377,0.926777,0,0,3.684561,2.757785,2.619895,0,0,0,10.62527,0,0,0,14.00003,100,0.2161123,2.881885,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.641436,2.641436,0,0,0,2.641436,101.571,0,0,0,2.682933,2.780459,2.641436,0,0,0,10.62527,0,0.09752621,-0.09752621,13.89723,99.2657,0.2161123,2.905579,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,3.075404,3.075404,1.25,0,0.50625,3.075404,94.58492,0.8790282,0,0,2.908869,1.921478,1.825404,0,0,0.1083625,10.52775,0.1083625,0,0.1083625,14.00003,100,0.2160929,3.382945,2.327095,5,13.43662
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.584411,1.584411,0,-1,0,1.584411,183.5798,1.240858,0,0,2.908659,1.667801,1.584411,0,0,0,10.62527,0,0,0,14.00003,100,0.2160929,1.742852,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.465068,1.465068,0,0,0,1.465068,204.3395,1.451536,0,0,2.993713,1.542177,1.465068,0,0,0,10.62527,0,0,0,14.00003,100,0.2160929,1.611575,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,3.534247,3.534247,2.081629,0,0.7332846,3.534247,43.26444,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2160929,3.887672,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.6032295,0.6032295,0,0,0,0.6032295,118.7094,0.08111148,0,0,0.71609,0.6349785,0.6032295,0,0,0,10.62527,0,0,0,14.00003,100,0.2160929,0.6635525,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,7.463667,7.463667,5,0,1.53,7.463667,2.084714,0,0,0,0.1555961,2.593333,2.463667,0,0,0,10.62527,0,2.437737,-2.437737,11.43043,81.64574,0.2160929,8.210033,0.1244769,5,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,6.373534,3.33,0,-1,0,3.33,0,0,3.043534,3.680887,0,3.505263,3.33,0,0,2.708597,8.187536,0,3.505263,-3.505263,7.735555,55.25386,0.2160929,7.010887,0,0,8.187536
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.426988,2.426988,0,-1,0,2.426988,0,0,0,0,0,2.554724,2.426988,0,0,6.603334,4.682273,0,2.554724,-2.554724,5.042639,36.01878,0.2160929,2.669687,0,0,4.682273
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.685814,1.685814,0,-1,0,1.685814,0,0,2.220446E-16,0,0,1.774542,1.685814,0,0,9.441916,2.127549,0,1.774542,-1.774542,3.172108,22.65787,0.2160929,1.854396,0,0,2.127549
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.5173216,0.3353572,0,-1,0,0.3353572,0,0,0.1819645,0.2336967,0,0.3530076,0.3353572,0,0,11.41363,0.3530076,0,0.3530076,-0.3530076,2.800006,20,0.2160929,0.5690538,0,0,0.3530076
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.6199706,0,0,-1,0,0,0,0,0.6199706,0.6819677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160929,0.6819677,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2371808,0,0,-1,0,0,0,0,0.2371808,0.2608989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160929,0.2608989,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2490423,0,0,-1,0,0,0,0,0.2490423,0.2739465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160929,0.2739465,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3010036,0,0,-1,0,0,0,0,0.3010036,0.331104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160929,0.331104,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.5758266,0,0,-1,0,0,0,0,0.5758266,0.6334093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160929,0.6334093,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.6450742,0,0,-1,0,0,0,0,0.6450742,0.7095817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160929,0.7095817,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2098189,0.2098189,3.715082,0,1.179217,0.2098189,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161162,0.2308008,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2160868,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.518157,0.518157,4.02342,0,1.263394,0.518157,57.74516,4.440892E-16,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2161338,0.5699728,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.2160847,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.226753,2.226753,0,-1,0,2.226753,11.90091,0,4.440892E-16,0,0.2650039,2.343951,2.226753,0,0,1.240414,9.508902,0,2.078947,-2.078947,10.63187,75.94174,0.2160847,2.449428,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,3.550355,7.429955,1.100411,0,1.100411,11.67581,83.39845,0.2158893,0,0.880329,0,8.530366
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.37389,2.37389,0,0,0,2.37389,14.70861,0,4.440892E-16,0,0.3491662,2.498832,2.37389,0,0,2.449944,8.420324,0,2.149665,-2.149665,9.409861,67.21316,0.2158893,2.611279,0.279333,0,8.769491
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,5.408617,5.408617,5,0,1.53,5.408617,8.976319,0,0,0,0.4854947,0.4301227,0.4086166,0,0,4.838461,6.270659,0.05537199,0,0.05537199,9.462392,67.58837,0.2158926,5.949478,0.3883958,5,6.756154
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,5.425783,5.425783,5,0,1.53,5.425783,27.70196,0,0,0,1.503048,0.4481924,0.4257828,0,0,4.783089,6.320494,1.054856,0,1.054856,10.46312,74.73639,0.2159552,5.968361,1.202438,5,7.823542
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.214956,1.214956,0,-1,0,1.214956,242.4254,0,0,0,2.945362,1.278901,1.214956,0,0,3.728233,7.269864,1.666461,0,1.666461,12.04406,86.02882,0.2156602,1.336452,2.35629,0,10.21523
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,2.061772,8.769679,1.896775,0,1.896775,13.8435,98.88193,0.2153253,0,1.51742,0,10.66645
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,3.607489,3.607489,3.404139,0,1.09433,3.607489,10.50731,0,0,0,0.3790499,0.2140521,0.2033495,0,0,0.1649978,10.47678,0.1649978,0,0.1649978,14.00003,100,0.2153352,3.968238,0.3032399,5,10.85583
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.307932,2.307932,0,0,0,2.307932,16.65088,0,0,0,0.3842909,2.429402,2.307932,0,0,0,10.62527,0,2.045111,-2.045111,11.84429,84.60191,0.2153352,2.538725,0.3074327,0,11.00957
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,6.324822,6.324822,5,0,1.53,6.324822,2.3015,0,0,0,0.1455658,1.39455,1.324822,0,0,2.272346,8.580163,0,1.248984,-1.248984,10.52775,75.19804,0.2153352,6.957304,0.1164526,5,8.725729
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.389986,1.389986,0,-1,0,1.389986,0,0,2.220446E-16,0,0,1.463143,1.389986,0,0,3.660105,7.331179,0,1.463143,-1.463143,8.985458,64.18172,0.2153352,1.528985,0,0,7.331179
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,5.878406,3.33,0,-1,0,3.33,0,0,2.548406,3.136246,0,3.505263,3.33,0,0,5.28582,5.868036,0,3.505263,-3.505263,5.290587,37.78983,0.2153352,6.466246,0,0,5.868036
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.734631,2.244634,0,-1,0,2.244634,0,0,1.489997,1.86346,0,2.362773,2.244634,0,0,9.180557,2.362773,0,2.362773,-2.362773,2.800006,20,0.2153352,4.108095,0,0,2.362773
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.5654517,0,0,-1,0,0,0,0,0.5654517,0.6219969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153352,0.6219969,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2280942,0,0,-1,0,0,0,0,0.2280942,0.2509037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153352,0.2509037,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1984177,0,0,-1,0,0,0,0,0.1984177,0.2182595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153352,0.2182595,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.2846187,0,0,-1,0,0,0,0,0.2846187,0.3130805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153352,0.3130805,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153352,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.2914822,0,0,-1,0,0,0,0,0.2914822,0.3206305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153352,0.3206305,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.09865984,0,0,-1,0,0,0,0,0.09865984,0.1085258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153352,0.1085258,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02235095,0.02235095,3.527614,0,1.128039,0.02235095,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2153138,0.02458605,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.3872036,0.3872036,3.892467,0,1.227643,0.3872036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2153826,0.4259239,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2152109,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.843841,1.843841,0,0,0,1.843841,80.82937,0,0,0,1.490365,1.940885,1.843841,0,0,0.9870492,9.73693,0,0.4505202,-0.4505202,12.58874,89.9194,0.2152109,2.028225,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,3.34612,3.33,0,-1,0,3.33,58.2831,0,0.01612009,0.3507321,1.940827,3.505263,3.33,0,0,1.487627,9.286409,0,1.564436,-1.564436,10.93968,78.14042,0.2152109,3.680732,1.552662,0,11.22724
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,4.193593,4.193593,4.968191,0,1.521316,4.193593,57.4811,0,0,0,2.410524,0,0,0.7745975,0.7358676,3.225889,7.721974,3.146391,0,3.146391,13.92461,99.4613,0.2154152,4.612953,1.928419,5,10.1325
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.306767,1.306767,0,0,0,1.306767,281.2981,2.220868,0,0,3.67591,1.375544,1.306767,0,0,0.07949816,10.55373,0.07949816,0,0.07949816,14.00003,100,0.2154014,1.437443,2.940728,0,14.22964
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.773054,0.773054,0,0,0,0.773054,530.6698,3.288623,0,0,4.102364,0.813741,0.773054,0,0,0,10.62527,0,0,0,14.00003,100,0.2154014,0.8503594,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,2.877338,2.877338,0,0,0,2.877338,123.5786,0.5269975,0,0,3.555775,3.028777,2.877338,0,0,0,10.62527,0,0,0,14.00003,100,0.2154014,3.165072,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.703594,1.703594,0,-1,0,1.703594,138.4854,0.5659721,0,0,2.359229,1.793256,1.703594,0,0,0,10.62527,0,0,0,14.00003,100,0.2154014,1.873953,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.7648931,0.7648931,0,0,0,0.7648931,341.6516,1.808119,0,0,2.61327,0.8051506,0.7648931,0,0,0,10.62527,0,0,0,14.00003,100,0.2154014,0.8413824,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.058342,1.058342,0,0,0,1.058342,217.3061,1.185798,0,0,2.299843,1.114045,1.058342,0,0,0,10.62527,0,0,0,14.00003,100,0.2154014,1.164176,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,6.501016,6.501016,5,0,1.53,6.501016,7.681284,0,0,0,0.4993615,1.580017,1.501016,0,0,0,10.62527,0,1.080655,-1.080655,12.86092,91.86351,0.2154014,7.151117,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,2.882235,2.882235,0,0,0,2.882235,5.06703,0,4.440892E-16,0,0.1460437,3.033931,2.882235,0,0,1.200728,9.544619,0,2.887887,-2.887887,9.816816,70.11998,0.2154014,3.170458,0.116835,0,9.690662
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,5.409114,3.33,0,-1,0,3.33,0,0,2.079114,2.620026,0,3.505263,3.33,0,0,4.409492,6.656732,0,3.505263,-3.505263,6.121945,43.72809,0.2154014,5.950026,0,0,6.656732
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.304229,3.151469,0,0,0,6.121945,43.72809,0.2154014,0,0,0,3.151469
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.550768,2.993895,0,-1,0,2.993895,0,0,0.5568733,0.9119502,0,3.151469,2.993895,0,0,8.304229,3.151469,0,3.151469,-3.151469,2.800006,20,0.2154014,3.905845,0,0,3.151469
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.212824,0,0,-1,0,0,0,0,1.212824,1.334106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154014,1.334106,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.06675299,0,0,-1,0,0,0,0,0.06675299,0.0734283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154014,0.0734283,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.314785,0,0,-1,0,0,0,0,1.314785,1.446263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154014,1.446263,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.2764396,0,0,-1,0,0,0,0,0.2764396,0.3040836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154014,0.3040836,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.7843579,0,0,-1,0,0,0,0,0.7843579,0.8627937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154014,0.8627937,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.487072,0,0,-1,0,0,0,0,1.487072,1.63578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154014,1.63578,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.133558,0,0,-1,0,0,0,0,1.133558,1.246914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154014,1.246914,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.6915143,0.6915143,4.196777,0,1.31072,0.6915143,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2155438,0.7606658,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.5599346,0.5599346,4.065198,0,1.274799,0.5599346,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2156534,0.6159281,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.32669,2.32669,5,0,1.53,2.32669,42.88392,4.440892E-16,0,0,0.997776,0,0,2.67331,2.539644,5.14586,5.994,3.53742,0,3.53742,12.47413,89.10074,0.2159227,2.559359,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.60844,9.177678,1.166914,0,1.166914,13.58116,97.00809,0.2157207,0,0.933531,0,10.34459
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.556928,0,0,0.9984542,0,0,0,0,0.4415262,10.2279,0.4415262,0,0.4415262,14.00003,100,0.2156444,0,0.7987634,0,11.22635
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,3.428694,3.428694,1.25,0,0.50625,3.428694,104.3258,1.28365,0,0,3.577012,2.293362,2.178694,0,0,0,10.62527,0,0,0,14.00003,100,0.2156444,3.771564,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.548334,2.548334,0,0,0,2.548334,144.7856,1.007164,0,0,3.689621,2.682457,2.548334,0,0,0,10.62527,0,0,0,14.00003,100,0.2156444,2.803168,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,4.190466,4.190466,1.25,0,0.50625,4.190466,102.9213,1.217654,0,0,4.312882,3.095228,2.940467,0,0,0,10.62527,0,0,0,14.00003,100,0.2156444,4.609513,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.337746,2.337746,0,0,0,2.337746,118.431,0.3078314,0,0,2.768617,2.460786,2.337746,0,0,0,10.62527,0,0,0,14.00003,100,0.2156444,2.571521,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,4.74741,3.33,0,-1,0,3.33,41.0116,4.440892E-16,1.41741,1.892151,1.365686,3.505263,3.33,0,0,0,10.62527,0,2.139577,-2.139577,11.74472,83.89066,0.2156444,5.222151,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.392927,2.392927,0,0,0,2.392927,29.82796,0,4.440892E-16,0,0.7137613,2.518871,2.392927,0,0,2.377308,8.485698,0,1.80511,-1.80511,9.841964,70.2996,0.2156444,2.63222,0.571009,0,9.199459
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,4.376333,4.376333,5,0,1.53,4.376333,42.65638,0,0,0,1.866785,0,0,0.6236668,0.5924835,4.382985,6.680588,2.459269,0,2.459269,12.17503,86.96433,0.2158018,4.813967,1.493428,5,8.547373
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.171935,1.171935,0,0,0,1.171935,73.89974,0,0,0,0.8660567,1.233616,1.171935,0,0,1.923716,8.893929,0,0.3675587,-0.3675587,11.78759,84.1969,0.2158018,1.289128,0.6928453,0,9.759986
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,8.447169,8.33,5,0,1.53,8.33,1.775562,0,0.1171694,0.9618863,0.1479043,3.505263,3.33,0,0,2.332115,8.526371,0,3.357359,-3.357359,8.248623,58.91862,0.2158018,9.291886,0.1183235,5,8.674275
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,7.77582,3.33,0,-1,0,3.33,0,0,4.44582,5.223402,0,3.505263,3.33,0,0,6.062513,5.169012,0,3.505263,-3.505263,4.553751,32.52673,0.2158018,8.553402,0,0,5.169012
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,4.791322,1.580561,0,-1,0,1.580561,0,0,3.21076,3.689893,0,1.663749,1.580561,0,0,9.957251,1.663749,0,1.663749,-1.663749,2.800006,20,0.2158018,5.270454,0,0,1.663749
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.178084,0,0,-1,0,0,0,0,3.178084,3.495893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158018,3.495893,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.8419628,0,0,-1,0,0,0,0,0.8419628,0.926159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158018,0.926159,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.8758298,0,0,-1,0,0,0,0,0.8758298,0.9634128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158018,0.9634128,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.3812108,0,0,-1,0,0,0,0,0.3812108,0.4193318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158018,0.4193318,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.5502297,0,0,-1,0,0,0,0,0.5502297,0.6052527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158018,0.6052527,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.7551263,0,0,-1,0,0,0,0,0.7551263,0.8306389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158018,0.8306389,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1666641,0,0,-1,0,0,0,0,0.1666641,0.1833305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158018,0.1833305,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.08990577,0,0,-1,0,0,0,0,0.08990577,0.09889635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158018,0.09889635,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.7743682,0.7743682,4.279632,0,1.333339,0.7743682,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2159616,0.851805,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.8654141,0.8654141,4.370677,0,1.358195,0.8654141,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2161426,0.9519555,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1950558,0.1950558,3.700319,0,1.175187,0.1950558,452.8484,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.2160098,0.2145614,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,4.856864,4.856864,3.918955,0,1.234875,4.856864,39.52809,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.2160632,5.34255,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.2561253,0.2561253,0,-1,0,0.2561253,1243.585,2.91553,0,0,3.185136,0.2696056,0.2561253,0,0,0,10.62527,0,0,0,14.00003,100,0.2160632,0.2817378,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.706671,1.706671,0,0,0,1.706671,241.8801,2.331601,0,0,4.128098,1.796496,1.706671,0,0,0,10.62527,0,0,0,14.00003,100,0.2160632,1.877338,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,3.469521,3.469521,1.25,0,0.50625,3.469521,121.3567,1.874157,0,0,4.210495,2.336338,2.219521,0,0,0,10.62527,0,0,0,14.00003,100,0.2160632,3.816473,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1661262,0.1661262,0,0,0,0.1661262,2595.383,4.136742,0,0,4.311611,0.1748697,0.1661262,0,0,0,10.62527,0,0,0,14.00003,100,0.2160632,0.1827389,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.557386,1.557386,0,0,0,1.557386,277.8071,2.687175,0,0,4.326528,1.639353,1.557386,0,0,0,10.62527,0,0,0,14.00003,100,0.2160632,1.713124,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.7847598,0.7847598,0,-1,0,0.7847598,465.804,2.82938,0,0,3.655442,0.8260629,0.7847598,0,0,0,10.62527,0,0,0,14.00003,100,0.2160632,0.8632357,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2041447,0.2041447,0,0,0,0.2041447,1598.29,3.047935,0,0,3.262824,0.2148892,0.2041447,0,0,0,10.62527,0,0,0,14.00003,100,0.2160632,0.2245592,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2167632,0.2167632,0,0,0,0.2167632,1144.996,2.253757,0,0,2.481929,0.2281718,0.2167632,0,0,0,10.62527,0,0,0,14.00003,100,0.2160632,0.2384395,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.4096372,0.4096372,0,0,0,0.4096372,319.4178,0.8772569,0,0,1.308454,0.431197,0.4096372,0,0,0,10.62527,0,0,0,14.00003,100,0.2160632,0.4506009,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.439409,2.439409,0,0,0,2.439409,6.210274,0,4.440892E-16,0,0.151494,2.567798,2.439409,0,0,0,10.62527,0,2.416304,-2.416304,11.45302,81.80712,0.2160632,2.683349,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,6.234194,3.33,0,-1,0,3.33,0,0,2.904194,3.527613,0,3.505263,3.33,0,0,2.684783,8.20897,0,3.505263,-3.505263,7.758148,55.41523,0.2160632,6.857614,0,0,8.20897
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.579519,4.703707,0,0,0,7.758148,55.41523,0.2160632,0,0,0,4.703707
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,11.24683,3.33,0,-1,0,3.33,0,0,7.916834,9.041517,0,3.505263,3.33,0,0,6.579519,4.703707,0,3.505263,-3.505263,4.063276,29.02334,0.2160632,12.37152,0,0,4.703707
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2189945,0.2189945,0,-1,0,0.2189945,0,0,2.775558E-17,0,0,0.2305205,0.2189945,0,0,10.47426,1.198444,0,0.2305205,-0.2305205,3.820286,27.2877,0.2160632,0.240894,0,0,1.198444
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.2655218,0.2655218,0,-1,0,0.2655218,0,0,5.551115E-17,0,0,0.2794966,0.2655218,0,0,10.73039,0.9679229,0,0.2794966,-0.2794966,3.525671,25.18331,0.2160632,0.292074,0,0,0.9679229
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.341472,0.654005,0,-1,0,0.654005,0,0,0.6874672,0.8216144,0,0.6884263,0.654005,0,0,11.04094,0.6884263,0,0.6884263,-0.6884263,2.800006,20,0.2160632,1.475619,0,0,0.6884263
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3135218,0,0,-1,0,0,0,0,0.3135218,0.3448739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160632,0.3448739,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.046134,0,0,-1,0,0,0,0,1.046134,1.150748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160632,1.150748,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.100026,0,0,-1,0,0,0,0,1.100026,1.210029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160632,1.210029,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.077838,0,0,-1,0,0,0,0,1.077838,1.185622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160632,1.185622,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.8573022,0.8573022,4.362566,0,1.35598,0.8573022,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162407,0.9430324,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.3893053,0.3893053,3.894568,0,1.228217,0.3893053,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2163054,0.4282358,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.7959508,0.7959508,4.301214,0,1.339231,0.7959508,118.5044,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.2163064,0.8755459,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.750165,1.750165,0,0,0,1.750165,99.67941,0,0,0,1.744554,1.842279,1.750165,0,0,0.8726238,9.839912,0,0.09772485,-0.09772485,13.06917,93.35105,0.2163064,1.925181,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,4.782259,3.33,0,-1,0,3.33,72.34013,0,1.452259,1.930485,2.408926,3.505263,3.33,0,0,0.981207,9.742188,0,1.096337,-1.096337,11.91353,85.0965,0.2163064,5.260485,1.927141,0,12.15111
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,4.698951,4.698951,3.866672,0,1.220601,4.698951,65.44955,0,0,0,3.075442,0.8760832,0.832279,0,0,2.199359,8.645851,2.199359,0,2.199359,14.00003,100,0.2164303,5.168846,2.460354,5,11.72129
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,7.560455,7.560455,4.230455,0,1.319914,7.560455,52.75549,0.4832918,0,0,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164303,8.316501,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.02913218,0.02913218,0,0,0,0.02913218,14523.03,4.200209,0,0,4.230874,0.03066545,0.02913218,0,0,0,10.62527,0,0,0,14.00003,100,0.2164303,0.03204539,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.6887867,0.6887867,0,0,0,0.6887867,545.8619,3.034786,0,0,3.759825,0.7250386,0.6887867,0,0,0,10.62527,0,0,0,14.00003,100,0.2164303,0.7576654,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.943211,1.943211,0,-1,0,1.943211,148.2798,0.8359033,0,0,2.881388,2.045485,1.943211,0,0,0,10.62527,0,0,0,14.00003,100,0.2164303,2.137532,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,3.337669,3.337669,1.25,0,0.50625,3.337669,86.25378,0.6813194,0,0,2.878866,2.197546,2.087669,0,0,0,10.62527,0,0,0,14.00003,100,0.2164303,3.671436,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.273951,2.273951,0,0,0,2.273951,91.42088,0,0,0,2.078866,2.393632,2.273951,0,0,0,10.62527,0,0.3147665,-0.3147665,13.66823,97.63005,0.2164303,2.501346,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1950191,0.1950191,0,0,0,0.1950191,541.8724,0.5017308,0,0,1.056755,0.2052833,0.1950191,0,0,0.3497406,10.31051,0.3497406,0,0.3497406,14.00003,100,0.216371,0.214521,0.8454037,0,11.36726
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,4.104861,4.104861,3.972826,0,1.249582,4.104861,3.385843,0,0,0,0.1389842,0.1389842,0.132035,0,0,0,10.62527,0,0,0,14.00003,100,0.216371,4.515347,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216371,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,5.65036,3.33,0,-1,0,3.33,0,0,2.320359,2.885395,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.216371,6.215395,0,0,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,6.240842,3.33,0,-1,0,3.33,0,0,2.910842,3.534927,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.216371,6.864927,0,0,7.120011
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.6375809,0.6375809,0,-1,0,0.6375809,0,0,1.110223E-16,0,0,0.6711378,0.6375809,0,0,7.789474,3.614748,0,0.6711378,-0.6711378,5.902843,42.16308,0.216371,0.701339,0,0,3.614748
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.18682,1.18682,0,-1,0,1.18682,0,0,2.220446E-16,0,0,1.249285,1.18682,0,0,8.535182,2.94361,0,1.249285,-1.249285,4.585981,32.75695,0.216371,1.305502,0,0,2.94361
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.923276,1.694325,0,0,0,4.585981,32.75695,0.216371,0,0,0,1.694325
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.7144928,0.7144928,0,-1,0,0.7144928,0,0,1.110223E-16,0,0,0.7520977,0.7144928,0,0,9.923276,1.694325,0,0.7520977,-0.7520977,3.793201,27.09424,0.216371,0.7859421,0,0,1.694325
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75894,0.9422278,0,0,0,3.793201,27.09424,0.216371,0,0,0,0.9422278
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1619242,0.1619242,0,-1,0,0.1619242,0,0,2.775558E-17,0,0,0.1704465,0.1619242,0,0,10.75894,0.9422278,0,0.1704465,-0.1704465,3.613535,25.81091,0.216371,0.1781166,0,0,0.9422278
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2135408,0.2135408,0,-1,0,0.2135408,0,0,2.775558E-17,0,0,0.2247798,0.2135408,0,0,10.94833,0.7717813,0,0.2247798,-0.2247798,3.376596,24.11849,0.216371,0.2348949,0,0,0.7717813
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.214993,0.214993,0,0,0,0.214993,0,0,2.775558E-17,0,0,0.2263085,0.214993,0,0,11.19808,0.5470016,0,0.2263085,-0.2263085,3.138046,22.41457,0.216371,0.2364923,0,0,0.5470016
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.4094622,0.4094622,3.914725,0,1.23372,0.4094622,0,0,0,0,0,0,0,3.505263,3.33,11.44953,0.3206931,3.33,0,3.33,6.297161,44.97963,0.2164396,0.4504085,0,5,0.3206931
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,8.119534,3.317693,4.245576,0,4.245576,10.32487,73.74891,0.2162566,0,0.7324606,5,4.233269
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.403828,2.403828,4.110374,0,1.287132,2.403828,86.42858,0,0,0,2.077594,0,0,1.706546,1.621219,3.873959,7.138711,3.698813,0,3.698813,13.83387,98.81316,0.2163093,2.64421,1.662075,5,9.216306
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.277834,1.277834,0,-1,0,1.277834,211.3056,1.1799,0,0,2.700134,1.345088,1.277834,0,0,0.1751456,10.46764,0.1751456,0,0.1751456,14.00003,100,0.2162798,1.405617,2.160107,0,13.16778
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.585256,2.585256,0,0,0,2.585256,164.4317,1.529658,0,0,4.25098,2.721322,2.585256,0,0,0,10.62527,0,0,0,14.00003,100,0.2162798,2.843782,3.400784,0,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,3.673861,3.673861,1.25,0,0.50625,3.673861,123.2474,1.976506,0,0,4.527938,2.551433,2.423861,0,0,0,10.62527,0,0,0,14.00003,100,0.2162798,4.041247,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.234155,2.234155,0,0,0,2.234155,196.5994,2.040594,0,0,4.392337,2.351743,2.234155,0,0,0,10.62527,0,0,0,14.00003,100,0.2162798,2.457571,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,3.960852,3.960852,1.25,0,0.50625,3.960852,99.2112,1.07608,0,0,3.929609,2.853529,2.710852,0,0,0,10.62527,0,0,0,14.00003,100,0.2162798,4.356937,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,4.858333,3.33,0,-1,0,3.33,95.7176,0,1.528333,2.014166,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2162798,5.344166,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.2162205,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.500414,1.500414,0,0,0,1.500414,125.7738,0.3077442,0,0,1.887128,1.579383,1.500414,0,0,0,10.62527,0,0,0,14.00003,100,0.2162205,1.650456,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,5.151841,5.151841,4.143105,0,1.296068,5.151841,20.61064,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.2162205,5.667025,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,4.98033,4.98033,4.848578,0,1.488662,4.98033,2.784673,0,0,0,0.1386859,0.1386859,0.1317516,0,0,0,10.62527,0,0,0,14.00003,100,0.2162205,5.478363,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,8.499181,3.33,0,-1,0,3.33,0,0,5.169181,6.019099,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2162205,9.349099,0,0,10.62527
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.014025,3.014025,0,-1,0,3.014025,0,0,4.440892E-16,0,0,3.172658,3.014025,0,0,3.894737,7.120011,0,3.172658,-3.172658,6.960881,49.72048,0.2162205,3.315428,0,0,7.120011
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.419912,3.947353,0,0,0,6.960881,49.72048,0.2162205,0,0,0,3.947353
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1008115,0.1008115,0,-1,0,0.1008115,0,0,1.387779E-17,0,0,0.1061173,0.1008115,0,0,7.419912,3.947353,0,0.1061173,-0.1061173,6.849023,48.9215,0.2162205,0.1108926,0,0,3.947353
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.8818718,0.8818718,0,-1,0,0.8818718,0,0,1.110223E-16,0,0,0.9282861,0.8818718,0,0,7.537821,3.841236,0,0.9282861,-0.9282861,5.870524,41.93223,0.2162205,0.970059,0,0,3.841236
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2530946,0.2530946,0,-1,0,0.2530946,0,0,0,0,0,0.2664153,0.2530946,0,0,8.569249,2.91295,0,0.2664153,-0.2664153,5.589698,39.92633,0.2162205,0.278404,0,0,2.91295
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.8758107,0.8758107,0,-1,0,0.8758107,0,0,0,0,0,0.9219061,0.8758107,0,0,8.865267,2.646534,0,0.9219061,-0.9219061,4.617923,32.9851,0.2162205,0.9633918,0,0,2.646534
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.6272802,0.6272802,0,-1,0,0.6272802,0,0,1.110223E-16,0,0,0.660295,0.6272802,0,0,9.889606,1.724628,0,0.660295,-0.660295,3.921911,28.0136,0.2162205,0.6900082,0,0,1.724628
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.685941,1.011117,0,-1,0,1.011117,0,0,0.6748248,0.843419,0,1.064333,1.011117,0,0,10.62327,1.064333,0,1.064333,-1.064333,2.800006,20,0.2162205,1.854535,0,0,1.064333
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.7019872,0,0,-1,0,0,0,0,0.7019872,0.7721859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162205,0.7721859,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162205,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.2162167,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.2160582,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.542158,1.542158,4.755894,0,1.463359,1.542158,128.0544,0,0,0,1.974801,0,0,3.213737,3.05305,10.83915,0.8700376,5.027851,0,5.027851,8.486943,60.6209,0.2160406,1.696374,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.992178,1.992178,0,-1,0,1.992178,161.0352,0,0,0,3.208107,2.097029,1.992178,0,0,5.811301,5.395103,1.111078,0,1.111078,9.541005,68.14989,0.2158551,2.191396,2.566486,0,8.60321
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.780085,2.780085,0,0,0,2.780085,134.5857,0,0,0,3.741596,2.926405,2.780085,0,0,4.700223,6.395073,0.8151914,0,0.8151914,10.31436,73.67387,0.2157193,3.058093,2.993277,0,10.13667
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,2.830039,2.830039,0,0,0,2.830039,126.9759,0,0,0,3.593468,2.978988,2.830039,0,0,3.885032,7.128746,0.6144803,0,0.6144803,10.89731,77.83778,0.215617,3.113043,2.874775,0,10.72221
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,1.149411,0,0,4.419963,0,0,0,0,3.270551,7.681778,3.270551,0,3.270551,14.00003,100,0.2150741,0,3.53597,0,12.10174
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,4.479896,4.479896,1.25,0,0.50625,4.479896,96.94442,0.9431188,0,0,4.343009,3.39989,3.229896,0,0,0,10.62527,0,0,0,14.00003,100,0.2150741,4.927885,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.50669,2.50669,0,-1,0,2.50669,135.1758,0.7498161,0,0,3.388437,2.638621,2.50669,0,0,0,10.62527,0,0,0,14.00003,100,0.2150741,2.757359,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.408469,2.408469,0,0,0,2.408469,106.9615,0.04090307,0,0,2.576133,2.53523,2.408469,0,0,0,10.62527,0,0,0,14.00003,100,0.2150741,2.649316,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.237922,2.237922,0,0,0,2.237922,93.59234,0,0,0,2.094524,2.355708,2.237922,0,0,0,10.62527,0,0.2611839,-0.2611839,13.72472,98.03349,0.2150741,2.461715,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.6872157,0,0,0.97742,0,0,0,0,0.2902043,10.36409,0.2902043,0,0.2902043,14.00003,100,0.2150261,0,0.781936,0,11.34151
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150261,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.927901,1.927901,0,-1,0,1.927901,0,0,2.220446E-16,0,0,2.029369,1.927901,0,0,0,10.62527,0,2.029369,-2.029369,11.86089,84.72044,0.2150261,2.120691,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,12.79244,3.33,0,-1,0,3.33,0,0,9.462439,10.74168,0,3.505263,3.33,0,0,2.254854,8.595905,0,3.505263,-3.505263,8.166014,58.32855,0.2150261,14.07168,0,0,8.595905
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,4.390785,3.33,0,-1,0,3.33,0,0,1.060785,1.499863,0,3.505263,3.33,0,0,6.149591,5.090642,0,3.505263,-3.505263,4.471142,31.93666,0.2150261,4.829863,0,0,5.090642
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.539917,1.50611,0,-1,0,1.50611,0,0,0.033807,0.1877987,0,1.585379,1.50611,0,0,10.04433,1.585379,0,1.585379,-1.585379,2.800006,20,0.2150261,1.693909,0,0,1.585379
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.5921328,0,0,-1,0,0,0,0,0.5921328,0.6513461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150261,0.6513461,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.041586,0,0,-1,0,0,0,0,1.041586,1.145744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150261,1.145744,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150261,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.5520325,0,0,-1,0,0,0,0,0.5520325,0.6072357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150261,0.6072357,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.9383585,0,0,-1,0,0,0,0,0.9383585,1.032194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150261,1.032194,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150261,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150261,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2150243,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.834838,1.834838,4.759026,0,1.464214,1.834838,62.73216,0,0,0,1.151033,0,0,2.924188,2.777979,11.79521,0.009581205,3.929012,0,3.929012,6.537493,46.69629,0.2151928,2.018321,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,2.893064,2.893064,5,0,1.53,2.893064,70.85873,0,0,0,2.049988,0,0,2.106936,2.00159,7.866203,3.545692,4.051578,0,4.051578,10.38116,74.15098,0.215396,3.18237,1.639991,5,5.59568
