Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.308349,3.308349,0,-1,0,3.308349,98.03619,0,0,0.3091836,3.243379,3.482472,3.308349,0,0,3.814625,7.192112,0,0.2390935,-0.2390935,10.12913,72.35078,0.215396,3.639184,2.594703,0,10.43549
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.517582,1.517582,0,0,0,1.517582,211.0517,0,0,0,3.202883,1.597455,1.517582,0,0,4.080284,6.953019,1.605428,0,1.605428,11.65217,83.22964,0.2151318,1.66934,2.562306,0,10.1559
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.780529,1.780529,0,0,0,1.780529,219.1953,0,0,0,3.902835,1.874241,1.780529,0,0,2.474856,8.397903,2.028594,0,2.028594,13.57667,96.976,0.2147989,1.958582,3.122268,0,12.30074
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.656328,2.656328,0,0,0,2.656328,169.8015,1.268088,0,0,4.510485,2.796135,2.656328,0,0,0.4462615,10.22364,0.4462615,0,0.4462615,14.00003,100,0.2147258,2.921961,3.608388,0,14.73412
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.190042,2.190042,0,0,0,2.190042,196.8451,2.005683,0,0,4.31099,2.305307,2.190042,0,0,0,10.62527,0,0,0,14.00003,100,0.2147258,2.409046,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.3185396,0.3185396,0,-1,0,0.3185396,1179.436,3.421667,0,0,3.756971,0.3353049,0.3185396,0,0,0,10.62527,0,0,0,14.00003,100,0.2147258,0.3503936,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.978483,2.978483,0,0,0,2.978483,99.37367,0,0,0,2.959828,3.135246,2.978483,0,0,0,10.62527,0,0.1754174,-0.1754174,13.81512,98.67924,0.2147258,3.276332,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.9626346,0.9626346,0,0,0,0.9626346,232.8198,1.032996,0,0,2.241204,1.0133,0.9626346,0,0,0.1949083,10.44986,0.1949083,0,0.1949083,14.00003,100,0.2146939,1.058898,1.792963,0,12.69106
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146939,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.633471,2.633471,0,0,0,2.633471,5.063357,0,0,0,0.1333421,2.772075,2.633471,0,0,0,10.62527,0,2.638733,-2.638733,11.21856,80.13241,0.2146939,2.896818,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.5187972,0.5187972,0,-1,0,0.5187972,0,0,0,0,0,0.5461023,0.5187972,0,0,2.931926,7.986541,0,0.5461023,-0.5461023,10.64292,76.02068,0.2146939,0.5706769,0,0,7.986541
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.29826,1.29826,0,-1,0,1.29826,0,0,2.220446E-16,0,0,1.36659,1.29826,0,0,3.538706,7.440439,0,1.36659,-1.36659,9.202405,65.73133,0.2146939,1.428086,0,0,7.440439
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,5.057138,6.073849,0,2.2501,-2.2501,6.830591,48.78984,0.2146939,2.351355,0,0,6.073849
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.390481,0.390481,0,-1,0,0.390481,0,0,5.551115E-17,0,0,0.4110326,0.390481,0,0,7.55725,3.823749,0,0.4110326,-0.4110326,6.397325,45.69509,0.2146939,0.429529,0,0,3.823749
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.5341446,0.5341446,0,-1,0,0.5341446,0,0,1.110223E-16,0,0,0.5622575,0.5341446,0,0,8.013953,3.412717,0,0.5622575,-0.5622575,5.804654,41.46173,0.2146939,0.587559,0,0,3.412717
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.7837734,0.7837734,0,-1,0,0.7837734,0,0,0,0,0,0.8250247,0.7837734,0,0,8.638683,2.850459,0,0.8250247,-0.8250247,4.935001,35.24994,0.2146939,0.8621508,0,0,2.850459
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.5487539,0.5487539,0,-1,0,0.5487539,0,0,0,0,0,0.5776356,0.5487539,0,0,9.555377,2.025434,0,0.5776356,-0.5776356,4.32612,30.90079,0.2146939,0.6036292,0,0,2.025434
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3055483,0.3055483,0,-1,0,0.3055483,0,0,5.551115E-17,0,0,0.3216297,0.3055483,0,0,10.1972,1.447799,0,0.3216297,-0.3216297,3.987092,28.47917,0.2146939,0.3361031,0,0,1.447799
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.3607561,0.3607561,0,-1,0,0.3607561,0,0,5.551115E-17,0,0,0.3797433,0.3607561,0,0,10.55456,1.126169,0,0.3797433,-0.3797433,3.586808,25.62,0.2146939,0.3968317,0,0,1.126169
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.582532,0.582532,0,-1,0,0.582532,0,0,1.110223E-16,0,0,0.6131915,0.582532,0,0,10.9765,0.7464259,0,0.6131915,-0.6131915,2.940447,21.00315,0.2146939,0.6407852,0,0,0.7464259
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.6836939,0.6836939,4.188957,0,1.308585,0.6836939,0,0,0,0,0,0,0,3.505263,3.33,11.65782,0.1332344,3.33,0,3.33,6.099562,43.56821,0.2148282,0.7520633,0,5,0.1332344
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.6643432,0.6643432,4.169606,0,1.303303,0.6643432,7.423441,0,0,0,0.04931713,0,0,3.505263,3.33,8.327822,3.130234,3.379317,0,3.379317,9.305464,66.46747,0.2149493,0.7307776,0.0394537,5,3.179552
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.75282,1.75282,4.76974,0,1.467139,1.75282,35.92189,4.440892E-16,0,0,0.6296461,0,0,3.01692,2.866074,4.948505,6.17162,3.49572,0,3.49572,12.6218,90.1555,0.2151885,1.928102,0.5037169,5,6.801266
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.425942,1.425942,0,0,0,1.425942,121.2411,0,0,0,1.728827,1.500991,1.425942,0,0,1.452785,9.317768,0.2278362,0,0.2278362,12.83794,91.69939,0.2151514,1.568536,1.383062,0,11.0466
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0.7955216,0,0,2.02047,0,0,0,0,1.224949,9.52282,1.224949,0,1.224949,14.00003,100,0.2149523,0,1.616376,0,11.54329
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.690882,2.690882,0,0,0,2.690882,111.5358,0.1687884,0,0,3.001296,2.832508,2.690882,0,0,0,10.62527,0,0,0,14.00003,100,0.2149523,2.959971,2.401037,0,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,3.791127,3.791127,1.25,0,0.50625,3.791127,77.72354,0.2717277,0,0,2.946598,2.67487,2.541127,0,0,0,10.62527,0,0,0,14.00003,100,0.2149523,4.17024,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.420843,2.420843,0,0,0,2.420843,90.98099,0,0,0,2.202507,2.548255,2.420843,0,0,0,10.62527,0,0.345749,-0.345749,13.63558,97.39678,0.2149523,2.662927,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,4.110614,4.110614,1.405573,0,0.5487216,4.110614,78.61543,1.110223E-16,0,0,3.231577,2.847411,2.705041,0,0,0.3841655,10.27952,0.3841655,0,0.3841655,14.00003,100,0.2149256,4.521676,2.585262,5,13.5111
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.6676476,0.6676476,0,-1,0,0.6676476,536.2067,2.877184,0,0,3.579971,0.7027869,0.6676476,0,0,0,10.62527,0,0,0,14.00003,100,0.2149256,0.7344124,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149256,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.920987,2.920987,0,0,0,2.920987,59.37751,0,4.440892E-16,0,1.734409,3.074723,2.920987,0,0,0,10.62527,0,1.340314,-1.340314,12.58721,89.90849,0.2149256,3.213086,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.47443,2.47443,0,0,0,2.47443,37.98717,0,4.440892E-16,0,0.939966,2.604663,2.47443,0,0,1.489238,9.284961,0,1.664697,-1.664697,10.83247,77.37462,0.2149256,2.721873,0.7519728,0,10.22493
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.134143,2.134143,0,0,0,2.134143,5.772659,0,0,0,0.1231968,2.246466,2.134143,0,0,3.338901,7.620263,0,2.12327,-2.12327,8.594345,61.38806,0.2149256,2.347557,0.09855745,0,7.74346
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,7.157921,3.33,0,-1,0,3.33,0,0,3.827921,4.543713,0,3.505263,3.33,0,0,5.69809,5.496994,0,3.505263,-3.505263,4.899474,34.99617,0.2149256,7.873713,0,0,5.496994
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,5.066965,1.892144,0,-1,0,1.892144,0,0,3.174821,3.681517,0,1.99173,1.892144,0,0,9.592827,1.99173,0,1.99173,-1.99173,2.800006,20,0.2149256,5.573661,0,0,1.99173
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,5.24485,0,0,-1,0,0,0,0,5.24485,5.769335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149256,5.769335,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149256,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.5199185,0,0,-1,0,0,0,0,0.5199185,0.5719103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149256,0.5719103,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1670914,0,0,-1,0,0,0,0,0.1670914,0.1838005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149256,0.1838005,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1011799,0,0,-1,0,0,0,0,0.1011799,0.1112979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149256,0.1112979,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.07049128,0,0,-1,0,0,0,0,0.07049128,0.07754041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149256,0.07754041,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149256,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2515068,0,0,-1,0,0,0,0,0.2515068,0.2766575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149256,0.2766575,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.7774857,0.7774857,4.282749,0,1.33419,0.7774857,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150795,0.8552343,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.209509,1.209509,4.714773,0,1.452133,1.209509,5.267687,0,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.2153208,1.33046,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.001038,2.001038,5,0,1.53,2.001038,22.89992,0,0,0,0.4582362,0,0,2.998962,2.849014,5.082147,6.051342,3.30725,0,3.30725,12.31621,87.97277,0.2155679,2.201142,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.035998,2.035998,0,0,0,2.035998,44.84942,0,4.440892E-16,0,0.9131335,2.143156,2.035998,0,0,1.774897,9.027866,0,1.230023,-1.230023,11.01966,78.71166,0.2155679,2.239598,0.7305068,0,9.941
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.241622,0.241622,0,-1,0,0.241622,979.9135,0,0,0,2.367687,0.2543389,0.241622,0,0,3.141589,7.797844,2.113348,0,2.113348,13.02455,93.03233,0.2152269,0.2657842,1.894149,0,10.16553
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.160954,1.160954,0,0,0,1.160954,342.2216,1.722737,0,0,3.973035,1.222057,1.160954,0,0,1.028242,9.699857,1.028242,0,1.028242,14.00003,100,0.2150614,1.277049,3.178428,0,13.67289
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150614,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,4.001113,4.001113,1.25,0,0.50625,4.001113,122.574,2.008414,0,0,4.904323,2.895909,2.751113,0,0,0,10.62527,0,0,0,14.00003,100,0.2150614,4.401225,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.608052,1.608052,0,0,0,1.608052,187.6184,1.324315,0,0,3.017002,1.692687,1.608052,0,0,0,10.62527,0,0,0,14.00003,100,0.2150614,1.768857,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,6.304999,3.33,0,-1,0,3.33,82.28814,0,2.974999,3.605499,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2150614,6.935499,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.548697,1.548697,0,0,0,1.548697,122.8372,0,0,0,1.902376,1.630207,1.548697,0,0,0.8500757,9.860206,0.272169,0,0.272169,13.45178,96.08393,0.2150176,1.703567,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,3.935017,3.935017,2.965527,0,0.9745889,3.935017,40.62046,0,0,0,1.598422,1.020515,0.9694895,0,0,0.5779067,10.10516,0.5779067,0,0.5779067,14.00003,100,0.2150492,4.328518,1.278738,5,11.70358
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150492,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.661188,1.661188,0,0,0,1.661188,7.599292,0,2.220446E-16,0,0.1262385,1.748619,1.661188,0,0,0,10.62527,0,1.62238,-1.62238,12.28989,87.78474,0.2150492,1.827307,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,4.245871,3.33,0,-1,0,3.33,0,0,0.9158711,1.340458,0,3.505263,3.33,0,0,1.802645,9.002893,0,3.505263,-3.505263,8.595017,61.39286,0.2150492,4.670458,0,0,9.002893
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.291444,1.291444,0,-1,0,1.291444,0,0,0,0,0,1.359415,1.291444,0,0,5.697382,5.497631,0,1.359415,-1.359415,7.162068,51.15753,0.2150492,1.420588,0,0,5.497631
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,6.744501,3.33,0,-1,0,3.33,0,0,3.414501,4.088951,0,3.505263,3.33,0,0,7.207843,4.138216,0,3.505263,-3.505263,3.467196,24.76564,0.2150492,7.418951,0,0,4.138216
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.5536195,0.5536195,0,-1,0,0.5536195,0,0,0,0.007676482,0,0.5827574,0.5536195,0,0,11.10258,0.6329526,0,0.5827574,-0.5827574,2.852916,20.37793,0.2150492,0.6089814,0,0,0.6329526
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3012674,0.04768547,0,-1,0,0.04768547,0,0,0.2535819,0.2837086,0,0.05019523,0.04768547,0,0,11.75009,0.05019523,0,0.05019523,-0.05019523,2.800006,20,0.2150492,0.3313941,0,0,0.05019523
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150492,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.9379761,0,0,-1,0,0,0,0,0.9379761,1.031774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150492,1.031774,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.9138776,0,0,-1,0,0,0,0,0.9138776,1.005265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150492,1.005265,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.4430908,0,0,-1,0,0,0,0,0.4430908,0.4873998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150492,0.4873998,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.8729289,0,0,-1,0,0,0,0,0.8729289,0.9602218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150492,0.9602218,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150492,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.4464237,0.4464237,3.951687,0,1.243811,0.4464237,15.21755,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.2151154,0.4910661,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.137861,2.137861,5,0,1.53,2.137861,39.5843,0,0,0,0.8462574,0,0,2.862139,2.719032,8.407926,3.058141,3.565289,0,3.565289,9.4059,67.18487,0.215372,2.351647,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.090151,2.090151,4.610603,0,1.423695,2.090151,99.46786,0,0,0,2.079028,0,0,2.520452,2.394429,4.842636,6.266901,4.473458,0,4.473458,13.64979,97.49834,0.2154135,2.299166,1.663223,5,8.34593
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.3943578,0.3943578,0,-1,0,0.3943578,876.6022,2.672657,0,0,3.456949,0.4151134,0.3943578,0,0,0.3691783,10.29301,0.3691783,0,0.3691783,14.00003,100,0.2153545,0.4337936,2.765559,0,13.74996
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,4.051378,4.051378,1.25,0,0.50625,4.051378,101.1004,1.147141,0,0,4.09596,2.948819,2.801378,0,0,0,10.62527,0,0,0,14.00003,100,0.2153545,4.456516,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.360438,1.360438,0,0,0,1.360438,325.838,3.000786,0,0,4.432826,1.43204,1.360438,0,0,0,10.62527,0,0,0,14.00003,100,0.2153545,1.496482,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.578522,1.578522,0,0,0,1.578522,293.0306,2.963951,0,0,4.625553,1.661602,1.578522,0,0,0,10.62527,0,0,0,14.00003,100,0.2153545,1.736374,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.139278,2.139278,0,0,0,2.139278,182.2392,1.646732,0,0,3.898604,2.251872,2.139278,0,0,0,10.62527,0,0,0,14.00003,100,0.2153545,2.353206,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.969013,1.969013,0,-1,0,1.969013,196.6375,1.799173,0,0,3.871819,2.072645,1.969013,0,0,0,10.62527,0,0,0,14.00003,100,0.2153545,2.165915,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153545,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.175182,3.175182,1.443707,0,0.5591319,3.175182,57.40161,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2153545,3.4927,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153545,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.516643,1.516643,0,0,0,1.516643,8.299982,0,0,0,0.1258811,1.596467,1.516643,0,0,0,10.62527,0,1.470585,-1.470585,12.44989,88.92764,0.2153545,1.668308,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.086976,2.086976,0,-1,0,2.086976,0,0,4.440892E-16,0,0,2.196817,2.086976,0,0,1.633984,9.154689,0,2.196817,-2.196817,10.13425,72.38733,0.2153545,2.295674,0,0,9.154689
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,5.113602,3.33,0,-1,0,3.33,0,0,1.783602,2.294962,0,3.505263,3.33,0,0,4.074892,6.957872,0,3.505263,-3.505263,6.439374,45.99544,0.2153545,5.624962,0,0,6.957872
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.969628,3.452609,0,0,0,6.439374,45.99544,0.2153545,0,0,0,3.452609
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.9726286,0.9726286,0,-1,0,0.9726286,0,0,1.110223E-16,0,0,1.02382,0.9726286,0,0,7.969628,3.452609,0,1.02382,-1.02382,5.360174,38.28688,0.2153545,1.069891,0,0,3.452609
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.4237671,0.4237671,0,-1,0,0.4237671,0,0,0,0,0,0.4460707,0.4237671,0,0,9.107205,2.428789,0,0.4460707,-0.4460707,4.889974,34.92832,0.2153545,0.4661439,0,0,2.428789
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.554451,1.554451,0,-1,0,1.554451,0,0,2.220446E-16,0,0,1.636264,1.554451,0,0,9.602839,1.982718,0,1.636264,-1.636264,3.1652,22.60853,0.2153545,1.709896,0,0,1.982718
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1495705,0.1495705,0,-1,0,0.1495705,0,0,0,0,0,0.1574426,0.1495705,0,0,11.42091,0.3464541,0,0.1574426,-0.1574426,2.999241,21.42311,0.2153545,0.1645276,0,0,0.3464541
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.6042733,0.1795609,0,-1,0,0.1795609,0,0,0.4247124,0.4851397,0,0.1890115,0.1795609,0,0,11.59585,0.1890115,0,0.1890115,-0.1890115,2.800006,20,0.2153545,0.6647006,0,0,0.1890115
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153545,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.727285,0,0,-1,0,0,0,0,1.727285,1.900014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153545,1.900014,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2140379,0.2140379,3.719301,0,1.180369,0.2140379,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2153781,0.2354417,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.3781138,0.3781138,3.883377,0,1.225162,0.3781138,5.696194,0,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.2154348,0.4159252,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,4.371577,4.371577,5,0,1.53,4.371577,24.79393,0,0,0,1.083886,0,0,0.6284227,0.5970016,5.124322,6.013384,1.680887,0,1.680887,10.7333,76.66627,0.2155386,4.808735,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.138561,3.138561,4.271461,0,1.331109,3.138561,71.71787,0,0,0,2.25091,0,0,1.132899,1.076254,3.443435,7.526183,3.327164,0,3.327164,13.88972,99.21211,0.215685,3.452418,1.800728,5,9.777092
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.8241757,0.8241757,0,-1,0,0.8241757,378.3245,2.134234,0,0,3.118058,0.8675534,0.8241757,0,0,0.1162712,10.52063,0.1162712,0,0.1162712,14.00003,100,0.2156666,0.9065933,2.494447,0,13.63869
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.436577,2.436577,0,0,0,2.436577,163.3182,1.414556,0,0,3.979374,2.564818,2.436577,0,0,0,10.62527,0,0,0,14.00003,100,0.2156666,2.680234,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.003667,3.003667,0,0,0,3.003667,126.6281,0.6417325,0,0,3.803488,3.161755,3.003667,0,0,0,10.62527,0,0,0,14.00003,100,0.2156666,3.304034,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.210348,3.210348,1.25,0,0.50625,3.210348,123.5507,1.902885,0,0,3.966409,2.063525,1.960348,0,0,0,10.62527,0,0,0,14.00003,100,0.2156666,3.531383,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.775652,1.775652,0,0,0,1.775652,224.5211,2.117606,0,0,3.986714,1.869108,1.775652,0,0,0,10.62527,0,0,0,14.00003,100,0.2156666,1.953218,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.5206946,0.5206946,0,-1,0,0.5206946,758.4865,3.401299,0,0,3.949398,0.5480996,0.5206946,0,0,0,10.62527,0,0,0,14.00003,100,0.2156666,0.5727641,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.272545,0.272545,0,0,0,0.272545,1051.521,2.57898,0,0,2.86587,0.2868895,0.272545,0,0,0,10.62527,0,0,0,14.00003,100,0.2156666,0.2997995,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.513856,2.513856,0,0,0,2.513856,68.70756,0,4.440892E-16,0,1.727209,2.646164,2.513856,0,0,0,10.62527,0,0.9189553,-0.9189553,13.03136,93.08099,0.2156666,2.765242,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.788393,1.788393,0,0,0,1.788393,61.79287,0,0,0,1.1051,1.882519,1.788393,0,0,1.021061,9.706319,0,0.7774196,-0.7774196,12.21189,87.22762,0.2156666,1.967232,0.8840796,0,10.81142
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,3.448308,3.448308,5,0,1.53,3.448308,3.590273,0,0,0,0.1238037,0,0,1.551692,1.474107,1.884861,8.928899,1.597911,0,1.597911,13.7278,98.05554,0.2157853,3.793139,0.09904294,5,9.052703
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.5592478,0.5592478,0,-1,0,0.5592478,0,0,1.110223E-16,0,0,0.5886819,0.5592478,0,0,0.2869501,10.36702,0,0.5886819,-0.5886819,13.10728,93.62323,0.2157853,0.6151726,0,0,10.36702
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.417239,2.417239,0,-1,0,2.417239,0,0,4.440892E-16,0,0,2.544463,2.417239,0,0,0.9410412,9.778337,0,2.544463,-2.544463,10.42518,74.46542,0.2157853,2.658963,0,0,9.778337
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.225145,3.225145,0,-1,0,3.225145,0,0,4.440892E-16,0.21766,0,3.39489,3.225145,0,0,3.768222,7.233875,0,3.39489,-3.39489,6.846651,48.90455,0.2157853,3.54766,0,0,7.233875
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.004211,1.004211,0,-1,0,1.004211,0,0,0,0,0,1.057064,1.004211,0,0,7.540322,3.838985,0,1.057064,-1.057064,5.732407,40.94568,0.2157853,1.104632,0,0,3.838985
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.138391,1.138391,0,-1,0,1.138391,0,0,0,0,0,1.198307,1.138391,0,0,8.714838,2.78192,0,1.198307,-1.198307,4.469281,31.92337,0.2157853,1.252231,0,0,2.78192
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.4853133,0.4853133,0,-1,0,0.4853133,0,0,1.110223E-16,0,0,0.5108561,0.4853133,0,0,10.04629,1.583614,0,0.5108561,-0.5108561,3.930791,28.07702,0.2157853,0.5338446,0,0,1.583614
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61391,1.072757,0,0,0,3.930791,28.07702,0.2157853,0,0,0,1.072757
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.023736,1.01912,0,-1,0,1.01912,0,0,0.004616657,0.1069903,0,1.072757,1.01912,0,0,10.61391,1.072757,0,1.072757,-1.072757,2.800006,20,0.2157853,1.12611,0,0,1.072757
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.048575,0,0,-1,0,0,0,0,1.048575,1.153433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157853,1.153433,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.353491,0,0,-1,0,0,0,0,0.353491,0.3888401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157853,0.3888401,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157853,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.044217,1.044217,4.54948,0,1.407008,1.044217,7.196077,0,0,0,0.07514265,0,0,3.505263,3.33,11.80586,0,3.405143,0,3.405143,6.030407,43.07425,0.21598,1.148639,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.547836,1.547836,4.824037,0,1.481962,1.547836,56.84651,0,0,0,0.879891,0,0,3.2762,3.11239,8.400718,3.064628,3.992281,0,3.992281,9.817818,70.12713,0.2161419,1.70262,0.7039128,5,3.944519
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,4.085345,4.085345,5,0,1.53,4.085345,51.96238,0,0,0,2.122843,0,0,0.9146554,0.8689227,4.408436,6.657681,2.991765,0,2.991765,12.65606,90.40022,0.2163185,4.493879,1.698274,5,8.780524
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.348368,1.348368,0,-1,0,1.348368,236.1402,0.3480333,0,0,3.184039,1.419335,1.348368,0,0,1.416671,9.35027,1.416671,0,1.416671,14.00003,100,0.2160956,1.483205,2.547231,0,12.53431
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.233484,3.233484,1.25,0,0.50625,3.233484,114.6051,1.617861,0,0,3.705739,2.087878,1.983484,0,0,0,10.62527,0,0,0,14.00003,100,0.2160956,3.556833,2.964591,5,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,6.17891,6.17891,2.84891,0,0.9427524,6.17891,66.89024,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2160956,6.796801,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.118852,3.118852,1.25,0,0.50625,3.118852,128.4276,2.038255,0,0,4.005467,1.967212,1.868852,0,0,0,10.62527,0,0,0,14.00003,100,0.2160956,3.430737,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.5228606,0.5228606,0,0,0,0.5228606,666.6989,2.935526,0,0,3.485906,0.5503796,0.5228606,0,0,0,10.62527,0,0,0,14.00003,100,0.2160956,0.5751467,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.156061,2.156061,0,-1,0,2.156061,171.1787,1.421178,0,0,3.690716,2.269538,2.156061,0,0,0,10.62527,0,0,0,14.00003,100,0.2160956,2.371667,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,2.750588,2.750588,0,0,0,2.750588,92.83592,0,0,0,2.553534,2.895356,2.750588,0,0,0,10.62527,0,0.3418221,-0.3418221,13.63972,97.42635,0.2160956,3.025647,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,4.911086,4.911086,3.272602,0,1.05842,4.911086,42.85249,2.775558E-16,0,0,2.104522,1.72472,1.638484,0,0,0.3798023,10.28345,0.3798023,0,0.3798023,14.00003,100,0.2161155,5.402195,1.683618,5,12.38797
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.928588,1.928588,0,0,0,1.928588,43.90253,0,2.220446E-16,0,0.8466989,2.030093,1.928588,0,0,0,10.62527,0,1.183394,-1.183394,12.75262,91.08997,0.2161155,2.121447,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,7.314743,7.314743,5,0,1.53,7.314743,1.669052,0,0,0,0.1220868,2.436571,2.314743,0,0,1.314882,9.44188,0,2.314485,-2.314485,10.31294,73.66371,0.2161155,8.046217,0.09766946,5,9.563968
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.501739,2.501739,0,-1,0,2.501739,0,0,4.440892E-16,0,0,2.63341,2.501739,0,0,3.886532,7.127396,0,2.63341,-2.63341,7.537083,53.8362,0.2161155,2.751913,0,0,7.127396
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,7.140555,3.33,0,-1,0,3.33,0,0,3.810555,4.524611,0,3.505263,3.33,0,0,6.812542,4.493986,0,3.505263,-3.505263,3.842211,27.44431,0.2161155,7.854611,0,0,4.493986
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70728,0.988723,0,0,0,3.842211,27.44431,0.2161155,0,0,0,0.988723
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.3776606,0.3776606,0,-1,0,0.3776606,0,0,5.551115E-17,0,0,0.3975375,0.3776606,0,0,10.70728,0.988723,0,0.3975375,-0.3975375,3.42317,24.45116,0.2161155,0.4154267,0,0,0.988723
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.08859955,0.08859955,0,-1,0,0.08859955,0,0,1.387779E-17,0,0,0.09326268,0.08859955,0,0,11.14899,0.5911855,0,0.09326268,-0.09326268,3.324862,23.74897,0.2161155,0.0974595,0,0,0.5911855
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.6954761,0.4730267,0,-1,0,0.4730267,0,0,0.2224494,0.291997,0,0.4979228,0.4730267,0,0,11.25261,0.4979228,0,0.4979228,-0.4979228,2.800006,20,0.2161155,0.7650237,0,0,0.4979228
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.4584433,0,0,-1,0,0,0,0,0.4584433,0.5042877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161155,0.5042877,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.4801532,0,0,-1,0,0,0,0,0.4801532,0.5281685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161155,0.5281685,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3020721,0,0,-1,0,0,0,0,0.3020721,0.3322794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161155,0.3322794,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.314142,0,0,-1,0,0,0,0,0.314142,0.3455562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161155,0.3455562,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.265178,1.265178,4.770441,0,1.46733,1.265178,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163648,1.391696,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.7055177,0.7055177,4.210781,0,1.314543,0.7055177,10.92878,4.440892E-16,0,0,0.07710446,0,0,3.505263,3.33,8.475861,2.997,3.407104,0,3.407104,9.191384,65.65261,0.2164812,0.7760695,0.06168357,5,3.074105
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.023007,3.023007,5,0,1.53,3.023007,27.16101,0,0,0,0.8210793,0,0,1.976993,1.878144,5.068756,6.063394,2.699223,0,2.699223,11.75209,83.94334,0.2166632,3.325307,0.6568635,5,6.884473
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,3.550459,3.550459,3.619492,0,1.153121,3.550459,64.69209,0,0,0,2.296866,0,0,0.06903318,0.06558152,2.369533,8.492695,2.362448,0,2.362448,13.99331,99.95199,0.2167865,3.905505,1.837493,5,10.78956
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.630919,1.630919,0,-1,0,1.630919,192.7624,1.419956,0,0,3.143798,1.716757,1.630919,0,0,0.007084984,10.6189,0.007084984,0,0.007084984,14.00003,100,0.2167854,1.794011,2.515038,0,13.7627
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.497771,2.497771,0,0,0,2.497771,162.4727,1.428964,0,0,4.058196,2.629232,2.497771,0,0,0,10.62527,0,0,0,14.00003,100,0.2167854,2.747548,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.702917,2.702917,0,0,0,2.702917,138.1727,0.8895174,0,0,3.734694,2.845176,2.702917,0,0,0,10.62527,0,0,0,14.00003,100,0.2167854,2.973209,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.412677,2.412677,0,0,0,2.412677,179.8271,1.798986,0,0,4.338645,2.53966,2.412677,0,0,0,10.62527,0,0,0,14.00003,100,0.2167854,2.653944,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.400899,2.400899,0,0,0,2.400899,179.8988,1.791927,0,0,4.319189,2.527262,2.400899,0,0,0,10.62527,0,0,0,14.00003,100,0.2167854,2.640989,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,4.221977,3.33,0,-1,0,3.33,106.5156,0.04170689,0.8919774,1.314175,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2167854,4.644175,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,4.012466,4.012466,1.25,0,0.50625,4.012466,72.48476,0.0005672094,0,0,2.908427,2.90786,2.762467,0,0,0,10.62527,0,0,0,14.00003,100,0.2167854,4.413713,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.946245,2.946245,0,0,0,2.946245,63.15697,0,0,0,1.860759,3.101311,2.946245,0,0,0,10.62527,0,1.240552,-1.240552,12.69237,90.65961,0.2167854,3.24087,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0,0,0,0.7030088,0,0,0,0,1.378391,9.384723,0.7030088,0,0.7030088,13.3593,95.42341,0.2166755,0,0.5624071,0,10.08773
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,10.66146,8.33,5,0,1.53,8.33,1.458774,0,2.331459,3.397605,0.1215159,3.505263,3.33,0,0,0.675382,10.01743,0,3.383747,-3.383747,9.792521,69.94644,0.2166755,11.7276,0.09721269,5,10.13895
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.900271,2.900271,0,-1,0,2.900271,0,0,4.440892E-16,0,0,3.052917,2.900271,0,0,4.435101,6.633683,0,3.052917,-3.052917,6.574464,46.96037,0.2166755,3.190298,0,0,6.633683
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.4638009,0.4638009,0,-1,0,0.4638009,0,0,5.551115E-17,0,0,0.4882115,0.4638009,0,0,7.827231,3.580766,0,0.4882115,-0.4882115,6.059844,43.28452,0.2166755,0.510181,0,0,3.580766
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,6.59315,2.937927,0,-1,0,2.937927,0,0,3.655223,4.314538,0,3.092555,2.937927,0,0,8.369688,3.092555,0,3.092555,-3.092555,2.800006,20,0.2166755,7.252465,0,0,3.092555
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.5328888,0,0,-1,0,0,0,0,0.5328888,0.5861777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166755,0.5861777,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.287336,0,0,-1,0,0,0,0,0.287336,0.3160696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166755,0.3160696,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.356431,0,0,-1,0,0,0,0,1.356431,1.492074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166755,1.492074,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166755,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166755,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166755,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.7158335,0,0,-1,0,0,0,0,0.7158335,0.7874168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166755,0.7874168,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.3887918,0.3887918,3.894055,0,1.228077,0.3887918,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167334,0.427671,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.6569939,0.6569939,4.162257,0,1.301296,0.6569939,6.801929,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.2168424,0.7226933,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,2.868911,2.868911,5,0,1.53,2.868911,33.43428,0,0,0,0.9591998,0,0,2.131089,2.024534,5.101172,6.034219,2.983734,0,2.983734,11.99125,85.65162,0.2170398,3.155802,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,2.117438,8.719581,2.030402,0,2.030402,13.91746,99.41022,0.2167249,0,1.624322,0,10.74998
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.186528,3.186528,0,-1,0,3.186528,83.00824,4.440892E-16,0,0.1751804,2.645081,3.35424,3.186528,0,0,0.08703537,10.54694,0,0.709159,-0.709159,13.16994,94.07081,0.2167249,3.50518,2.116065,0,13.19202
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.283403,2.283403,0,0,0,2.283403,129.5988,0,0,0,2.959263,2.403582,2.283403,0,0,0.8749898,9.837783,0.5556809,0,0.5556809,13.69711,97.83627,0.2166389,2.511743,2.36741,0,12.79705
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.441705,0,0,3.761014,0,0,0,0,0.3193089,10.3379,0.3193089,0,0.3193089,14.00003,100,0.2165895,0,3.008811,0,14.09891
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.03991705,0.03991705,0,0,0,0.03991705,9277.596,3.661325,0,0,3.703342,0.04201795,0.03991705,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,0.04390876,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,7.623212,7.623212,4.293212,0,1.337047,7.623212,51.77204,0.441429,0,0.05553307,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,8.385533,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,3.426042,3.33,0,-1,0,3.33,112.1356,0.2288514,0.09604218,0.4386464,3.734115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,3.768646,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,4.165871,4.165871,1.529819,0,0.5826406,4.165871,66.60772,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,4.582458,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.069185,1.069185,0,0,0,1.069185,152.1527,0.5013357,0,0,1.626794,1.125458,1.069185,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,1.176103,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,5.41258,5.41258,5,0,1.53,5.41258,2.108526,0,0,0,0.1141256,0.4342942,0.4125795,0,0,0,10.62527,0,0.3201686,-0.3201686,13.66254,97.58938,0.2165895,5.953837,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3557428,10.30511,0,0,0,13.66254,97.58938,0.2165895,0,0,0,10.30511
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.710122,1.710122,0,-1,0,1.710122,0,0,2.220446E-16,0,0,1.800129,1.710122,0,0,0.3557428,10.30511,0,1.800129,-1.800129,11.76504,84.03582,0.2165895,1.881135,0,0,10.30511
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.518048,3.33,0,-1,0,3.33,0,0,0.1880476,0.5398524,0,3.505263,3.33,0,0,2.355886,8.504976,0,3.505263,-3.505263,8.070167,57.64393,0.2165895,3.869852,0,0,8.504976
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.018138,1.018138,0,-1,0,1.018138,0,0,0,0,0,1.071724,1.018138,0,0,6.250623,4.999713,0,1.071724,-1.071724,6.94047,49.57469,0.2165895,1.119951,0,0,4.999713
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.441427,3.92799,0,0,0,6.94047,49.57469,0.2165895,0,0,0,3.92799
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.6944052,0.6944052,0,-1,0,0.6944052,0,0,1.110223E-16,0,0,0.7309528,0.6944052,0,0,7.441427,3.92799,0,0.7309528,-0.7309528,6.169979,44.07119,0.2165895,0.7638457,0,0,3.92799
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.7850124,0.7850124,0,-1,0,0.7850124,0,0,1.110223E-16,0,0,0.8263289,0.7850124,0,0,8.253597,3.197037,0,0.8263289,-0.8263289,5.298951,37.84958,0.2165895,0.8635136,0,0,3.197037
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.3519699,0.3519699,0,-1,0,0.3519699,0,0,5.551115E-17,0,0,0.3704946,0.3519699,0,0,9.171741,2.370708,0,0.3704946,-0.3704946,4.908416,35.06004,0.2165895,0.3871669,0,0,2.370708
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.7146274,0.7146274,0,-1,0,0.7146274,0,0,1.110223E-16,0,0,0.7522393,0.7146274,0,0,9.583401,2.000213,0,0.7522393,-0.7522393,4.115486,29.39627,0.2165895,0.7860901,0,0,2.000213
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.7081471,0.7081471,0,-1,0,0.7081471,0,0,0,0,0,0.745418,0.7081471,0,0,10.41922,1.247974,0,0.745418,-0.745418,3.329746,23.78385,0.2165895,0.7789618,0,0,1.247974
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.398964,1.398964,4.904228,0,1.503854,1.398964,0,0,0,0,0,0,0,3.505263,3.33,11.24746,0.5025561,3.33,0,3.33,6.488862,46.34892,0.2168332,1.538861,0,5,0.5025561
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.8781421,0.8781421,4.383405,0,1.36167,0.8781421,6.228739,0,0,0,0.05469719,0,0,3.505263,3.33,7.917465,3.499556,3.384697,0,3.384697,9.699867,69.28463,0.2169871,0.9659563,0.04375775,5,3.554253
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,5.248099,5.248099,5,0,1.53,5.248099,17.58095,0,0,0,0.922666,0.2611573,0.2480994,0,0,4.532767,6.545784,0.6615086,0,0.6615086,10.32743,73.7672,0.2170205,5.772909,0.7381327,5,7.46845
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,3.611852,3.611852,5,0,1.53,3.611852,60.64627,0,0,0,2.190454,0,0,1.388148,1.31874,3.871259,7.141141,3.509194,0,3.509194,13.65654,97.54654,0.2172266,3.973037,1.752363,5,9.331594
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.857696,1.857696,0,-1,0,1.857696,127.0163,0.04204148,0,0,2.359576,1.95547,1.857696,0,0,0.3620649,10.29942,0.3620649,0,0.3620649,14.00003,100,0.2171708,2.043466,1.887661,0,12.65899
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,4.637431,4.637431,1.723949,0,0.6356382,4.637431,66.13193,0,0,0,3.066822,3.066822,2.913481,0,0,0,10.62527,0,0,0,14.00003,100,0.2171708,5.101173,2.453458,5,13.6921
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171708,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.7873054,0.7873054,0,0,0,0.7873054,510.3669,3.189403,0,0,4.018146,0.8287425,0.7873054,0,0,0,10.62527,0,0,0,14.00003,100,0.2171708,0.8660359,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.017448,1.017448,0,0,0,1.017448,417.6653,3.178528,0,0,4.249526,1.070997,1.017448,0,0,0,10.62527,0,0,0,14.00003,100,0.2171708,1.119192,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.159889,2.159889,0,-1,0,2.159889,196.8754,1.978722,0,0,4.252289,2.273567,2.159889,0,0,0,10.62527,0,0,0,14.00003,100,0.2171708,2.375877,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.03261827,0.03261827,0,0,0,0.03261827,10341.03,3.338729,0,0,3.373064,0.03433501,0.03261827,0,0,0,10.62527,0,0,0,14.00003,100,0.2171708,0.03588009,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,2.75826,2.75826,0,0,0,2.75826,57.25342,0,0,0,1.579199,2.903432,2.75826,0,0,0,10.62527,0,1.324234,-1.324234,12.60416,90.02956,0.2171708,3.034087,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,4.336962,4.336962,4.831498,0,1.483999,4.336962,21.92333,0,0,0,0.9508064,0,0,0.494536,0.4698092,1.471371,9.301041,1.420616,0,1.420616,13.95188,99.65607,0.2172526,4.770658,0.7606452,5,10.25185
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,6.952589,6.952589,5,0,1.53,6.952589,1.641663,0,0,0,0.1141381,2.055357,1.952589,0,0,0.05075501,10.57959,0,1.941218,-1.941218,11.90565,85.04021,0.2172526,7.647848,0.09131045,5,10.69373
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.57985,3.33,0,-1,0,3.33,0,0,0.2498499,0.6078349,0,3.505263,3.33,0,0,2.207664,8.638376,0,3.505263,-3.505263,8.210782,58.64833,0.2172526,3.937835,0,0,8.638376
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.711685,1.711685,0,-1,0,1.711685,0,0,2.220446E-16,0,0,1.801774,1.711685,0,0,6.102401,5.133113,0,1.801774,-1.801774,6.311545,45.08238,0.2172526,1.882854,0,0,5.133113
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.056332,1.056332,0,-1,0,1.056332,0,0,0,0,0,1.111928,1.056332,0,0,8.104372,3.331339,0,1.111928,-1.111928,5.13947,36.71043,0.2172526,1.161965,0,0,3.331339
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.0273292,0.0273292,0,-1,0,0.0273292,0,0,3.469447E-18,0,0,0.02876757,0.0273292,0,0,9.339849,2.219411,0,0.02876757,-0.02876757,5.109147,36.49383,0.2172526,0.03006211,0,0,2.219411
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.4570413,0.4570413,0,-1,0,0.4570413,0,0,5.551115E-17,0,0,0.4810961,0.4570413,0,0,9.371812,2.190643,0,0.4810961,-0.4810961,4.602026,32.87155,0.2172526,0.5027454,0,0,2.190643
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.4610472,0.4610472,0,-1,0,0.4610472,0,0,5.551115E-17,0,0,0.4853128,0.4610472,0,0,9.906363,1.709547,0,0.4853128,-0.4853128,4.090462,29.21753,0.2172526,0.507152,0,0,1.709547
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.2676868,0.2676868,0,-1,0,0.2676868,0,0,0,0,0,0.2817756,0.2676868,0,0,10.4456,1.224234,0,0.2817756,-0.2817756,3.793444,27.09598,0.2172526,0.2944555,0,0,1.224234
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.33221,0.33221,0,-1,0,0.33221,0,0,5.551115E-17,0,0,0.3496948,0.33221,0,0,10.75868,0.9424587,0,0.3496948,-0.3496948,3.424834,24.46305,0.2172526,0.365431,0,0,0.9424587
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.6874506,0.5631257,0,-1,0,0.5631257,0,0,0.1243249,0.1930699,0,0.592764,0.5631257,0,0,11.14723,0.592764,0,0.592764,-0.592764,2.800006,20,0.2172526,0.7561957,0,0,0.592764
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.571268,0,0,-1,0,0,0,0,0.571268,0.6283948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172526,0.6283948,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3286816,0.3286816,3.833945,0,1.211667,0.3286816,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172952,0.3615498,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.6854978,0.6854978,4.190761,0,1.309078,0.6854978,12.08582,0,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.2174011,0.7540476,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.505208,1.505208,4.822911,0,1.481655,1.505208,40.24411,0,0,0,0.6057575,0,0,3.317703,3.151818,5.063012,6.068563,3.757575,0,3.757575,12.76158,91.15398,0.2175886,1.655729,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.5663065,0,0,1.871743,0,0,0,0,1.305437,9.450381,1.305437,0,1.305437,14.00003,100,0.2173893,0,1.497395,0,11.32212
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.440305,1.440305,0,-1,0,1.440305,122.4998,0.248261,0,0,1.764372,1.516111,1.440305,0,0,0,10.62527,0,0,0,14.00003,100,0.2173893,1.584336,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.257571,3.257571,1.25,0,0.50625,3.257571,74.27653,0.3063782,0,0,2.41961,2.113232,2.007571,0,0,0,10.62527,0,0,0,14.00003,100,0.2173893,3.583328,1.935688,5,13.04488
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.7060893,0.7060893,0,0,0,0.7060893,517.8507,2.913236,0,0,3.656488,0.7432519,0.7060893,0,0,0,10.62527,0,0,0,14.00003,100,0.2173893,0.7766982,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.8107171,0.8107171,0,0,0,0.8107171,460.6541,2.881215,0,0,3.734601,0.8533864,0.8107171,0,0,0,10.62527,0,0,0,14.00003,100,0.2173893,0.8917888,2.987681,0,14.35988
