Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.515949,0.515949,0,0,0,0.515949,825.1367,3.71418,0,0,4.257285,0.5431042,0.515949,0,0,0,10.62527,0,0,0,14.00003,100,0.2173893,0.5675439,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173893,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.9993926,0.9993926,0,0,0,0.9993926,230.0405,1.247016,0,0,2.299008,1.051992,0.9993926,0,0,0,10.62527,0,0,0,14.00003,100,0.2173893,1.099332,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.6362476,0.6362476,0,0,0,0.6362476,191.2847,0.5473097,0,0,1.217044,0.6697342,0.6362476,0,0,0,10.62527,0,0,0,14.00003,100,0.2173893,0.6998723,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.380405,1.380405,0,0,0,1.380405,40.54193,0,2.220446E-16,0,0.5596428,1.453058,1.380405,0,0,0,10.62527,0,0.8934152,-0.8934152,13.05829,93.27328,0.2173893,1.518445,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,3.41326,3.41326,4.245724,0,1.324082,3.41326,3.410406,0,0,0,0.116406,0,0,0.8324636,0.7908404,0.9926835,9.731859,0.9072464,0,0.9072464,13.91897,99.42105,0.2174516,3.754586,0.09312481,5,9.848265
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,4.74192,3.33,0,-1,0,3.33,0,0,1.41192,1.886112,0,3.505263,3.33,0,0,0.08543705,10.54838,0,3.505263,-3.505263,10.2241,73.02917,0.2174516,5.216112,0,0,10.54838
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.980174,7.043118,0,0,0,10.2241,73.02917,0.2174516,0,0,0,7.043118
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,6.40504,3.33,0,-1,0,3.33,0,0,3.07504,3.715544,0,3.505263,3.33,0,0,3.980174,7.043118,0,3.505263,-3.505263,6.529232,46.63728,0.2174516,7.045544,0,0,7.043118
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.9440929,0.9440929,0,-1,0,0.9440929,0,0,0,0,0,0.993782,0.9440929,0,0,7.874911,3.537854,0,0.993782,-0.993782,5.481694,39.15488,0.2174516,1.038502,0,0,3.537854
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.9166782,0.9166782,0,-1,0,0.9166782,0,0,1.110223E-16,0,0,0.9649245,0.9166782,0,0,8.979113,2.544073,0,0.9649245,-0.9649245,4.464574,31.88975,0.2174516,1.008346,0,0,2.544073
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1841929,0.1841929,0,-1,0,0.1841929,0,0,2.775558E-17,0,0,0.1938873,0.1841929,0,0,10.05125,1.579148,0,0.1938873,-0.1938873,4.260199,30.42993,0.2174516,0.2026122,0,0,1.579148
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26668,1.385261,0,0,0,4.260199,30.42993,0.2174516,0,0,0,1.385261
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.584582,1.315998,0,-1,0,1.315998,0,0,0.2685843,0.4270425,0,1.385261,1.315998,0,0,10.26668,1.385261,0,1.385261,-1.385261,2.800006,20,0.2174516,1.74304,0,0,1.385261
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.4724733,0,0,-1,0,0,0,0,0.4724733,0.5197206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174516,0.5197206,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.4489186,0,0,-1,0,0,0,0,0.4489186,0.4938104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174516,0.4938104,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2428053,0.2428053,3.748068,0,1.188223,0.2428053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174751,0.2670858,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.2174345,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.870568,1.870568,4.937495,0,1.512936,1.870568,28.76439,0,0,0,0.5380574,0,0,3.066927,2.913581,5.062952,6.068617,3.451638,0,3.451638,12.4714,89.08126,0.2176678,2.057625,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.493075,1.493075,0,0,0,1.493075,112.9869,0,0,0,1.686978,1.571658,1.493075,0,0,1.611314,9.175092,0.1153206,0,0.1153206,12.5808,89.8627,0.2176503,1.642383,1.349583,0,10.86207
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.305381,2.305381,0,-1,0,2.305381,105.3942,0,0,0,2.429738,2.426717,2.305381,0,0,1.495994,9.27888,0.003020875,0,0.003020875,12.58367,89.88318,0.2176498,2.535919,1.94379,0,11.70862
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,3.750247,3.750247,1.885479,0,0.6797357,3.750247,92.15091,0,0,0,3.455887,1.962914,1.864769,0,0,1.492973,9.281599,1.492973,0,1.492973,14.00003,100,0.2175579,4.125272,2.76471,5,12.73749
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175579,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175579,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175579,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.566018,1.566018,0,-1,0,1.566018,219.0799,1.782391,0,0,3.430832,1.64844,1.566018,0,0,0,10.62527,0,0,0,14.00003,100,0.2175579,1.72262,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.855963,1.855963,0,0,0,1.855963,104.8836,0,0,0,1.946601,1.953646,1.855963,0,0,0,10.62527,0,0.007044344,-0.007044344,13.9926,99.94696,0.2175579,2.04156,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.068721,2.068721,0,0,0,2.068721,44.7532,0,0,0,0.9258189,2.177601,2.068721,0,0,0.007827048,10.61823,0,1.251782,-1.251782,12.67311,90.52202,0.2175579,2.275593,0.7406551,0,11.54405
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,1.398696,9.366447,0.6658968,0,0.6658968,13.30483,95.03433,0.2174571,0,0.5327175,0,10.03234
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.08252721,0.08252721,0,0,0,0.08252721,125.6527,0,0,0,0.1036976,0.08687074,0.08252721,0,0,0.7327994,9.965755,0.01682688,0,0.01682688,13.3208,95.14836,0.2174546,0.09077993,0.0829581,0,10.06945
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7159725,9.980899,0,0,0,13.3208,95.14836,0.2174546,0,0,0,9.980899
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7159725,9.980899,0,0,0,13.3208,95.14836,0.2174546,0,0,0,9.980899
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,3.643923,3.33,0,-1,0,3.33,0,0,0.3139229,0.6783152,0,3.505263,3.33,0,0,0.7159725,9.980899,0,3.505263,-3.505263,9.625925,68.75647,0.2174546,4.008315,0,0,9.980899
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.50679,0.50679,0,-1,0,0.50679,0,0,1.110223E-16,0,0,0.5334632,0.50679,0,0,4.610709,6.475636,0,0.5334632,-0.5334632,9.063605,64.73991,0.2174546,0.557469,0,0,6.475636
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.203446,5.942173,0,0,0,9.063605,64.73991,0.2174546,0,0,0,5.942173
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.203446,5.942173,0,0,0,9.063605,64.73991,0.2174546,0,0,0,5.942173
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.203446,5.942173,0,0,0,9.063605,64.73991,0.2174546,0,0,0,5.942173
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.203446,5.942173,0,0,0,9.063605,64.73991,0.2174546,0,0,0,5.942173
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.7001489,0.7001489,0,-1,0,0.7001489,0,0,1.110223E-16,0,0,0.7369988,0.7001489,0,0,5.203446,5.942173,0,0.7369988,-0.7369988,8.28674,59.19089,0.2174546,0.7701638,0,0,5.942173
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.8650255,0.8650255,0,-1,0,0.8650255,0,0,1.110223E-16,0,0,0.9105532,0.8650255,0,0,6.022334,5.205174,0,0.9105532,-0.9105532,7.326933,52.33513,0.2174546,0.951528,0,0,5.205174
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.7428725,0.7428725,0,0,0,0.7428725,0,0,1.110223E-16,0,0,0.7819711,0.7428725,0,0,7.03406,4.294621,0,0.7819711,-0.7819711,6.502663,46.4475,0.2174546,0.8171598,0,0,4.294621
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.15657,0.15657,0,0,0,0.15657,51.79095,0,2.775558E-17,0,0.08108908,0.1648105,0.15657,0,0,7.902916,3.51265,0,0.08372141,-0.08372141,6.414413,45.81715,0.2174546,0.172227,0.06487127,0,3.593739
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,7.99594,3.428928,0.8577732,0,0.8577732,7.228168,51.62967,0.2173249,0,0.6862186,0,4.286701
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,7.138167,4.200924,1.759505,0,1.759505,8.897382,63.5526,0.2170595,0,1.407604,0,5.960429
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,2.895617,2.895617,0,-1,0,2.895617,105.9133,0,0,0,3.066842,3.048018,2.895617,0,0,5.378662,5.784479,0.01882463,0,0.01882463,8.91524,63.68016,0.2170567,3.185178,2.453474,0,8.85132
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.804447,1.804447,0,0,0,1.804447,176.982,0,0,0,3.193546,1.899418,1.804447,0,0,5.359837,5.801421,1.294128,0,1.294128,10.14296,72.44955,0.2168619,1.984892,2.554837,0,8.994967
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.4824356,0.4824356,0,0,0,0.4824356,809.9016,0,0,0,3.907253,0.5078269,0.4824356,0,0,4.065709,6.966136,3.399426,0,3.399426,13.36794,95.48508,0.2163519,0.5306791,3.125803,0,10.87339
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,3.597099,0,0,4.263382,0,0,0,0,0.6662824,10.02562,0.6662824,0,0.6662824,14.00003,100,0.2162522,0,3.410706,0,14.289
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,5.423128,5.423128,2.093128,0,0.736424,5.423128,69.35388,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162522,5.965441,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.126267,2.126267,0,-1,0,2.126267,153.2542,1.020417,0,0,3.258593,2.238176,2.126267,0,0,0,10.62527,0,0,0,14.00003,100,0.2162522,2.338894,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162522,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.057583,1.057583,0,0,0,1.057583,191.5257,0.9122977,0,0,2.025543,1.113245,1.057583,0,0,0,10.62527,0,0,0,14.00003,100,0.2162522,1.163341,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.143585,2.143585,0,0,0,2.143585,53.72631,0,4.440892E-16,0,1.151669,2.256405,2.143585,0,0,0,10.62527,0,1.104736,-1.104736,12.83553,91.68221,0.2162522,2.357943,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.570376,2.570376,0,0,0,2.570376,2.999293,0,4.440892E-16,0,0.07709309,2.705659,2.570376,0,0,1.227484,9.520538,0,2.628566,-2.628566,10.06478,71.89116,0.2162522,2.827413,0.06167447,0,9.597631
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.544517,3.33,0,-1,0,3.33,0,0,0.2145171,0.5689688,0,3.505263,3.33,0,0,4.148113,6.891973,0,3.505263,-3.505263,6.369911,45.49927,0.2162522,3.898969,0,0,6.891973
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,6.837893,3.217374,0,-1,0,3.217374,0,0,3.620519,4.304309,0,3.38671,3.217374,0,0,8.04285,3.38671,0,3.38671,-3.38671,2.800006,20,0.2162522,7.521683,0,0,3.38671
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.176551,0,0,-1,0,0,0,0,1.176551,1.294206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162522,1.294206,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.3421947,0,0,-1,0,0,0,0,0.3421947,0.3764142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162522,0.3764142,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.470577,0,0,-1,0,0,0,0,1.470577,1.617634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162522,1.617634,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.6144643,0,0,-1,0,0,0,0,0.6144643,0.6759107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162522,0.6759107,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.6693033,0,0,-1,0,0,0,0,0.6693033,0.7362337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162522,0.7362337,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3136591,0,0,-1,0,0,0,0,0.3136591,0.3450251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162522,0.3450251,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.6804765,0,0,-1,0,0,0,0,0.6804765,0.7485241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162522,0.7485241,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.388273,0,0,-1,0,0,0,0,0.388273,0.4271003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162522,0.4271003,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162522,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.43163,0.43163,3.936893,0,1.239772,0.43163,17.3651,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.2163065,0.474793,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2415416,0.2415416,3.746805,0,1.187878,0.2415416,370.0275,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.216199,0.2656958,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.763299,1.763299,4.522525,0,1.399649,1.763299,72.17656,0,0,0,1.272689,0,0,2.759226,2.621265,4.177137,6.865851,3.893953,0,3.893953,13.73138,98.08106,0.2163024,1.939629,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.011151,2.011151,0,-1,0,2.011151,89.77798,0,0,0,1.805571,2.117001,2.011151,0,0,0.2831837,10.37041,0,0.3114302,-0.3114302,13.4031,95.73624,0.2163024,2.212266,1.444457,0,12.17598
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,2.838977,0,0,3.468194,0,0,0,0,0.6292173,10.05898,0.6292173,0,0.6292173,14.00003,100,0.2162091,0,2.774555,0,13.52717
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,2.721894,2.721894,0,0,0,2.721894,119.3634,0.3837942,0,0,3.248946,2.865151,2.721894,0,0,0,10.62527,0,0,0,14.00003,100,0.2162091,2.994083,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,4.229973,4.229973,1.25,0,0.50625,4.229973,84.47124,0.4362971,0,0,3.573111,3.136814,2.979973,0,0,0,10.62527,0,0,0,14.00003,100,0.2162091,4.65297,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,5.066012,5.066012,1.793568,0,0.6546442,5.066012,67.99583,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2162091,5.572613,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,4.891085,3.33,0,-1,0,3.33,66.46087,0,1.561085,2.050194,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.2162091,5.380194,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.447696,2.447696,0,0,0,2.447696,77.7314,0,0,0,1.902628,2.576522,2.447696,0,0,1.435685,9.333158,0,0.6738938,-0.6738938,11.92767,85.19748,0.2162091,2.692466,1.522103,0,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,6.035543,6.035543,5,0,1.53,6.035543,16.68204,2.220446E-16,0,0,1.006852,1.090045,1.035543,0,0,2.184456,8.659265,0,0.08319391,-0.08319391,11.83998,84.5711,0.2162091,6.639098,0.8054813,5,9.666116
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,2.276893,8.57607,0.6321375,0,0.6321375,12.43968,88.85464,0.2161154,0,0.50571,0,9.208208
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,1.644756,9.144994,0.07142508,0,0.07142508,12.50744,89.33865,0.2161048,0,0.05714006,0,9.216419
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.933537,2.933537,0,-1,0,2.933537,0,0,0,0,0,3.087933,2.933537,0,0,1.573331,9.209276,0,3.087933,-3.087933,9.252468,66.08893,0.2161048,3.22689,0,0,9.209276
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,4.39923,3.33,0,-1,0,3.33,0,0,1.06923,1.509153,0,3.505263,3.33,0,0,5.004367,6.121344,0,3.505263,-3.505263,5.557596,39.69704,0.2161048,4.839153,0,0,6.121344
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.580549,2.485276,0,-1,0,2.485276,0,0,1.095273,1.453328,0,2.61608,2.485276,0,0,8.899104,2.61608,0,2.61608,-2.61608,2.800006,20,0.2161048,3.938604,0,0,2.61608
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.185808,0,0,-1,0,0,0,0,1.185808,1.304389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161048,1.304389,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.06313643,0,0,-1,0,0,0,0,0.06313643,0.06945007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161048,0.06945007,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.5246416,0,0,-1,0,0,0,0,0.5246416,0.5771058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161048,0.5771058,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.284308,0,0,-1,0,0,0,0,1.284308,1.412739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161048,1.412739,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161048,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.3559272,0,0,-1,0,0,0,0,0.3559272,0.3915199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161048,0.3915199,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.014509,0,0,-1,0,0,0,0,1.014509,1.11596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161048,1.11596,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.3440636,0.3440636,3.849327,0,1.215866,0.3440636,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161519,0.37847,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.2161199,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.66975,2.66975,5,0,1.53,2.66975,32.55397,0,0,0,0.8691097,0,0,2.33025,2.213737,5.093758,6.040893,3.082847,0,3.082847,12.09231,86.37347,0.216318,2.936725,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,3.50657,3.50657,4.473667,0,1.386311,3.50657,28.31581,0,0,0,0.992914,0,0,0.9670969,0.918742,2.010911,8.815454,1.911656,0,1.911656,13.90587,99.32742,0.2164309,3.857228,0.7943311,5,9.808369
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,3.450248,3.33,0,-1,0,3.33,30.21693,0,0.120248,0.4652728,1.006224,3.505263,3.33,0,0,0.09925468,10.53594,0,2.499039,-2.499039,11.27165,80.51161,0.2164309,3.795273,0.8049791,0,11.54217
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0.2013161,0,0,3.077281,0,0,0,0,2.875965,8.036905,2.875965,0,2.875965,14.00003,100,0.2160084,0,2.461825,0,11.11419
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.507434,1.507434,0,0,0,1.507434,199.7674,1.424588,0,0,3.01136,1.586772,1.507434,0,0,0,10.62527,0,0,0,14.00003,100,0.2160084,1.658177,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,4.05286,4.05286,1.25,0,0.50625,4.05286,87.63752,0.601447,0,0,3.551826,2.950379,2.80286,0,0,0,10.62527,0,0,0,14.00003,100,0.2160084,4.458146,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160084,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160084,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.02673519,0.02673519,0,0,0,0.02673519,5623.729,1.475372,0,0,1.503515,0.02814231,0.02673519,0,0,0,10.62527,0,0,0,14.00003,100,0.2160084,0.02940871,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160084,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160084,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.714454,1.714454,0,0,0,1.714454,3.315243,0,2.220446E-16,0,0.05683831,1.804688,1.714454,0,0,0,10.62527,0,1.74785,-1.74785,12.15763,86.84006,0.2160084,1.885899,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.942056,8.877424,0,0,0,12.15763,86.84006,0.2160084,0,0,0,8.877424
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.942056,8.877424,0,0,0,12.15763,86.84006,0.2160084,0,0,0,8.877424
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.198219,0.198219,0,-1,0,0.198219,0,0,2.775558E-17,0,0,0.2086516,0.198219,0,0,1.942056,8.877424,0,0.2086516,-0.2086516,11.93769,85.26907,0.2160084,0.2180409,0,0,8.877424
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.3543824,0.3543824,0,-1,0,0.3543824,0,0,5.551115E-17,0,0,0.3730341,0.3543824,0,0,2.173891,8.668773,0,0.3730341,-0.3730341,11.54448,82.46042,0.2160084,0.3898207,0,0,8.668773
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.588373,8.295738,0,0,0,11.54448,82.46042,0.2160084,0,0,0,8.295738
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.588373,8.295738,0,0,0,11.54448,82.46042,0.2160084,0,0,0,8.295738
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.588373,8.295738,0,0,0,11.54448,82.46042,0.2160084,0,0,0,8.295738
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.577791,0.577791,0,-1,0,0.577791,0,0,1.110223E-16,0,0,0.608201,0.577791,0,0,2.588373,8.295738,0,0.608201,-0.608201,10.90338,77.88114,0.2160084,0.63557,0,0,8.295738
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.4402558,0.4402558,0,-1,0,0.4402558,0,0,5.551115E-17,0,0,0.4634271,0.4402558,0,0,3.264152,7.687537,0,0.4634271,-0.4634271,10.41489,74.3919,0.2160084,0.4842814,0,0,7.687537
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3109882,0.3109882,0,-1,0,0.3109882,0,0,5.551115E-17,0,0,0.327356,0.3109882,0,0,3.779071,7.22411,0,0.327356,-0.327356,10.06982,71.92716,0.2160084,0.342087,0,0,7.22411
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.396682,1.396682,0,0,0,1.396682,0,0,0,0,0,1.470191,1.396682,0,0,4.1428,6.896754,0,1.470191,-1.470191,8.520105,60.85777,0.2160084,1.53635,0,0,6.896754
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.088972,1.088972,0,0,0,1.088972,7.370239,0,2.220446E-16,0,0.08025983,1.146286,1.088972,0,0,5.776346,5.426563,0,1.066026,-1.066026,7.396415,52.83143,0.2160084,1.197869,0.06420787,0,5.506823
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,4.050932,4.050932,5,0,1.53,4.050932,10.90675,0,0,0,0.4418249,0,0,0.9490675,0.9016141,6.96082,4.360537,1.343439,0,1.343439,8.670913,61.93497,0.2160932,4.456026,0.3534599,5,4.802361
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.8626748,0.8626748,4.367938,0,1.357447,0.8626748,90.39062,0,0,0,0.7797771,0,0,3.505263,3.33,5.617381,5.569632,4.109777,0,4.109777,12.56979,89.78403,0.2161322,0.9489423,0.6238217,5,6.349409
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,4.736086,3.33,0,-1,0,3.33,33.90004,4.440892E-16,1.406086,1.879695,1.128871,3.505263,3.33,0,0,1.507604,9.268431,0,2.376392,-2.376392,10.06485,71.89166,0.2161322,5.209695,0.903097,0,10.3973
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.275136,3.275136,5,0,1.53,3.275136,56.48122,0,0,0,1.849836,0,0,1.724864,1.638621,4.148039,6.892039,3.488457,0,3.488457,13.37429,95.53048,0.2163361,3.602649,1.479869,5,8.741876
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0.6838676,0,0,1.343449,0,0,0,0,0.6595814,10.03165,0.6595814,0,0.6595814,14.00003,100,0.2162399,0,1.074759,0,11.3751
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2033598,0.2033598,0,0,0,0.2033598,487.3714,0.7770544,0,0,0.9911174,0.2140629,0.2033598,0,0,0,10.62527,0,0,0,14.00003,100,0.2162399,0.2236958,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,4.007312,4.007312,3.292096,0,1.063742,4.007312,18.78712,0,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2162399,4.408043,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.678614,1.678614,0,-1,0,1.678614,104.3315,0,0,0,1.751322,1.766962,1.678614,0,0,0,10.62527,0,0.01563944,-0.01563944,13.98354,99.88225,0.2162399,1.846475,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.863953,0.863953,0,0,0,0.863953,112.3897,0.04419282,0,0,0.9709942,0.9094242,0.863953,0,0,0.01737715,10.60963,0.01737715,0,0.01737715,14.00003,100,0.2162374,0.9503483,0.7767953,0,11.58063
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.7615213,0,0,0.7615213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162374,0,0.609217,0,11.3868
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,4.591247,4.591247,4.439085,0,1.37687,4.591247,3.488608,2.775558E-17,0,0,0.1601706,0.1601706,0.1521621,0,0,0,10.62527,0,0,0,14.00003,100,0.2162374,5.050372,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,3.721448,3.721448,3.643954,0,1.159799,3.721448,2.191986,0,0,0,0.08157361,0.08157361,0.07749493,0,0,0,10.62527,0,0,0,14.00003,100,0.2162374,4.093593,0.06525889,5,10.70685
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.282709,3.282709,0,-1,0,3.282709,0,0,4.440892E-16,0.2809803,0,3.455483,3.282709,0,0,0,10.62527,0,3.455483,-3.455483,10.35763,73.98291,0.2162374,3.61098,0,0,10.62527
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.0444,1.0444,0,-1,0,1.0444,0,0,2.220446E-16,0,0,1.099368,1.0444,0,0,3.839426,7.169791,0,1.099368,-1.099368,9.198792,65.70553,0.2162374,1.14884,0,0,7.169791
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.03756,1.03756,0,-1,0,1.03756,0,0,2.220446E-16,0,0,1.092169,1.03756,0,0,5.060946,6.070423,0,1.092169,-1.092169,8.047545,57.48235,0.2162374,1.141316,0,0,6.070423
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.3068055,0.3068055,0,-1,0,0.3068055,0,0,0,0,0,0.3229532,0.3068055,0,0,6.274467,4.978254,0,0.3229532,-0.3229532,7.707123,55.05077,0.2162374,0.3374861,0,0,4.978254
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.226157,1.226157,0,-1,0,1.226157,0,0,2.220446E-16,0,0,1.290692,1.226157,0,0,6.633304,4.655301,0,1.290692,-1.290692,6.346615,45.33287,0.2162374,1.348773,0,0,4.655301
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2372466,0.2372466,0,-1,0,0.2372466,0,0,2.775558E-17,0,0,0.2497333,0.2372466,0,0,8.067406,3.364609,0,0.2497333,-0.2497333,6.083373,43.45258,0.2162374,0.2609712,0,0,3.364609
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.164774,1.164774,0,-1,0,1.164774,0,0,2.220446E-16,0,0,1.226078,1.164774,0,0,8.344888,3.114876,0,1.226078,-1.226078,4.790973,34.22117,0.2162374,1.281251,0,0,3.114876
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.02949098,0.02949098,0,-1,0,0.02949098,0,0,3.469447E-18,0,0,0.03104313,0.02949098,0,0,9.707196,1.888798,0,0.03104313,-0.03104313,4.758251,33.98744,0.2162374,0.03244007,0,0,1.888798
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2458776,0.2458776,0,-1,0,0.2458776,0,0,0,0,0,0.2588185,0.2458776,0,0,9.741689,1.857755,0,0.2588185,-0.2588185,4.485432,32.03874,0.2162374,0.2704654,0,0,1.857755
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1474353,0.1474353,0,-1,0,0.1474353,0,0,0,0,0,0.1551951,0.1474353,0,0,10.02926,1.598936,0,0.1551951,-0.1551951,4.321842,30.87024,0.2162374,0.1621788,0,0,1.598936
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.5423619,0.5423619,0,0,0,0.5423619,0,0,0,0,0,0.5709072,0.5423619,0,0,10.2017,1.443741,0,0.5709072,-0.5709072,3.720053,26.57176,0.2162374,0.5965981,0,0,1.443741
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.394688,1.394688,4.723876,0,1.454618,1.394688,2.439498,0,0,0,0.03402338,0,0,3.329188,3.162728,10.83605,0.8728338,3.196752,0,3.196752,6.752758,48.23389,0.2164583,1.534157,0.0272187,5,0.9068572
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,7.639293,3.74991,4.444204,0,4.444204,10.9689,78.34914,0.2162719,0,0.8913635,5,4.864115
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.41536,2.41536,3.548174,0,1.133652,2.41536,82.91322,0,0,0,2.002653,0,0,1.132814,1.076173,3.195089,7.749694,3.078826,0,3.078826,13.88973,99.21217,0.2162928,2.656897,1.602123,5,9.752348
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,2.835845,2.835845,0,-1,0,2.835845,97.9641,0,0,0,2.77811,2.9851,2.835845,0,0,0.1162625,10.52064,0,0.2069902,-0.2069902,13.67155,97.65369,0.2162928,3.11943,2.222488,0,13.29875
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.3897015,0.3897015,0,0,0,0.3897015,1006.961,3.167677,0,0,3.924141,0.4102121,0.3897015,0,0,0.3462515,10.31365,0.3462515,0,0.3462515,14.00003,100,0.2162427,0.4286717,3.139313,0,14.23779
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.507716,2.507716,0,0,0,2.507716,163.3391,1.456381,0,0,4.096082,2.639701,2.507716,0,0,0,10.62527,0,0,0,14.00003,100,0.2162427,2.758487,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.068033,2.068033,0,0,0,2.068033,192.1173,1.796173,0,0,3.973051,2.176877,2.068033,0,0,0,10.62527,0,0,0,14.00003,100,0.2162427,2.274837,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.971813,0.971813,0,0,0,0.971813,378.7416,2.657699,0,0,3.68066,1.022961,0.971813,0,0,0,10.62527,0,0,0,14.00003,100,0.2162427,1.068994,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162427,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.521272,2.521272,0,0,0,2.521272,104.4024,0,0,0,2.632269,2.653971,2.521272,0,0,0,10.62527,0,0.0217022,-0.0217022,13.97715,99.8366,0.2162427,2.7734,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.4282438,0.4282438,0,0,0,0.4282438,524.3081,1.77042,0,0,2.245317,0.4507829,0.4282438,0,0,0.02411356,10.60357,0.02411356,0,0.02411356,14.00003,100,0.2162392,0.4710681,1.796253,0,12.84889
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,8.119941,8.119941,5,0,1.53,8.119941,12.82145,4.440892E-16,0,0.6019351,1.041094,3.284148,3.119941,0,0,0,10.62527,0,2.243054,-2.243054,11.63564,83.11156,0.2162392,8.931935,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,5.719798,5.719798,5,0,1.53,5.719798,1.868666,0,8.881784E-16,0,0.1068839,0.7576821,0.719798,0,0,2.492282,8.38222,0,0.6507982,-0.6507982,10.94964,78.21156,0.2162392,6.291778,0.08550712,5,8.489104
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,3.447195,3.33,0,-1,0,3.33,0,0,0.1171952,0.4619147,0,3.505263,3.33,0,0,3.215392,7.731422,0,3.505263,-3.505263,7.254768,51.81967,0.2162392,3.791915,0,0,7.731422
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.052446,3.052446,0,-1,0,3.052446,0,0,4.440892E-16,0.02769074,0,3.213101,3.052446,0,0,7.110128,4.226159,0,3.213101,-3.213101,3.867862,27.62753,0.2162392,3.357691,0,0,4.226159
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.4992086,0.4992086,0,-1,0,0.4992086,0,0,0,0,0,0.5254827,0.4992086,0,0,10.68024,1.013057,0,0.5254827,-0.5254827,3.313954,23.67106,0.2162392,0.5491294,0,0,1.013057
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.385571,0.385571,0,-1,0,0.385571,0,0,0,0,0,0.4058642,0.385571,0,0,11.26411,0.4875747,0,0.4058642,-0.4058642,2.886136,20.61522,0.2162392,0.4241281,0,0,0.4875747
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.9808837,0.07762499,0,-1,0,0.07762499,0,0,0.9032587,1.001347,0,0.08171052,0.07762499,0,0,11.71507,0.08171052,0,0.08171052,-0.08171052,2.800006,20,0.2162392,1.078972,0,0,0.08171052
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.7247895,0,0,-1,0,0,0,0,0.7247895,0.7972685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162392,0.7972685,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.7583649,0,0,-1,0,0,0,0,0.7583649,0.8342013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162392,0.8342013,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.2856316,0,0,-1,0,0,0,0,0.2856316,0.3141947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162392,0.3141947,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.9323769,0,0,-1,0,0,0,0,0.9323769,1.025615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162392,1.025615,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.03926283,0,0,-1,0,0,0,0,0.03926283,0.04318911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162392,0.04318911,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.7233255,0.7233255,4.228589,0,1.319405,0.7233255,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163617,0.795658,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.418043,1.418043,4.673448,0,1.440851,1.418043,6.712577,0,0,0,0.09518725,0,0,3.255404,3.092634,8.475861,2.997,3.187821,0,3.187821,8.983354,64.16669,0.2165784,1.559848,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.288039,5.866039,4.042992,0,4.042992,12.81887,91.56319,0.2164511,0,0.5703936,5,6.579031
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.04726,1.04726,0,0,0,1.04726,125.3141,0,0,0,1.312365,1.102379,1.04726,0,0,1.245047,9.504732,0.2099859,0,0.2099859,13.01808,92.98612,0.2164209,1.151986,1.049892,0,10.8171
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.7293197,0.7293197,0,-1,0,0.7293197,234.5286,0,0,0,1.710463,0.767705,0.7293197,0,0,1.035061,9.693719,0.9427582,0,0.9427582,13.91246,99.37453,0.2162854,0.8022517,1.368371,0,11.40418
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,4.489218,4.489218,1.541248,0,0.5857607,4.489218,71.18009,9.714451E-17,0,0,3.19543,3.103127,2.94797,0,0,0.09230293,10.5422,0.09230293,0,0.09230293,14.00003,100,0.2162898,4.93814,2.556344,5,13.73763
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,4.288746,4.288746,1.870599,0,0.6756737,4.288746,59.35109,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.2162898,4.717621,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.724218,1.724218,0,0,0,1.724218,192.4011,1.502447,0,0,3.317413,1.814966,1.724218,0,0,0,10.62527,0,0,0,14.00003,100,0.2162898,1.89664,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.220875,1.220875,0,0,0,1.220875,239.2817,1.636199,0,0,2.921331,1.285132,1.220875,0,0,0,10.62527,0,0,0,14.00003,100,0.2162898,1.342963,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.029748,2.029748,0,-1,0,2.029748,119.2992,0.2848957,0,0,2.421473,2.136577,2.029748,0,0,0,10.62527,0,0,0,14.00003,100,0.2162898,2.232723,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.9890359,0.9890359,0,0,0,0.9890359,195.6801,0.8942558,0,0,1.935346,1.04109,0.9890359,0,0,0,10.62527,0,0,0,14.00003,100,0.2162898,1.08794,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.3410639,0.3410639,0,0,0,0.3410639,165.1533,0.2042636,0,0,0.5632782,0.3590146,0.3410639,0,0,0,10.62527,0,0,0,14.00003,100,0.2162898,0.3751703,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.62383,2.62383,0,0,0,2.62383,5.594631,0,4.440892E-16,0,0.1467936,2.761926,2.62383,0,0,0,10.62527,0,2.615133,-2.615133,11.24344,80.3101,0.2162898,2.886213,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.929456,1.929456,0,0,0,1.929456,4.273943,0,0,0,0.08246385,2.031007,1.929456,0,0,2.905703,8.010141,0,1.948543,-1.948543,9.189492,65.6391,0.2162898,2.122402,0.06597108,0,8.092606
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,10.26329,3.33,0,-1,0,3.33,0,0,6.933293,7.959622,0,3.505263,3.33,0,0,5.07075,6.061599,0,3.505263,-3.505263,5.49462,39.24721,0.2162898,11.28962,0,0,6.061599
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.965487,2.556336,0,0,0,5.49462,39.24721,0.2162898,0,0,0,2.556336
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,4.311538,2.428519,0,-1,0,2.428519,0,0,1.883019,2.314173,0,2.556336,2.428519,0,0,8.965487,2.556336,0,2.556336,-2.556336,2.800006,20,0.2162898,4.742692,0,0,2.556336
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.5584792,0,0,-1,0,0,0,0,0.5584792,0.6143271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162898,0.6143271,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.4562198,0,0,-1,0,0,0,0,0.4562198,0.5018418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162898,0.5018418,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.7094408,0,0,-1,0,0,0,0,0.7094408,0.7803848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162898,0.7803848,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.3624353,0,0,-1,0,0,0,0,0.3624353,0.3986788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162898,0.3986788,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162898,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.371277,0,0,-1,0,0,0,0,0.371277,0.4084047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162898,0.4084047,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1690524,0,0,-1,0,0,0,0,0.1690524,0.1859577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162898,0.1859577,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.534534,0.534534,4.039797,0,1.267865,0.534534,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163733,0.5879874,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.0958089,0.0958089,3.601072,0,1.148093,0.0958089,29.13065,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.2163644,0.1053898,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.7813436,0.7813436,4.286607,0,1.335244,0.7813436,152.883,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.2163263,0.8594779,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.970975,2.970975,0,0,0,2.970975,80.86837,0,0,0,2.402579,3.127342,2.970975,0,0,0.5934089,10.09121,0,0.724763,-0.724763,12.6731,90.52199,0.2163263,3.268073,1.922063,0,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.129806,1.129806,0,-1,0,1.129806,267.8264,0.4379486,0,0,3.025919,1.18927,1.129806,0,0,1.398701,9.366443,1.398701,0,1.398701,14.00003,100,0.2161271,1.242787,2.420736,0,12.39236
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.8229437,0.8229437,0,0,0,0.8229437,487.9688,3.149452,0,0,4.015708,0.8662565,0.8229437,0,0,0,10.62527,0,0,0,14.00003,100,0.2161271,0.9052381,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161271,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.162106,3.162106,1.25,0,0.50625,3.162106,148.3081,2.676914,0,0,4.689657,2.012743,1.912106,0,0,0,10.62527,0,0,0,14.00003,100,0.2161271,3.478316,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161271,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,6.283506,3.33,0,-1,0,3.33,121.4156,0.5378764,2.953507,3.581857,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2161271,6.911857,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.908284,1.908284,0,0,0,1.908284,173.7227,1.306404,0,0,3.315124,2.00872,1.908284,0,0,0,10.62527,0,0,0,14.00003,100,0.2161271,2.099113,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.3760499,0.3760499,0,0,0,0.3760499,611.0481,1.902004,0,0,2.297846,0.395842,0.3760499,0,0,0,10.62527,0,0,0,14.00003,100,0.2161271,0.4136549,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.177313,1.177313,0,0,0,1.177313,77.35038,0,0,0,0.9106564,1.239277,1.177313,0,0,0,10.62527,0,0.3286209,-0.3286209,13.65363,97.52574,0.2161271,1.295045,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,4.557752,4.557752,4.807102,0,1.477339,4.557752,2.252428,0,0,0,0.1026601,0,0,0.2493506,0.236883,0.3651343,10.29665,0.3395431,0,0.3395431,13.97575,99.82658,0.216148,5.013527,0.08212805,5,10.39931
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.860568,2.860568,0,-1,0,2.860568,0,0,0,0,0,3.011124,2.860568,0,0,0.02559124,10.60224,0,3.011124,-3.011124,10.80175,77.15517,0.216148,3.146625,0,0,10.60224
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,6.760106,3.33,0,-1,0,3.33,0,0,3.430106,4.106117,0,3.505263,3.33,0,0,3.371285,7.591118,0,3.505263,-3.505263,7.106874,50.76329,0.216148,7.436117,0,0,7.591118
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,6.753427,3.33,0,-1,0,3.33,0,0,3.423427,4.09877,0,3.505263,3.33,0,0,7.266022,4.085855,0,3.505263,-3.505263,3.412003,24.3714,0.216148,7.42877,0,0,4.085855
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.9369648,0.5515618,0,-1,0,0.5515618,0,0,0.385403,0.4790995,0,0.5805914,0.5515618,0,0,11.16076,0.5805914,0,0.5805914,-0.5805914,2.800006,20,0.216148,1.030661,0,0,0.5805914
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.7235264,0,0,-1,0,0,0,0,0.7235264,0.795879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216148,0.795879,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.4221351,0,0,-1,0,0,0,0,0.4221351,0.4643487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216148,0.4643487,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216148,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.5321211,0,0,-1,0,0,0,0,0.5321211,0.5853332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216148,0.5853332,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1985582,0,0,-1,0,0,0,0,0.1985582,0.218414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216148,0.218414,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1794076,0,0,-1,0,0,0,0,0.1794076,0.1973483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216148,0.1973483,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.4752463,0.4752463,3.98051,0,1.251679,0.4752463,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162193,0.5227709,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.186231,1.186231,4.691494,0,1.445778,1.186231,8.284575,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.2164177,1.304854,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.2162739,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.86144,1.86144,0,0,0,1.86144,84.80363,0,0,0,1.578568,1.95941,1.86144,0,0,0.8699697,9.842301,0,0.3808417,-0.3808417,12.77326,91.23739,0.2162739,2.047584,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.7169755,0.7169755,0,-1,0,0.7169755,381.4604,0.6871395,0,0,2.734978,0.754711,0.7169755,0,0,1.293127,9.46146,1.293127,0,1.293127,14.00003,100,0.2160912,0.788673,2.187982,0,12.19644
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160912,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,4.91104,4.91104,1.58104,0,0.596624,4.91104,83.3622,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2160912,5.402144,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.407887,2.407887,0,0,0,2.407887,173.5207,1.643565,0,0,4.178183,2.534618,2.407887,0,0,0,10.62527,0,0,0,14.00003,100,0.2160912,2.648676,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160912,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160912,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.916626,1.916626,0,0,0,1.916626,170.0779,1.242256,0,0,3.259757,2.017501,1.916626,0,0,0,10.62527,0,0,0,14.00003,100,0.2160912,2.108289,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.595514,0.595514,0,0,0,0.595514,374.3659,1.602544,0,0,2.229401,0.6268568,0.595514,0,0,0,10.62527,0,0,0,14.00003,100,0.2160912,0.6550654,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.8298138,0.8298138,0,0,0,0.8298138,107.7162,0.02035566,0,0,0.8938439,0.8734882,0.8298138,0,0,0,10.62527,0,0,0,14.00003,100,0.2160912,0.9127952,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.517499,1.517499,0,0,0,1.517499,5.753633,0,0,0,0.08731131,1.597367,1.517499,0,0,0,10.62527,0,1.510056,-1.510056,12.40829,88.63046,0.2160912,1.669249,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.255436,1.255436,0,-1,0,1.255436,0,0,2.220446E-16,0,0,1.321512,1.255436,0,0,1.67784,9.115218,0,1.321512,-1.321512,11.01529,78.68051,0.2160912,1.38098,0,0,9.115218
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.146186,7.793707,0,0,0,11.01529,78.68051,0.2160912,0,0,0,7.793707
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.146186,7.793707,0,0,0,11.01529,78.68051,0.2160912,0,0,0,7.793707
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.9642686,0.9642686,0,-1,0,0.9642686,0,0,1.110223E-16,0,0,1.01502,0.9642686,0,0,3.146186,7.793707,0,1.01502,-1.01502,9.94537,71.03821,0.2160912,1.060696,0,0,7.793707
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.2877905,0.2877905,0,-1,0,0.2877905,0,0,5.551115E-17,0,0,0.3029373,0.2877905,0,0,4.273985,6.778687,0,0.3029373,-0.3029373,9.626045,68.75733,0.2160912,0.3165695,0,0,6.778687
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.9746161,0.9746161,0,-1,0,0.9746161,0,0,1.110223E-16,0,0,1.025912,0.9746161,0,0,4.610583,6.47575,0,1.025912,-1.025912,8.54464,61.03302,0.2160912,1.072078,0,0,6.47575
