Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.3977469,0.3977469,0,-1,0,0.3977469,0,0,5.551115E-17,0,0,0.418681,0.3977469,0,0,5.750484,5.449838,0,0.418681,-0.418681,8.103311,57.88068,0.2160912,0.4375216,0,0,5.449838
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.8806336,0.8806336,0,-1,0,0.8806336,0,0,1.110223E-16,0,0,0.9269827,0.8806336,0,0,6.215685,5.031157,0,0.9269827,-0.9269827,7.126185,50.90122,0.2160912,0.968697,0,0,5.031157
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.933783,0.933783,0,-1,0,0.933783,0,0,1.110223E-16,0,0,0.9829295,0.933783,0,0,7.245667,4.104175,0,0.9829295,-0.9829295,6.090086,43.50053,0.2160912,1.027161,0,0,4.104175
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.563408,0.563408,0,-1,0,0.563408,0,0,0,0,0,0.593061,0.563408,0,0,8.337811,3.121245,0,0.593061,-0.593061,5.464945,39.03525,0.2160912,0.6197488,0,0,3.121245
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.4212693,0.4212693,0,0,0,0.4212693,0,0,5.551115E-17,0,0,0.4434414,0.4212693,0,0,8.996767,2.528184,0,0.4434414,-0.4434414,4.997517,35.69648,0.2160912,0.4633963,0,0,2.528184
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.6652826,0.6652826,0,0,0,0.6652826,11.50866,0,1.110223E-16,0,0.0765651,0.7002975,0.6652826,0,0,9.48948,2.084743,0,0.6237324,-0.6237324,4.340045,31.00026,0.2160912,0.7318109,0.06125208,0,2.161308
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,3.498559,3.498559,5,0,1.53,3.498559,19.81385,0,0,0,0.6931994,0,0,1.501441,1.426369,10.18252,1.46101,2.119568,0,2.119568,6.350845,45.36309,0.2162198,3.848415,0.5545595,5,2.15421
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.421298,1.421298,4.67595,0,1.441534,1.421298,63.45991,-4.440892E-16,0,0,0.9019541,0,0,3.254653,3.09192,8.062947,3.368622,3.993874,0,3.993874,10.13977,72.42676,0.2163341,1.563427,0.7215633,5,4.270576
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,5.044391,3.33,0,-1,0,3.33,47.37047,0,1.714391,2.21883,1.577437,3.505263,3.33,0,0,4.069073,6.963108,0,1.927827,-1.927827,8.107658,57.91173,0.2163341,5.548831,1.261949,0,8.540545
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.839851,1.839851,0,0,0,1.839851,137.4097,0,0,0,2.528134,1.936685,1.839851,0,0,6.211102,5.035282,0.5914491,0,0.5914491,8.668756,61.91957,0.2162509,2.023836,2.022507,0,7.563416
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.04635095,0.04635095,0,0,0,0.04635095,7080.217,0,0,0,3.281748,0.04879047,0.04635095,0,0,5.619654,5.567586,3.232957,0,3.232957,11.73581,83.82704,0.2157972,0.05098604,2.625398,0,8.849334
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.9137967,0.9137967,0,0,0,0.9137967,340.6829,0,0,0,3.113149,0.9618912,0.9137967,0,0,2.386696,8.477247,2.151258,0,2.151258,13.77667,98.4046,0.2154964,1.005176,2.490519,0,11.5904
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,4.206158,4.206158,1.25,0,0.50625,4.206158,98.40109,0.7917216,0,0,4.138906,3.111746,2.956158,0,0,0.2354386,10.41338,0.2354386,0,0.2354386,14.00003,100,0.2154635,4.626774,3.311125,5,14.55229
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.915941,2.915941,0,-1,0,2.915941,142.1907,1.076785,0,0,4.146197,3.069412,2.915941,0,0,0,10.62527,0,0,0,14.00003,100,0.2154635,3.207535,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154635,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.79791,2.79791,0,0,0,2.79791,64.71143,0,4.440892E-16,0,1.810568,2.945168,2.79791,0,0,0,10.62527,0,1.134601,-1.134601,12.80405,91.45734,0.2154635,3.077701,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.389384,2.389384,0,0,0,2.389384,40.28148,0,0,0,0.9624793,2.515141,2.389384,0,0,1.260668,9.490673,0,1.552662,-1.552662,11.1674,79.76701,0.2154635,2.628323,0.7699834,0,10.45315
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.112964,2.112964,0,0,0,2.112964,4.318974,0,0,0,0.09125838,2.224173,2.112964,0,0,2.985847,7.938011,0,2.132915,-2.132915,8.919115,63.70784,0.2154635,2.324261,0.0730067,0,8.02927
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,3.791679,3.33,0,-1,0,3.33,0,0,0.4616794,0.8408474,0,3.505263,3.33,0,0,5.355753,5.805097,0,3.505263,-3.505263,5.224243,37.31594,0.2154635,4.170847,0,0,5.805097
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.25049,2.299834,0,0,0,5.224243,37.31594,0.2154635,0,0,0,2.299834
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,5.694764,2.184842,0,-1,0,2.184842,0,0,3.509923,4.079399,0,2.299834,2.184842,0,0,9.25049,2.299834,0,2.299834,-2.299834,2.800006,20,0.2154635,6.264241,0,0,2.299834
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.8361388,0,0,-1,0,0,0,0,0.8361388,0.9197527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154635,0.9197527,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.7906488,0,0,-1,0,0,0,0,0.7906488,0.8697137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154635,0.8697137,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154635,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.9232401,0,0,-1,0,0,0,0,0.9232401,1.015564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154635,1.015564,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.5906067,0,0,-1,0,0,0,0,0.5906067,0.6496674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154635,0.6496674,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154635,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.5646062,0,0,-1,0,0,0,0,0.5646062,0.6210668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154635,0.6210668,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.04781399,0.04781399,3.553077,0,1.13499,0.04781399,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2154513,0.05259539,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.690445,0.690445,4.195708,0,1.310428,0.690445,6.090834,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.2155591,0.7594895,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.233839,3.233839,5,0,1.53,3.233839,36.24583,0,0,0,1.172132,0,0,1.766161,1.677853,5.103806,6.031848,2.849985,0,2.849985,11.86187,84.72744,0.2157259,3.557223,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.029631,3.029631,3.240182,0,1.04957,3.029631,67.07712,0,0,0,2.032189,0,0,0.2105506,0.2000231,2.253822,8.596835,2.232213,0,2.232213,13.97953,99.85357,0.2158045,3.332595,1.625751,5,10.62902
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.039523,2.039523,0,-1,0,2.039523,150.4528,0.9000433,0,0,3.068518,2.146866,2.039523,0,0,0.02160914,10.60583,0.02160914,0,0.02160914,14.00003,100,0.2158015,2.243475,2.454815,0,13.67434
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.231863,1.231863,0,0,0,1.231863,318.9217,2.631979,0,0,3.928677,1.296697,1.231863,0,0,0,10.62527,0,0,0,14.00003,100,0.2158015,1.355049,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,4.190082,4.190082,1.25,0,0.50625,4.190082,110.6854,1.542986,0,0,4.637809,3.094823,2.940082,0,0,0,10.62527,0,0,0,14.00003,100,0.2158015,4.60909,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.289554,2.289554,0,0,0,2.289554,209.6019,2.388893,0,0,4.79895,2.410057,2.289554,0,0,0,10.62527,0,0,0,14.00003,100,0.2158015,2.51851,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,4.629229,4.629229,1.299229,0,0.5196894,4.629229,103.2126,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158015,5.092152,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.051082,2.051082,0,-1,0,2.051082,200.4244,1.951835,0,0,4.110869,2.159034,2.051082,0,0,0,10.62527,0,0,0,14.00003,100,0.2158015,2.256191,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,5.921106,5.921106,2.677741,0,0.8960232,5.921106,57.65931,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.2158015,6.513216,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.041979,3.041979,1.25,0,0.50625,3.041979,71.15564,0.2782459,0,0,2.164539,1.886294,1.791979,0,0,0,10.62527,0,0,0,14.00003,100,0.2158015,3.346177,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02591009,0.02591009,0,0,0,0.02591009,3954.544,0.997352,0,0,1.024626,0.02727378,0.02591009,0,0,0,10.62527,0,0,0,14.00003,100,0.2158015,0.0285011,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,5.670442,5.670442,5,0,1.53,5.670442,1.983071,0,0,0,0.1124489,0.7057279,0.6704415,0,0,0,10.62527,0,0.593279,-0.593279,13.37466,95.53307,0.2158015,6.237486,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.683187,2.683187,0,-1,0,2.683187,0,0,0,0,0,2.824408,2.683187,0,0,0.6591989,10.03199,0,2.824408,-2.824408,10.39747,74.26749,0.2158015,2.951506,0,0,10.03199
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,4.47834,3.33,0,-1,0,3.33,0,0,1.14834,1.596174,0,3.505263,3.33,0,0,3.79743,7.207587,0,3.505263,-3.505263,6.702598,47.8756,0.2158015,4.926174,0,0,7.207587
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.008041,1.008041,0,-1,0,1.008041,0,0,2.220446E-16,0,0,1.061096,1.008041,0,0,7.692167,3.702324,0,1.061096,-1.061096,5.584105,39.88638,0.2158015,1.108845,0,0,3.702324
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.022922,1.022922,0,-1,0,1.022922,0,0,0,0,0,1.07676,1.022922,0,0,8.871162,2.641228,0,1.07676,-1.07676,4.4491,31.77922,0.2158015,1.125214,0,0,2.641228
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06756,1.564469,0,0,0,4.4491,31.77922,0.2158015,0,0,0,1.564469
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.253652,1.253652,0,-1,0,1.253652,0,0,0,0,0,1.319633,1.253652,0,0,10.06756,1.564469,0,1.319633,-1.319633,3.058084,21.84342,0.2158015,1.379017,0,0,1.564469
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2112875,0.2112875,0,-1,0,0.2112875,0,0,2.775558E-17,0,0,0.2224079,0.2112875,0,0,11.53382,0.2448352,0,0.2224079,-0.2224079,2.823646,20.16886,0.2158015,0.2324162,0,0,0.2448352
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.206762,0.02130597,0,-1,0,0.02130597,0,0,1.185456,1.306132,0,0.02242734,0.02130597,0,0,11.78094,0.02242734,0,0.02242734,-0.02242734,2.800006,20,0.2158015,1.327438,0,0,0.02242734
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.467837,0,0,-1,0,0,0,0,1.467837,1.614621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158015,1.614621,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.4101329,0,0,-1,0,0,0,0,0.4101329,0.4511462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158015,0.4511462,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158015,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.2157938,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.565408,1.565408,4.719486,0,1.45342,1.565408,68.17799,0,0,0,1.067263,0,0,3.154078,2.996374,11.75078,0.04957677,4.063637,0,4.063637,6.707369,47.90968,0.2159064,1.721949,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,2.761748,2.761748,5,0,1.53,2.761748,78.25378,0,0,0,2.161172,0,0,2.238252,2.12634,7.687138,3.706851,4.287511,0,4.287511,10.77486,76.96313,0.2160418,3.037922,1.728938,5,5.868022
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,3.399626,7.565611,2.956463,0,2.956463,13.57961,96.997,0.2156341,0,2.365171,0,10.52207
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,4.618819,4.618819,1.288819,0,0.5168477,4.618819,85.67495,0.008745254,0,0,3.957171,3.505263,3.33,0,0,0.4431626,10.22643,0.4431626,0,0.4431626,14.00003,100,0.2155732,5.080701,3.165737,5,14.1836
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,5.175636,5.175636,1.845636,0,0.6688586,5.175636,84.20893,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2155732,5.6932,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155732,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.880723,1.880723,0,0,0,1.880723,217.1205,2.103727,0,0,4.083436,1.979708,1.880723,0,0,0,10.62527,0,0,0,14.00003,100,0.2155732,2.068795,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.44759,1.44759,0,-1,0,1.44759,248.9814,2.080451,0,0,3.604229,1.523779,1.44759,0,0,0,10.62527,0,0,0,14.00003,100,0.2155732,1.592349,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,3.716406,3.716406,1.25,0,0.50625,3.716406,87.80169,0.6668504,0,0,3.263067,2.596217,2.466406,0,0,0,10.62527,0,0,0,14.00003,100,0.2155732,4.088047,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,4.319476,4.319476,2.150721,0,0.7521467,4.319476,52.85133,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2155732,4.751424,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.1036095,0.1036095,0,0,0,0.1036095,1027.767,0.9558021,0,0,1.064865,0.1090627,0.1036095,0,0,0,10.62527,0,0,0,14.00003,100,0.2155732,0.1139705,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155732,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.33676,1.33676,0,-1,0,1.33676,0,0,2.220446E-16,0,0,1.407116,1.33676,0,0,0,10.62527,0,1.407116,-1.407116,12.5168,89.40552,0.2155732,1.470436,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,7.05033,3.33,0,-1,0,3.33,0,0,3.72033,4.425363,0,3.505263,3.33,0,0,1.563462,9.218158,0,3.505263,-3.505263,8.821926,63.01363,0.2155732,7.755363,0,0,9.218158
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,7.268183,3.33,0,-1,0,3.33,0,0,3.938184,4.665002,0,3.505263,3.33,0,0,5.458199,5.712895,0,3.505263,-3.505263,5.127054,36.62174,0.2155732,7.995002,0,0,5.712895
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.025516,1.025516,0,-1,0,1.025516,0,0,0,0,0,1.07949,1.025516,0,0,9.352936,2.207632,0,1.07949,-1.07949,3.989171,28.49402,0.2155732,1.128067,0,0,2.207632
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.9848167,0.9848167,0,-1,0,0.9848167,0,0,1.110223E-16,0.01156378,0,1.036649,0.9848167,0,0,10.55237,1.128142,0,1.036649,-1.036649,2.896447,20.68887,0.2155732,1.083298,0,0,1.128142
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7042,0.09149252,0,0,0,2.896447,20.68887,0.2155732,0,0,0,0.09149252
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7042,0.09149252,0,0,0,2.896447,20.68887,0.2155732,0,0,0,0.09149252
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7042,0.09149252,0,0,0,2.896447,20.68887,0.2155732,0,0,0,0.09149252
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.9368051,0.08691789,0,-1,0,0.08691789,0,0,0.8498872,0.9435678,0,0.09149252,0.08691789,0,0,11.7042,0.09149252,0,0.09149252,-0.09149252,2.800006,20,0.2155732,1.030486,0,0,0.09149252
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.8220766,0,0,-1,0,0,0,0,0.8220766,0.9042843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155732,0.9042843,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.4329173,0.4329173,3.93818,0,1.240123,0.4329173,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2156353,0.476209,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002003783,0.002003783,3.507267,0,1.122484,0.002003783,4915.151,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.2156006,0.002204161,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.319264,1.319264,4.643915,0,1.432789,1.319264,33.66302,0,0,0,0.444104,0,0,3.324651,3.158419,5.047371,6.08264,3.602523,0,3.602523,12.62932,90.20928,0.2157608,1.45119,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.348197,1.348197,0,0,0,1.348197,94.11057,0,0,0,1.268796,1.419154,1.348197,0,0,1.444848,9.324911,0,0.1503588,-0.1503588,12.47083,89.07719,0.2157608,1.483016,1.015036,0,10.59371
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.948917,2.948917,0,-1,0,2.948917,59.72879,0,0,0,1.761352,3.104123,2.948917,0,0,1.611914,9.174552,0,1.342771,-1.342771,11.05543,78.96719,0.2157608,3.243808,1.409082,0,10.9359
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.630014,1.630014,0,0,0,1.630014,157.3985,0,0,0,2.565618,1.715804,1.630014,0,0,3.103881,7.831781,0.8498141,0,0.8498141,11.86163,84.72578,0.2156447,1.793015,2.052495,0,10.3974
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2903188,0.2903188,0,0,0,0.2903188,703.6752,0,0,0,2.042901,0.3055987,0.2903188,0,0,2.254067,8.596614,1.737302,0,1.737302,13.50978,96.49825,0.2154076,0.3193506,1.634321,0,10.63951
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.3099516,0.3099516,0,0,0,0.3099516,539.4788,0.8290942,0,0,1.672124,0.3262649,0.3099516,0,0,0.5167645,10.16019,0.5167645,0,0.5167645,14.00003,100,0.2153371,0.3409468,1.337699,0,11.83231
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153371,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,3.635804,3.33,0,-1,0,3.33,14.54842,4.440892E-16,0.3058039,0.6693843,0.4844624,3.505263,3.33,0,0,0,10.62527,0,3.020801,-3.020801,10.81582,77.25574,0.2153371,3.999384,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.12858,1.12858,0,0,0,1.12858,112.5918,0,0,0,1.270689,1.187979,1.12858,0,0,3.356445,7.604474,0.08270992,0,0.08270992,10.89429,77.8162,0.2153259,1.241438,1.016551,0,8.875162
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.8475609,0.8475609,0,0,0,0.8475609,67.24483,0,0,0,0.569941,0.8921694,0.8475609,0,0,3.273735,7.678913,0,0.3222284,-0.3222284,10.55463,75.39008,0.2153259,0.932317,0.4559528,0,8.248854
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.244661,2.244661,0,0,0,2.244661,6.298152,0,0,0,0.1413722,2.362801,2.244661,0,0,3.631767,7.356684,0,2.221429,-2.221429,8.213039,58.66445,0.2153259,2.469127,0.1130977,0,7.498056
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,5.222832,5.222832,5,0,1.53,5.222832,1.593959,3.885781E-16,0,0,0.08324982,0.2345598,0.2228319,0,0,6.100021,5.135255,0,0.15131,-0.15131,8.053545,57.52521,0.2153259,5.745115,0.06659985,5,5.218505
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,6.647003,3.33,0,-1,0,3.33,0,0,3.317003,3.981703,0,3.505263,3.33,0,0,6.268144,4.983945,0,3.505263,-3.505263,4.358673,31.13332,0.2153259,7.311703,0,0,4.983945
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,7.444658,1.404748,0,-1,0,1.404748,0,0,6.03991,6.784376,0,1.478682,1.404748,0,0,10.16288,1.478682,0,1.478682,-1.478682,2.800006,20,0.2153259,8.189124,0,0,1.478682
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153259,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.5936044,0,0,-1,0,0,0,0,0.5936044,0.6529649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153259,0.6529649,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.029902,0,0,-1,0,0,0,0,1.029902,1.132892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153259,1.132892,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.3844905,0,0,-1,0,0,0,0,0.3844905,0.4229395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153259,0.4229395,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.575368,0,0,-1,0,0,0,0,1.575368,1.732905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153259,1.732905,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153259,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.9004657,0,0,-1,0,0,0,0,0.9004657,0.9905123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153259,0.9905123,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.3754929,0,0,-1,0,0,0,0,0.3754929,0.4130422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153259,0.4130422,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.9029056,0.9029056,4.408169,0,1.36843,0.9029056,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.215478,0.9931961,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.3064123,0.3064123,3.811676,0,1.205587,0.3064123,29.61202,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.2155031,0.3370535,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,2.749374,2.749374,5,0,1.53,2.749374,26.03273,0,0,0,0.715737,0,0,2.250626,2.138095,5.055125,6.075661,2.853832,0,2.853832,11.9117,85.08338,0.2156754,3.024311,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,2.201293,8.64411,0.3386339,0,0.3386339,12.23295,87.37807,0.2156295,0,0.2709071,0,8.982744
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,3.860798,3.33,0,-1,0,3.33,16.83572,0,0.530798,0.9168777,0.5606296,3.505263,3.33,0,0,1.86266,8.94888,0,2.944633,-2.944633,9.129038,65.20728,0.2156295,4.246878,0.4485037,0,9.50951
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.006226172,0.006226172,0,0,0,0.006226172,27983.18,0,0,0,1.742281,0.006553865,0.006226172,0,0,5.134475,6.004247,1.735727,0,1.735727,10.77569,76.96908,0.2153944,0.006848789,1.393825,0,7.746528
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.5993124,0.5993124,0,0,0,0.5993124,214.5629,0,0,0,1.285902,0.6308551,0.5993124,0,0,3.398747,7.566401,0.6550471,0,0.6550471,11.39713,81.40788,0.2153059,0.6592436,1.028722,0,8.852304
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,2.743701,8.155944,1.659133,0,1.659133,12.97112,92.65065,0.2150819,0,1.327307,0,9.815077
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.622093,2.622093,0,0,0,2.622093,63.9621,0,0,0,1.677146,2.760098,2.622093,0,0,1.084567,9.649164,0,1.082952,-1.082952,11.82959,84.49687,0.2150819,2.884302,1.341717,0,11.32631
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.259615,2.259615,0,-1,0,2.259615,77.71692,0,0,0,1.756103,2.378542,2.259615,0,0,2.287847,8.566212,0,0.622439,-0.622439,11.17348,79.81039,0.2150819,2.485577,1.404883,0,10.32232
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.233828,1.233828,0,0,0,1.233828,106.0291,0,0,0,1.308217,1.298766,1.233828,0,0,2.979446,7.943773,0.009450354,0,0.009450354,11.18244,79.87443,0.2150806,1.357211,1.046573,0,9.251989
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,3.406767,3.406767,5,0,1.53,3.406767,4.637397,0,0,0,0.1579853,0,0,1.593233,1.513571,2.969996,7.952278,1.671556,0,1.671556,12.76822,91.20139,0.2151866,3.747444,0.1263883,5,8.110263
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,1.298439,9.456678,0.5164806,0,0.5164806,13.2582,94.70122,0.215117,0,0.4131845,0,9.97316
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,0.7819588,9.921512,0.1034797,0,0.1034797,13.35637,95.40243,0.2151031,0,0.08278378,0,10.02499
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.04304682,0.04304682,0,-1,0,0.04304682,0,0,6.938894E-18,0,0,0.04531244,0.04304682,0,0,0.678479,10.01464,0,0.04531244,-0.04531244,13.3086,95.06126,0.2151031,0.0473515,0,0,10.01464
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7288262,9.969331,0,0,0,13.3086,95.06126,0.2151031,0,0,0,9.969331
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.8276207,0.8276207,0,-1,0,0.8276207,0,0,1.110223E-16,0,0,0.8711797,0.8276207,0,0,0.7288262,9.969331,0,0.8711797,-0.8711797,12.3903,88.50195,0.2151031,0.9103828,0,0,9.969331
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.103639,1.103639,0,-1,0,1.103639,0,0,0,0,0,1.161726,1.103639,0,0,1.696804,9.098151,0,1.161726,-1.161726,11.16573,79.75507,0.2151031,1.214003,0,0,9.098151
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1764854,0.1764854,0,-1,0,0.1764854,0,0,2.775558E-17,0,0,0.1857741,0.1764854,0,0,2.98761,7.936425,0,0.1857741,-0.1857741,10.96991,78.35634,0.2151031,0.194134,0,0,7.936425
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.194026,7.750651,0,0,0,10.96991,78.35634,0.2151031,0,0,0,7.750651
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.131509,0.131509,0,-1,0,0.131509,0,0,2.775558E-17,0,0,0.1384305,0.131509,0,0,3.194026,7.750651,0,0.1384305,-0.1384305,10.82399,77.31406,0.2151031,0.1446599,0,0,7.750651
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.5389433,0.5389433,0,-1,0,0.5389433,0,0,0,0,0,0.5673087,0.5389433,0,0,3.347837,7.612221,0,0.5673087,-0.5673087,10.226,73.04268,0.2151031,0.5928376,0,0,7.612221
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.5941781,0.5941781,0,-1,0,0.5941781,0,0,1.110223E-16,0,0,0.6254507,0.5941781,0,0,3.97818,7.044912,0,0.6254507,-0.6254507,9.566712,68.33352,0.2151031,0.653596,0,0,7.044912
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1371017,0.1371017,0,-1,0,0.1371017,0,0,0,0,0,0.1443176,0.1371017,0,0,4.673125,6.419461,0,0.1443176,-0.1443176,9.414588,67.24693,0.2151031,0.1508119,0,0,6.419461
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.3371288,0.3371288,0,0,0,0.3371288,0,0,5.551115E-17,0,0,0.3548724,0.3371288,0,0,4.833478,6.275144,0,0.3548724,-0.3548724,9.04052,64.57501,0.2151031,0.3708417,0,0,6.275144
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.5022007,0.5022007,0,0,0,0.5022007,7.349825,0,1.110223E-16,0,0.03691087,0.5286323,0.5022007,0,0,5.227781,5.920271,0,0.4917215,-0.4917215,8.5222,60.87273,0.2151031,0.5524208,0.0295287,0,5.957182
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2007227,0.2007227,0,0,0,0.2007227,402.3672,0,0,0,0.8076424,0.2112871,0.2007227,0,0,5.774138,5.42855,0.5963553,0,0.5963553,9.087952,64.91381,0.2150228,0.220795,0.6461139,0,6.236192
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.653536,2.653536,0,0,0,2.653536,44.27058,0,0,0,1.174736,2.793196,2.653536,0,0,5.177783,5.96527,0,1.61846,-1.61846,7.381945,52.72807,0.2150228,2.91889,0.9397889,0,7.140006
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,3.984472,3.33,0,-1,0,3.33,54.49717,0,0.6544721,1.052919,1.814756,3.505263,3.33,0,0,6.976072,4.346809,0,1.690508,-1.690508,5.599994,39.99987,0.2150228,4.382919,1.451805,0,6.161565
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.775917,1.775917,0,0,0,1.775917,109.1885,0,0,0,1.939097,1.869386,1.775917,0,0,8.854413,2.656302,0.06971093,0,0.06971093,5.666127,40.47226,0.2150134,1.953508,1.551278,0,4.595399
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2111627,0.2111627,0,0,0,0.2111627,1185.804,0,0,0,2.503977,0.2222765,0.2111627,0,0,8.784702,2.719042,2.2817,0,2.2817,7.830738,55.93373,0.2147068,0.232279,2.003181,0,5.223019
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,3.574868,3.574868,5,0,1.53,3.574868,99.36706,0,0,0,3.552241,0,0,1.425132,1.353876,6.503003,4.772572,4.906116,0,4.906116,12.48509,89.17903,0.2147592,3.932354,2.841793,5,8.324813
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.292496,3.292496,1.555166,0,0.5895602,3.292496,104.0443,0,0,0,3.425655,1.828769,1.73733,0,0,1.596886,9.188077,1.596886,0,1.596886,14.00003,100,0.2146033,3.621745,2.740524,5,12.61373
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.013899,1.013899,0,-1,0,1.013899,374.7835,2.732664,0,0,3.799926,1.067262,1.013899,0,0,0,10.62527,0,0,0,14.00003,100,0.2146033,1.115289,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.6667339,0.6667339,0,0,0,0.6667339,416.9587,2.07818,0,0,2.780005,0.7018251,0.6667339,0,0,0,10.62527,0,0,0,14.00003,100,0.2146033,0.7334073,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.881231,0.881231,0,0,0,0.881231,214.6799,0.9642141,0,0,1.891826,0.9276115,0.881231,0,0,0,10.62527,0,0,0,14.00003,100,0.2146033,0.969354,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,4.56081,4.56081,3.717263,0,1.179813,4.56081,19.46899,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.2146033,5.016891,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146033,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,5.633597,3.33,0,-1,0,3.33,0,0,2.303597,2.866957,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2146033,6.196957,0,0,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,9.136577,3.33,0,-1,0,3.33,0,0,5.806577,6.720235,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2146033,10.05023,0,0,7.120011
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,6.62776,3.33,0,-1,0,3.33,0,0,3.29776,3.960536,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2146033,7.290536,0,0,3.614748
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.9689596,0.1040105,0,-1,0,0.1040105,0,0,0.8649491,0.961845,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2146033,1.065856,0,0,0.1094847
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146033,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.133941,0,0,-1,0,0,0,0,1.133941,1.247335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146033,1.247335,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146033,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.007156,0,0,-1,0,0,0,0,1.007156,1.107872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146033,1.107872,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.358458,0,0,-1,0,0,0,0,1.358458,1.494304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146033,1.494304,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.9225047,0,0,-1,0,0,0,0,0.9225047,1.014755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146033,1.014755,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2501917,0.2501917,3.755455,0,1.190239,0.2501917,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146315,0.2752108,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.329378,1.329378,4.583897,0,1.416404,1.329378,7.734261,0,0,0,0.1028176,0,0,3.254519,3.091793,8.475861,2.997,3.19461,0,3.19461,8.989795,64.21269,0.2148334,1.462316,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,6.292341,6.292341,5,0,1.53,6.292341,13.70339,0,0,0,0.862264,1.360359,1.292341,0,0,5.28125,5.872149,0,0.4980951,-0.4980951,8.464756,60.46243,0.2148334,6.921575,0.6898112,5,6.734413
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.189861,3.189861,5,0,1.53,3.189861,65.62225,0,0,0,2.093259,0,0,1.810139,1.719632,5.834689,5.374054,3.812891,0,3.812891,12.08198,86.2997,0.2150303,3.508847,1.674607,5,7.467313
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.167156,1.167156,0,-1,0,1.167156,177.3135,0,0,0,2.069524,1.228585,1.167156,0,0,2.021798,8.805656,0.8409393,0,0.8409393,12.87977,91.99815,0.2149185,1.283871,1.655619,0,10.87518
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.835776,1.835776,0,0,0,1.835776,113.8232,0,0,0,2.089539,1.932396,1.835776,0,0,1.180859,9.562501,0.1571426,0,0.1571426,13.02885,93.063,0.2148976,2.019354,1.671631,0,11.65204
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.615777,1.615777,0,0,0,1.615777,166.1849,0,0,0,2.685177,1.700818,1.615777,0,0,1.023716,9.70393,0.984359,0,0.984359,13.96269,99.73331,0.214767,1.777354,2.148141,0,12.38911
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.111504,1.111504,0,0,0,1.111504,364.657,2.843815,0,0,4.053176,1.170004,1.111504,0,0,0.03935721,10.58985,0.03935721,0,0.03935721,14.00003,100,0.2147617,1.222654,3.242541,0,14.64303
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,2.892902,2.892902,0,0,0,2.892902,127.1147,0.6321431,0,0,3.677304,3.04516,2.892902,0,0,0,10.62527,0,0,0,14.00003,100,0.2147617,3.182193,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147617,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.583814,1.583814,0,0,0,1.583814,153.5798,0.7652455,0,0,2.432418,1.667173,1.583814,0,0,0,10.62527,0,0,0,14.00003,100,0.2147617,1.742196,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,3.731814,3.731814,2.360537,0,0.8094266,3.731814,38.67957,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2147617,4.104996,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,3.594053,3.594053,2.869172,0,0.9482839,3.594053,21.23043,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2147617,3.953458,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.803529,2.803529,0,0,0,2.803529,3.476902,0,0,0,0.09747595,2.951083,2.803529,0,0,0,10.62527,0,2.853607,-2.853607,10.99206,78.51457,0.2147617,3.083881,0.07798076,0,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.493912,3.33,0,-1,0,3.33,0,0,0.1639118,0.513303,0,3.505263,3.33,0,0,3.170674,7.771667,0,3.505263,-3.505263,7.297191,52.12268,0.2147617,3.843303,0,0,7.771667
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,9.164763,3.33,0,-1,0,3.33,0,0,5.834763,6.751239,0,3.505263,3.33,0,0,7.065411,4.266404,0,3.505263,-3.505263,3.602319,25.7308,0.2147617,10.08124,0,0,4.266404
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,4.447354,0.7230841,0,-1,0,0.7230841,0,0,3.72427,4.169005,0,0.7611412,0.7230841,0,0,10.96015,0.7611412,0,0.7611412,-0.7611412,2.800006,20,0.2147617,4.89209,0,0,0.7611412
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2964516,0,0,-1,0,0,0,0,0.2964516,0.3260968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147617,0.3260968,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.904344,0,0,-1,0,0,0,0,0.904344,0.9947784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147617,0.9947784,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.4655103,0,0,-1,0,0,0,0,0.4655103,0.5120614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147617,0.5120614,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1113193,0,0,-1,0,0,0,0,0.1113193,0.1224512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147617,0.1224512,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.9170951,0,0,-1,0,0,0,0,0.9170951,1.008805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147617,1.008805,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.6467455,0,0,-1,0,0,0,0,0.6467455,0.7114201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147617,0.7114201,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.4985675,0,0,-1,0,0,0,0,0.4985675,0.5484242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147617,0.5484242,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.9537371,0.9537371,4.459,0,1.382307,0.9537371,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2149209,1.049111,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.5822822,0.5822822,4.087545,0,1.2809,0.5822822,18.48756,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.2149959,0.6405104,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.018775,2.018775,5,0,1.53,2.018775,46.97736,0,0,0,0.9483671,0,0,2.981225,2.832164,5.03821,6.090885,3.780531,0,3.780531,12.80689,91.47759,0.2151952,2.220653,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,2.808865,2.808865,0,0,0,2.808865,60.27073,0,0,0,1.692923,2.9567,2.808865,0,0,1.25768,9.493362,0,1.263776,-1.263776,11.47475,81.96234,0.2151952,3.089751,1.354339,0,11.18629
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.275699,2.275699,0,-1,0,2.275699,88.2277,0,0,0,2.007797,2.395473,2.275699,0,0,2.661876,8.229586,0,0.3876759,-0.3876759,11.0661,79.04345,0.2151952,2.503269,1.606238,0,10.23738
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.495802,1.495802,0,0,0,1.495802,162.1962,0,0,0,2.426134,1.574528,1.495802,0,0,3.092627,7.84191,0.8516057,0,0.8516057,11.87401,84.81418,0.2150828,1.645382,1.940907,0,10.26804
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.124416,3.124416,2.876931,0,0.9504023,3.124416,80.06395,0,0,0,2.501531,0.2605096,0.2474841,0,0,2.241021,8.608356,2.241021,0,2.241021,14.00003,100,0.2150898,3.436857,2.001225,5,11.10989
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.773768,2.773768,0,0,0,2.773768,96.46512,0,0,0,2.675719,2.919756,2.773768,0,0,0,10.62527,0,0.2440372,-0.2440372,13.74279,98.16259,0.2150898,3.051145,2.140575,0,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,3.091342,3.091342,1.25,0,0.50625,3.091342,109.4113,1.172871,0,0,3.382279,1.938255,1.841342,0,0,0.2711524,10.38124,0.2711524,0,0.2711524,14.00003,100,0.2150541,3.400477,2.705823,5,13.76352
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.6431385,0.6431385,0,-1,0,0.6431385,320.0103,1.381122,0,0,2.05811,0.6769879,0.6431385,0,0,0,10.62527,0,0,0,14.00003,100,0.2150541,0.7074523,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.149444,1.149444,0,0,0,1.149444,112.0722,0.07826568,0,0,1.288207,1.209941,1.149444,0,0,0,10.62527,0,0,0,14.00003,100,0.2150541,1.264388,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.2697627,0.2697627,0,0,0,0.2697627,438.7523,0.8996292,0,0,1.18359,0.2839607,0.2697627,0,0,0,10.62527,0,0,0,14.00003,100,0.2150541,0.2967389,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.337707,2.337707,0,0,0,2.337707,30.37822,0,4.440892E-16,0,0.7101539,2.460745,2.337707,0,0,0,10.62527,0,1.750591,-1.750591,12.15474,86.81942,0.2150541,2.571478,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,1.945101,8.874683,0.05265518,0,0.05265518,12.2047,87.17623,0.2150472,0,0.04212414,0,8.927339
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,4.550455,3.33,0,-1,0,3.33,0,0,1.220455,1.6755,0,3.505263,3.33,0,0,1.892445,8.922073,0,3.505263,-3.505263,8.509825,60.78434,0.2150472,5.0055,0,0,8.922073
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.484324,3.33,0,-1,0,3.33,0,0,0.1543238,0.5027562,0,3.505263,3.33,0,0,5.787182,5.41681,0,3.505263,-3.505263,4.814953,34.39245,0.2150472,3.832756,0,0,5.41681
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2497314,0.2497314,0,-1,0,0.2497314,0,0,0,0,0,0.2628752,0.2497314,0,0,9.681919,1.911547,0,0.2628752,-0.2628752,4.537858,32.41321,0.2150472,0.2747045,0,0,1.911547
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.690041,1.566238,0,-1,0,1.566238,0,0,0.1238024,0.2928065,0,1.648672,1.566238,0,0,9.974003,1.648672,0,1.648672,-1.648672,2.800006,20,0.2150472,1.859045,0,0,1.648672
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.4307263,0,0,-1,0,0,0,0,0.4307263,0.4737989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150472,0.4737989,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.4377306,0,0,-1,0,0,0,0,0.4377306,0.4815037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150472,0.4815037,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3016909,0,0,-1,0,0,0,0,0.3016909,0.3318599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150472,0.3318599,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2239476,0,0,-1,0,0,0,0,0.2239476,0.2463424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150472,0.2463424,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150472,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.8361946,0,0,-1,0,0,0,0,0.8361946,0.9198141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150472,0.9198141,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.7637222,0.7637222,4.268985,0,1.330433,0.7637222,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2151692,0.8400944,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.2151453,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,3.954149,3.954149,5,0,1.53,3.954149,27.42017,0,0,0,1.084234,0,0,1.045851,0.9935582,5.114235,6.022462,2.077792,0,2.077792,11.1194,79.42416,0.2152566,4.349564,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,5.561781,5.561781,5,0,1.53,5.561781,38.90461,0,0,0,2.163789,0.591349,0.5617816,0,0,3.036443,7.892476,1.57244,0,1.57244,12.61115,90.07948,0.2153263,6.117959,1.731031,5,10.05626
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,4.084959,3.33,0,-1,0,3.33,96.35758,4.440892E-16,0.7549585,1.163454,3.208708,3.505263,3.33,0,0,1.464003,9.307672,0,0.2965556,-0.2965556,12.29856,87.84665,0.2153263,4.493454,2.566966,0,12.51638
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,1.152542,0,0,2.946052,0,0,0,0,1.793509,9.011116,1.793509,0,1.793509,14.00003,100,0.2150916,0,2.356841,0,11.95717
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.691214,1.691214,0,0,0,1.691214,229.9585,2.108865,0,0,3.889091,1.780225,1.691214,0,0,0,10.62527,0,0,0,14.00003,100,0.2150916,1.860336,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.367016,2.367016,0,0,0,2.367016,190.9904,2.029178,0,0,4.520774,2.491596,2.367016,0,0,0,10.62527,0,0,0,14.00003,100,0.2150916,2.603718,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.0928,1.0928,0,0,0,1.0928,297.4451,2.100164,0,0,3.25048,1.150316,1.0928,0,0,0,10.62527,0,0,0,14.00003,100,0.2150916,1.20208,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150916,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,2.819837,2.819837,0,0,0,2.819837,100.8661,0,0,0,2.844259,2.968249,2.819837,0,0,0,10.62527,0,0.1239906,-0.1239906,13.86933,99.06644,0.2150916,3.10182,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,5.381689,5.381689,3.817096,0,1.207067,5.381689,33.16258,2.498002E-16,0,0,1.784707,1.646939,1.564592,0,0,0.1377674,10.50128,0.1377674,0,0.1377674,14.00003,100,0.2150977,5.919858,1.427765,5,12.28599
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.5368419,0.5368419,0,0,0,0.5368419,151.2447,0.2468484,0,0,0.8119451,0.5650967,0.5368419,0,0,0,10.62527,0,0,0,14.00003,100,0.2150977,0.5905261,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,6.511379,6.511379,5,0,1.53,6.511379,1.759952,2.220446E-16,0,0,0.1145971,1.590925,1.511379,0,0,0,10.62527,0,1.476328,-1.476328,12.44384,88.88441,0.2150977,7.162517,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.729213,3.33,0,-1,0,3.33,0,0,0.3992127,0.772134,0,3.505263,3.33,0,0,1.640365,9.148946,0,3.505263,-3.505263,8.74897,62.49252,0.2150977,4.102134,0,0,9.148946
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,4.896047,3.33,0,-1,0,3.33,0,0,1.566047,2.055651,0,3.505263,3.33,0,0,5.535101,5.643683,0,3.505263,-3.505263,5.054098,36.10063,0.2150977,5.385651,0,0,5.643683
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1596774,0.1596774,0,-1,0,0.1596774,0,0,2.775558E-17,0,0,0.1680815,0.1596774,0,0,9.429838,2.13842,0,0.1680815,-0.1680815,4.876925,34.83511,0.2150977,0.1756451,0,0,2.13842
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.166721,1.166721,0,-1,0,1.166721,0,0,2.220446E-16,0,0,1.228127,1.166721,0,0,9.616595,1.970338,0,1.228127,-1.228127,3.582365,25.58827,0.2150977,1.283393,0,0,1.970338
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.830043,0.7051005,0,-1,0,0.7051005,0,0,0.1249424,0.2079467,0,0.742211,0.7051005,0,0,10.98118,0.742211,0,0.742211,-0.742211,2.800006,20,0.2150977,0.9130473,0,0,0.742211
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.376866,0,0,-1,0,0,0,0,1.376866,1.514552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150977,1.514552,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.9683604,0,0,-1,0,0,0,0,0.9683604,1.065196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150977,1.065196,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.6117271,0,0,-1,0,0,0,0,0.6117271,0.6728998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150977,0.6728998,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1617938,0,0,-1,0,0,0,0,0.1617938,0.1779732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150977,0.1779732,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1394302,0,0,-1,0,0,0,0,0.1394302,0.1533732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150977,0.1533732,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.8784461,0.8784461,4.383709,0,1.361753,0.8784461,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2152398,0.9662907,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.009630665,0.009630665,3.514894,0,1.124566,0.009630665,574.1876,4.440892E-16,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.2152146,0.01059373,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2151134,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.164318,2.164318,0,0,0,2.164318,42.02127,0,4.440892E-16,0,0.9094741,2.278229,2.164318,0,0,1.133647,9.604992,0,1.368755,-1.368755,11.48176,82.01241,0.2151134,2.38075,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.220526,2.220526,0,-1,0,2.220526,45.94382,0,0,0,1.020194,2.337395,2.220526,0,0,2.654487,8.236237,0,1.317201,-1.317201,10.09331,72.09492,0.2151134,2.442578,0.8161554,0,9.256431
