Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,4.118043,6.919035,0.7588159,0,0.7588159,10.81318,77.23689,0.2150149,0,0.6070527,0,7.677851
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,2.855782,2.855782,0,0,0,2.855782,34.577,0,0,0,0.9874438,3.006087,2.855782,0,0,3.359227,7.60197,0,2.018643,-2.018643,8.685349,62.03808,0.2150149,3.141361,0.789955,0,8.589414
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2467932,0.2467932,0,0,0,0.2467932,145.6271,0,0,0,0.3593978,0.2597823,0.2467932,0,0,5.602164,5.583327,0.09961548,0,0.09961548,8.779853,62.7131,0.215002,0.2714725,0.2875182,0,5.942725
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2252085,0.2252085,0,0,0,0.2252085,178.4268,0,0,0,0.4018323,0.2370616,0.2252085,0,0,5.502548,5.672981,0.1647706,0,0.1647706,8.936168,63.82964,0.2149806,0.2477294,0.3214658,0,6.074813
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.173934,2.173934,0,-1,0,2.173934,21.96136,0,0,0,0.4774255,2.288352,2.173934,0,0,5.337778,5.821274,0,1.810926,-1.810926,7.027284,50.19478,0.2149806,2.391327,0.3819404,0,6.2987
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,3.615951,3.615951,5,0,1.53,3.615951,22.50982,0,0,0,0.8139441,0,0,1.384049,1.314847,7.349918,4.010348,2.128791,0,2.128791,9.046832,64.6201,0.2150992,3.977546,0.6511553,5,4.824292
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,3.505263,0,1.121937,0,0,0,0,0,0.412155,0,0,3.505263,3.33,5.221127,5.92626,3.742155,0,3.742155,12.59695,89.97805,0.2150265,0,0.329724,5,6.338415
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,4.785868,4.785868,5,0,1.53,4.785868,14.22122,0,0,0,0.6806086,0,0,0.2141322,0.2034256,1.478972,9.294199,0.8840342,0,0.8840342,13.43562,95.96853,0.2150692,5.264454,0.5444869,5,9.974808
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,6.418089,6.418089,5,0,1.53,6.418089,1.637114,0,0,0,0.1050714,1.492726,1.418089,0,0,0.5949377,10.08983,0,1.387654,-1.387654,11.9729,85.52058,0.2150692,7.059898,0.08405713,5,10.1949
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.929049,2.929049,0,-1,0,2.929049,0,0,0,0,0,3.08321,2.929049,0,0,2.136776,8.702176,0,3.08321,-3.08321,8.722916,62.30642,0.2150692,3.221954,0,0,8.702176
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,4.349267,3.33,0,-1,0,3.33,0,0,1.019267,1.454194,0,3.505263,3.33,0,0,5.562564,5.618966,0,3.505263,-3.505263,5.028044,35.91453,0.2150692,4.784194,0,0,5.618966
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.444288,2.008018,0,-1,0,2.008018,0,0,1.43627,1.780698,0,2.113703,2.008018,0,0,9.457301,2.113703,0,2.113703,-2.113703,2.800006,20,0.2150692,3.788716,0,0,2.113703
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.2533388,0,0,-1,0,0,0,0,0.2533388,0.2786727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150692,0.2786727,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.8662025,0,0,-1,0,0,0,0,0.8662025,0.9528228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150692,0.9528228,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.5738604,0,0,-1,0,0,0,0,0.5738604,0.6312464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150692,0.6312464,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.8534989,0,0,-1,0,0,0,0,0.8534989,0.9388488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150692,0.9388488,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.4586693,0,0,-1,0,0,0,0,0.4586693,0.5045363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150692,0.5045363,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.3427178,0,0,-1,0,0,0,0,0.3427178,0.3769896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150692,0.3769896,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.9555938,0,0,-1,0,0,0,0,0.9555938,1.051153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150692,1.051153,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.4279602,0.4279602,3.933223,0,1.23877,0.4279602,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2151278,0.4707563,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.203776,1.203776,4.70904,0,1.450568,1.203776,1.353912,4.440892E-16,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.215325,1.324154,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,4.914512,4.914512,5,0,1.53,4.914512,19.46966,0,0,0,0.9568389,0,0,0.08548804,0.08121365,5.129562,6.008668,1.038053,0,1.038053,10.11848,72.27472,0.2153718,5.405963,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.460093,1.460093,3.434485,0,1.102614,1.460093,137.8818,0,0,0,2.013203,0,0,1.974392,1.875672,4.091509,6.942915,3.888875,0,3.888875,13.80779,98.62688,0.2152673,1.606102,1.610562,5,8.956119
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.955954,0.955954,0,-1,0,0.955954,304.49,1.701882,0,0,2.910785,1.006267,0.955954,0,0,0.2026349,10.4429,0.2026349,0,0.2026349,14.00003,100,0.2152413,1.051549,2.328628,0,13.35369
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,4.351578,4.351578,1.590525,0,0.5992134,4.351578,66.78891,0,0,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.2152413,4.786736,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,4.555247,4.555247,1.25,0,0.50625,4.555247,81.95825,0.2541935,0,0,3.733401,3.479208,3.305247,0,0,0,10.62527,0,0,0,14.00003,100,0.2152413,5.010772,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.129984,3.129984,1.25,0,0.50625,3.129984,119.9367,1.775068,0,0,3.753999,1.978931,1.879984,0,0,0,10.62527,0,0,0,14.00003,100,0.2152413,3.442982,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,4.334584,4.334584,1.25,0,0.50625,4.334584,78.62824,0.1612769,0,0,3.408207,3.24693,3.084584,0,0,0,10.62527,0,0,0,14.00003,100,0.2152413,4.768042,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,4.030533,3.33,0,-1,0,3.33,109.8883,0.1540156,0.7005331,1.103586,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2152413,4.433587,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,5.262842,5.262842,2.599796,0,0.8747443,5.262842,53.26411,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2152413,5.789126,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,3.381093,3.381093,1.88051,0,0.6783793,3.381093,46.71746,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2152413,3.719203,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.615885,1.615885,0,0,0,1.615885,44.97032,0,2.220446E-16,0,0.7266688,1.700932,1.615885,0,0,0,10.62527,0,0.9742631,-0.9742631,12.97306,92.66456,0.2152413,1.777474,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,5.867384,5.867384,5,0,1.53,5.867384,1.828709,2.220446E-16,0,0,0.1072974,0.9130358,0.867384,0,0,1.082515,9.651011,0,0.8057384,-0.8057384,12.12374,86.59798,0.2152413,6.454123,0.08583789,5,9.758308
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,5.319844,3.33,0,-1,0,3.33,0,0,1.989844,2.521828,0,3.505263,3.33,0,0,1.977779,8.845273,0,3.505263,-3.505263,8.42887,60.20609,0.2152413,5.851828,0,0,8.845273
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,6.303818,3.33,0,-1,0,3.33,0,0,2.973818,3.6042,0,3.505263,3.33,0,0,5.872516,5.34001,0,3.505263,-3.505263,4.733998,33.81421,0.2152413,6.9342,0,0,5.34001
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,7.20153,1.743009,0,-1,0,1.743009,0,0,5.458521,6.178674,0,1.834746,1.743009,0,0,9.767253,1.834746,0,1.834746,-1.834746,2.800006,20,0.2152413,7.921683,0,0,1.834746
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.48904,0,0,-1,0,0,0,0,0.48904,0.537944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152413,0.537944,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.2513057,0,0,-1,0,0,0,0,0.2513057,0.2764363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152413,0.2764363,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.4575692,0,0,-1,0,0,0,0,0.4575692,0.5033261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152413,0.5033261,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.9689292,0,0,-1,0,0,0,0,0.9689292,1.065822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152413,1.065822,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.8125272,0,0,-1,0,0,0,0,0.8125272,0.8937799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152413,0.8937799,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.5074871,0,0,-1,0,0,0,0,0.5074871,0.5582358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152413,0.5582358,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.4169748,0,0,-1,0,0,0,0,0.4169748,0.4586722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152413,0.4586722,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2498419,0.2498419,3.755105,0,1.190144,0.2498419,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.215267,0.2748261,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.2152359,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.645476,1.645476,4.80928,0,1.477934,1.645476,55.315,0,0,0,0.9101948,0,0,3.163805,3.005615,5.055261,6.075539,3.915809,0,3.915809,12.91905,92.27874,0.2153764,1.810023,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,2.727432,2.727432,0,0,0,2.727432,66.1972,0,0,0,1.805484,2.870981,2.727432,0,0,1.139452,9.599768,0,1.065498,-1.065498,11.79592,84.25638,0.2153764,3.000175,1.444387,0,11.40525
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.045109,3.045109,0,-1,0,3.045109,81.20845,0,0,0.01961938,2.472885,3.205377,3.045109,0,0,2.323338,8.53427,0,0.7324919,-0.7324919,11.0238,78.74129,0.2153764,3.349619,1.978308,0,11.00716
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,2.740437,2.740437,0,0,0,2.740437,89.00596,0,0,0,2.439152,2.88467,2.740437,0,0,3.137218,7.801778,0,0.4455182,-0.4455182,10.55418,75.38688,0.2153764,3.01448,1.951322,0,10.24093
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.030751,1.030751,0,0,0,1.030751,319.2316,0,0,0,3.290483,1.085001,1.030751,0,0,3.632238,7.35626,2.205482,0,2.205482,12.64649,90.33188,0.215095,1.133826,2.632386,0,10.64674
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,3.080179,0,0,4.506936,0,0,0,0,1.426756,9.341193,1.426756,0,1.426756,14.00003,100,0.2149134,0,3.605549,0,13.84813
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,4.909494,4.909494,1.579494,0,0.5962018,4.909494,83.7935,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2149134,5.400443,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149134,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,4.395224,4.395224,1.376191,0,0.5407003,4.395224,72.30415,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2149134,4.834746,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.981435,1.981435,0,0,0,1.981435,105.3252,0.001229231,0,0,2.08695,2.085721,1.981435,0,0,0,10.62527,0,0,0,14.00003,100,0.2149134,2.179578,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,5.130762,5.130762,4.324493,0,1.345587,5.130762,16.54147,1.110223E-16,0,0,0.8487033,0.8487033,0.8062682,0,0,0,10.62527,0,0,0,14.00003,100,0.2149134,5.643838,0.6789626,5,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.145205,1.145205,0,0,0,1.145205,7.821491,2.220446E-16,0,0,0.0895721,1.205479,1.145205,0,0,0,10.62527,0,1.115907,-1.115907,12.82376,91.5981,0.2149134,1.259725,0.07165768,0,10.71485
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,9.705285,3.33,0,-1,0,3.33,0,0,6.375285,7.345814,0,3.505263,3.33,0,0,1.239896,9.509367,0,3.505263,-3.505263,9.128887,65.20621,0.2149134,10.67581,0,0,9.509367
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.134633,6.004104,0,0,0,9.128887,65.20621,0.2149134,0,0,0,6.004104
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.4943999,0.4943999,0,-1,0,0.4943999,0,0,5.551115E-17,0,0,0.520421,0.4943999,0,0,5.134633,6.004104,0,0.520421,-0.520421,8.580316,61.28785,0.2149134,0.5438399,0,0,6.004104
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.7750703,0.7750703,0,-1,0,0.7750703,0,0,0,0,0,0.8158634,0.7750703,0,0,5.712879,5.483683,0,0.8158634,-0.8158634,7.72032,55.14503,0.2149134,0.8525773,0,0,5.483683
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.5222671,0.5222671,0,-1,0,0.5222671,0,0,0,0,0,0.5497549,0.5222671,0,0,6.619394,4.66782,0,0.5497549,-0.5497549,7.140827,51.00581,0.2149134,0.5744938,0,0,4.66782
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.3516852,0.3516852,0,-1,0,0.3516852,0,0,5.551115E-17,0,0,0.370195,0.3516852,0,0,7.230232,4.118065,0,0.370195,-0.370195,6.750607,48.21853,0.2149134,0.3868537,0,0,4.118065
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.64156,3.74787,0,0,0,6.750607,48.21853,0.2149134,0,0,0,3.74787
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.5150262,0.5150262,0,-1,0,0.5150262,0,0,1.110223E-16,0,0,0.5421329,0.5150262,0,0,7.64156,3.74787,0,0.5421329,-0.5421329,6.179149,44.13669,0.2149134,0.5665289,0,0,3.74787
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.073319,1.073319,0,-1,0,1.073319,0,0,2.220446E-16,0,0,1.12981,1.073319,0,0,8.24393,3.205737,0,1.12981,-1.12981,4.988225,35.63011,0.2149134,1.180651,0,0,3.205737
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.808496,0.808496,0,-1,0,0.808496,0,0,0,0,0,0.8510484,0.808496,0,0,9.499274,2.075927,0,0.8510484,-0.8510484,4.091141,29.22238,0.2149134,0.8893456,0,0,2.075927
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.121728,1.121728,4.626992,0,1.428169,1.121728,0,0,0,0,0,0,0,3.505263,3.33,10.44488,1.224879,3.33,0,3.33,7.250257,51.78745,0.2150957,1.233901,0,5,1.224879
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.9092763,0.9092763,4.414539,0,1.370169,0.9092763,1.901858,4.440892E-16,0,0,0.01729314,0,0,3.505263,3.33,7.114884,4.221879,3.347293,0,3.347293,10.42578,74.4697,0.2152372,1.000204,0.01383451,5,4.239172
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,4.004584,4.004584,5,0,1.53,4.004584,27.5439,0,0,0,1.103019,0,0,0.9954157,0.945645,3.767591,7.234443,2.048664,0,2.048664,12.36931,88.35204,0.2153425,4.405043,0.8824149,5,8.337461
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,5.749691,5.749691,5,0,1.53,5.749691,40.46813,0,0,0,2.326792,0.7891481,0.7496907,0,0,1.718927,9.078239,1.537644,0,1.537644,13.82805,98.77158,0.2154084,6.32466,1.861434,5,11.40503
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,2.746172,2.746172,0,-1,0,2.746172,125.5361,0.3754468,0,0,3.447437,2.890707,2.746172,0,0,0.1812826,10.46212,0.1812826,0,0.1812826,14.00003,100,0.2153854,3.020789,2.757949,0,13.90956
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.695109,2.695109,0,0,0,2.695109,149.6603,1.196551,0,0,4.033508,2.836957,2.695109,0,0,0,10.62527,0,0,0,14.00003,100,0.2153854,2.964619,3.226806,0,14.65878
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.132511,3.132511,1.25,0,0.50625,3.132511,124.3377,1.913301,0,0,3.894892,1.981591,1.882511,0,0,0,10.62527,0,0,0,14.00003,100,0.2153854,3.445762,3.115913,5,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.952538,2.952538,0,0,0,2.952538,132.0615,0.7912316,0,0,3.899166,3.107934,2.952538,0,0,0,10.62527,0,0,0,14.00003,100,0.2153854,3.247792,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.304093,2.304093,0,0,0,2.304093,150.3592,1.039054,0,0,3.464414,2.425361,2.304093,0,0,0,10.62527,0,0,0,14.00003,100,0.2153854,2.534502,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.16035,2.16035,0,-1,0,2.16035,133.927,0.61924,0,0,2.893293,2.274053,2.16035,0,0,0,10.62527,0,0,0,14.00003,100,0.2153854,2.376385,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,4.308992,4.308992,2.278637,0,0.7870679,4.308992,49.59897,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.2153854,4.739891,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153854,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,3.998464,3.998464,3.146939,0,1.024114,3.998464,22.41714,0,4.440892E-16,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2153854,4.39831,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,4.116937,4.116937,4.005731,0,1.258564,4.116937,2.843364,0,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.2153854,4.528631,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153854,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.380946,3.33,0,-1,0,3.33,0,0,0.05094584,0.3890404,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2153854,3.71904,0,0,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,7.694836,3.33,0,-1,0,3.33,0,0,4.364836,5.134319,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2153854,8.464319,0,0,7.120011
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.240298,1.240298,0,-1,0,1.240298,0,0,2.220446E-16,0,0,1.305576,1.240298,0,0,7.789474,3.614748,0,1.305576,-1.305576,5.234086,37.38625,0.2153854,1.364327,0,0,3.614748
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.7033355,0.7033355,0,-1,0,0.7033355,0,0,1.110223E-16,0,0,0.7403532,0.7033355,0,0,9.240114,2.309171,0,0.7403532,-0.7403532,4.453685,31.81197,0.2153854,0.7736691,0,0,2.309171
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.05413327,0.05413327,0,-1,0,0.05413327,0,0,6.938894E-18,0,0,0.05698239,0.05413327,0,0,10.06273,1.568818,0,0.05698239,-0.05698239,4.39362,31.38294,0.2153854,0.0595466,0,0,1.568818
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.5397816,0.5397816,0,-1,0,0.5397816,0,0,1.110223E-16,0,0,0.5681911,0.5397816,0,0,10.12604,1.511836,0,0.5681911,-0.5681911,3.794694,27.10491,0.2153854,0.5937597,0,0,1.511836
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.9565158,0.8964625,0,-1,0,0.8964625,0,0,0.06005335,0.1557049,0,0.9436448,0.8964625,0,0,10.75737,0.9436448,0,0.9436448,-0.9436448,2.800006,20,0.2153854,1.052167,0,0,0.9436448
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.3411992,0,0,-1,0,0,0,0,0.3411992,0.3753192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153854,0.3753192,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153854,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.4920498,0.4920498,3.997313,0,1.256266,0.4920498,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2154536,0.5412548,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.3942134,0.3942134,3.899477,0,1.229557,0.3942134,11.22236,4.440892E-16,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.2154985,0.4336348,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.2154645,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.504853,2.504853,0,0,0,2.504853,22.12787,0,4.440892E-16,0,0.5542707,2.636688,2.504853,0,0,1.657282,9.13372,0,2.082417,-2.082417,10.23273,73.0908,0.2154645,2.755338,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2148791,0.2148791,0,-1,0,0.2148791,93.35168,0,0,0,0.2005932,0.2261885,0.2148791,0,0,3.971078,7.051304,0,0.02559526,-0.02559526,10.20575,72.89809,0.2154645,0.2363669,0.1604746,0,7.251897
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.225312,1.225312,0,0,0,1.225312,55.84979,0,0,0,0.6843344,1.289803,1.225312,0,0,3.999517,7.025709,0,0.6054682,-0.6054682,9.567533,68.33939,0.2154645,1.347844,0.5474675,0,7.710043
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,4.67226,6.42024,0.6619437,0,0.6619437,10.19551,72.82491,0.2153811,0,0.529555,0,7.082184
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.249192,3.249192,5,0,1.53,3.249192,23.04438,0,0,0,0.7487562,0,0,1.750808,1.663267,4.010316,7.01599,2.412023,0,2.412023,12.48375,89.16949,0.2155138,3.574112,0.5990049,5,7.764746
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,1.598293,9.18681,0.3346516,0,0.3346516,12.80123,91.43719,0.2154717,0,0.2677213,0,9.521462
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.151491,2.151491,0,-1,0,2.151491,36.88246,0,0,0,0.7935228,2.264728,2.151491,0,0,1.263641,9.487997,0,1.471205,-1.471205,11.25045,80.36018,0.2154717,2.36664,0.6348183,0,10.28152
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.503304,1.503304,0,0,0,1.503304,52.1593,0,2.220446E-16,0,0.784113,1.582426,1.503304,0,0,2.898313,8.016792,0,0.7983126,-0.7983126,10.40895,74.3495,0.2154717,1.653635,0.6272904,0,8.800905
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,3.616584,3.616584,5,0,1.53,3.616584,12.02825,0,0,0,0.4350116,0,0,1.383416,1.314245,3.785327,7.21848,1.749257,0,1.749257,12.06844,86.20299,0.2155697,3.978242,0.3480093,5,7.653491
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.591009,1.591009,0,0,0,1.591009,5.996257,0,0,0,0.09540101,1.674747,1.591009,0,0,2.03607,8.792811,0,1.579346,-1.579346,10.40367,74.31174,0.2155697,1.75011,0.07632081,0,8.888212
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,4.000815,4.000815,5,0,1.53,4.000815,2.677599,0,0,0,0.1071258,0,0,0.9991851,0.9492258,3.790899,7.213465,1.056352,0,1.056352,11.40581,81.4699,0.2156316,4.400897,0.08570064,5,7.320591
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,4.940435,3.33,0,-1,0,3.33,0,0,1.610436,2.104479,0,3.505263,3.33,0,0,2.734547,8.164182,0,3.505263,-3.505263,7.710937,55.07801,0.2156316,5.434479,0,0,8.164182
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.035739,3.33,0,-1,0,3.33,0,0,0.7057394,1.109313,0,3.505263,3.33,0,0,6.629284,4.658918,0,3.505263,-3.505263,4.016065,28.68612,0.2156316,4.439313,0,0,4.658918
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.840341,1.095973,0,-1,0,1.095973,0,0,1.744368,2.028402,0,1.153655,1.095973,0,0,10.52402,1.153655,0,1.153655,-1.153655,2.800006,20,0.2156316,3.124375,0,0,1.153655
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156316,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.6542581,0,0,-1,0,0,0,0,0.6542581,0.7196839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156316,0.7196839,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156316,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.00574492,0,0,-1,0,0,0,0,0.00574492,0.006319412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156316,0.006319412,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.6473653,0,0,-1,0,0,0,0,0.6473653,0.7121018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156316,0.7121018,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1502874,0,0,-1,0,0,0,0,0.1502874,0.1653162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156316,0.1653162,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156316,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.984924,0.984924,4.490187,0,1.390821,0.984924,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2157856,1.083416,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.5809588,0.5809588,4.086222,0,1.280539,0.5809588,14.76237,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2158571,0.6390547,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.996012,2.996012,5,0,1.53,2.996012,27.75776,0,0,0,0.8316257,0,0,2.003988,1.903789,5.060097,6.071187,2.735414,0,2.735414,11.79464,84.24726,0.2160061,3.295613,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.978227,1.978227,0,0,0,1.978227,26.62236,0,0,0,0.5266505,2.082344,1.978227,0,0,2.324683,8.53306,0,1.555693,-1.555693,10.1548,72.53411,0.2160061,2.176049,0.4213205,0,9.059711
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,5.252004,3.33,0,-1,0,3.33,39.76053,4.440892E-16,1.922004,2.447205,1.324026,3.505263,3.33,0,0,4.053231,6.977366,0,2.181237,-2.181237,7.855569,56.1111,0.2160061,5.777205,1.05922,0,8.301393
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,3.846428,3.846428,5,0,1.53,3.846428,41.99657,0,0,0,1.615368,0,0,1.153572,1.095893,6.476828,4.796129,2.711261,0,2.711261,10.4277,74.48341,0.216139,4.231071,1.292294,5,6.411497
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,2.033135,0,0.7200459,0,0,0,0,0,1.834088,0,0,2.033135,1.931478,3.765567,7.236264,3.765567,0,3.765567,14.00003,100,0.2158063,0,1.467271,5,9.070353
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.5746001,0.5746001,0,0,0,0.5746001,179.1966,0.4248218,0,0,1.029664,0.6048422,0.5746001,0,0,0,10.62527,0,0,0,14.00003,100,0.2158063,0.6320601,0.8237312,0,11.65494
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.887357,1.887357,0,0,0,1.887357,49.18483,0,0,0,0.9282935,1.986692,1.887357,0,0,0,10.62527,0,1.058398,-1.058398,12.88438,92.03109,0.2158063,2.076093,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,4.308196,3.33,0,-1,0,3.33,35.80993,0,0.9781955,1.409015,1.192471,3.505263,3.33,0,0,1.175998,9.566875,0,2.312793,-2.312793,10.44648,74.61757,0.2158063,4.739015,0.9539764,0,10.75935
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.94821,1.94821,0,0,0,1.94821,12.86613,0,2.220446E-16,0,0.2506593,2.050747,1.94821,0,0,3.745768,7.254083,0,1.800088,-1.800088,8.549021,61.06432,0.2158063,2.143031,0.2005274,0,7.504742
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.991984,1.991984,0,0,0,1.991984,40.30106,0,2.220446E-16,0,0.8027907,2.096825,1.991984,0,0,5.745866,5.453995,0,1.294034,-1.294034,7.184989,51.32125,0.2158063,2.191182,0.6422325,0,6.256786
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.775569,1.775569,0,0,0,1.775569,29.47824,0,0,0,0.5234066,1.86902,1.775569,0,0,7.183682,4.15996,0,1.345614,-1.345614,5.766588,41.18983,0.2158063,1.953126,0.4187253,0,4.683367
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,8.680524,7.782215,5,0,1.53,7.782215,1.468743,0,0.8983086,1.853229,0.1143007,2.928648,2.782215,0,0,8.678808,2.814347,0,2.814347,-2.814347,2.800006,20,0.2158063,9.548576,0.09144057,5,2.928648
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.740046,0,0,-1,0,0,0,0,1.740046,1.914051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158063,1.914051,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,5.824335,0,0,-1,0,0,0,0,5.824335,6.406768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158063,6.406768,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.721258,0,0,-1,0,0,0,0,3.721258,4.093384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158063,4.093384,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.049592,0,0,-1,0,0,0,0,1.049592,1.154552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158063,1.154552,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.2739561,0,0,-1,0,0,0,0,0.2739561,0.3013518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158063,0.3013518,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.4275636,0,0,-1,0,0,0,0,0.4275636,0.47032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158063,0.47032,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158063,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.9335979,0,0,-1,0,0,0,0,0.9335979,1.026958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158063,1.026958,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02023737,0,0,-1,0,0,0,0,0.02023737,0.02226111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158063,0.02226111,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158063,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.5429002,0.5429002,4.048163,0,1.270149,0.5429002,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158813,0.5971902,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1300664,0.1300664,3.635329,0,1.157445,0.1300664,53.31423,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.2158753,0.143073,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.43652,2.43652,5,0,1.53,2.43652,37.82121,0,0,0,0.9215212,0,0,2.56348,2.435306,5.076516,6.056409,3.356827,0,3.356827,12.36859,88.34688,0.2160581,2.680172,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.583574,1.583574,0,0,0,1.583574,97.53155,0,2.220446E-16,0,1.544484,1.66692,1.583574,0,0,1.719689,9.077554,0,0.1224358,-0.1224358,12.23953,87.42503,0.2160581,1.741931,1.235587,0,10.62204
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.364042,1.364042,0,-1,0,1.364042,238.9515,0,0,0,3.259398,1.435833,1.364042,0,0,1.855729,8.955118,1.823565,0,1.823565,13.96951,99.78205,0.2158322,1.500446,2.607519,0,12.21452
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,6.161521,6.161521,2.837526,0,0.9396445,6.161521,57.30901,0,0,0,3.531106,3.498943,3.323995,0,0,0.03216387,10.59633,0.03216387,0,0.03216387,14.00003,100,0.2158293,6.777673,2.824885,5,14.12743
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.355065,2.355065,0,0,0,2.355065,165.196,1.411458,0,0,3.890474,2.479016,2.355065,0,0,0,10.62527,0,0,0,14.00003,100,0.2158293,2.590571,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.060944,1.060944,0,0,0,1.060944,328.2049,2.365287,0,0,3.48207,1.116783,1.060944,0,0,0,10.62527,0,0,0,14.00003,100,0.2158293,1.167038,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158293,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158293,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158293,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.852577,1.852577,0,0,0,1.852577,106.1733,0.01686046,0,0,1.966941,1.950081,1.852577,0,0,0,10.62527,0,0,0,14.00003,100,0.2158293,2.037834,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.843365,1.843365,0,0,0,1.843365,47.17694,0,0,0,0.8696431,1.940384,1.843365,0,0,0,10.62527,0,1.070741,-1.070741,12.87137,91.93816,0.2158293,2.027701,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,1.189712,9.554533,0.1075479,0,0.1075479,12.9734,92.66693,0.215816,0,0.08603829,0,9.662081
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.353195,1.353195,0,-1,0,1.353195,0,0,2.220446E-16,0,0,1.424416,1.353195,0,0,1.082164,9.651326,0,1.424416,-1.424416,11.47193,81.94219,0.215816,1.488515,0,0,9.651326
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.664849,8.22691,0,0,0,11.47193,81.94219,0.215816,0,0,0,8.22691
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.897813,1.897813,0,-1,0,1.897813,0,0,2.220446E-16,0,0,1.997697,1.897813,0,0,2.664849,8.22691,0,1.997697,-1.997697,9.366172,66.90109,0.215816,2.087594,0,0,8.22691
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1591399,0.1591399,0,-1,0,0.1591399,0,0,0,0,0,0.1675157,0.1591399,0,0,4.884513,6.229212,0,0.1675157,-0.1675157,9.189595,65.63983,0.215816,0.1750539,0,0,6.229212
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.5511414,0.5511414,0,-1,0,0.5511414,0,0,1.110223E-16,0,0,0.5801489,0.5511414,0,0,5.070642,6.061697,0,0.5801489,-0.5801489,8.578065,61.27177,0.215816,0.6062556,0,0,6.061697
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.8691829,0.8691829,0,-1,0,0.8691829,0,0,0,0,0,0.9149294,0.8691829,0,0,5.715251,5.481548,0,0.9149294,-0.9149294,7.613644,54.38306,0.215816,0.9561012,0,0,5.481548
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.8241467,0.8241467,0,-1,0,0.8241467,0,0,1.110223E-16,0,0,0.8675228,0.8241467,0,0,6.73184,4.566618,0,0.8675228,-0.8675228,6.699195,47.8513,0.215816,0.9065613,0,0,4.566618
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.6942117,0.6942117,0,-1,0,0.6942117,0,0,0,0,0,0.7307492,0.6942117,0,0,7.695754,3.699096,0,0.7307492,-0.7307492,5.928917,42.34933,0.215816,0.7636329,0,0,3.699096
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.150985,1.150985,0,-1,0,1.150985,0,0,0,0,0,1.211563,1.150985,0,0,8.507697,2.968347,0,1.211563,-1.211563,4.651818,33.22721,0.215816,1.266083,0,0,2.968347
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.5325031,0.5325031,0,-1,0,0.5325031,0,0,0,0,0,0.5605295,0.5325031,0,0,9.853878,1.756784,0,0.5605295,-0.5605295,4.060968,29.00686,0.215816,0.5857534,0,0,1.756784
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.131162,1.131162,4.636425,0,1.430744,1.131162,0,0,0,0,0,0,0,3.505263,3.33,10.47669,1.196254,3.33,0,3.33,7.220084,51.57192,0.2159925,1.244278,0,5,1.196254
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.9188255,0.9188255,4.424088,0,1.372776,0.9188255,4.320603,0,0,0,0.03969881,0,0,3.505263,3.33,7.146688,4.193254,3.369699,0,3.369699,10.41686,74.406,0.2161267,1.010708,0.03175904,5,4.232953
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1030506,0.1030506,3.002037,0,0.9845562,0.1030506,992.6703,0,0,0,1.022952,0,0,2.898987,2.754037,3.77699,7.225983,3.77699,0,3.77699,14.00003,100,0.2159644,0.1133556,0.818362,5,8.248936
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,3.343827,3.343827,1.530961,0,0.5829523,3.343827,57.06876,2.220446E-16,0,0,1.908281,1.908281,1.812867,0,0,0,10.62527,0,0,0,14.00003,100,0.2159644,3.67821,1.526625,5,12.53356
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.071744,2.071744,0,-1,0,2.071744,144.381,0.8104222,0,0,2.991205,2.180783,2.071744,0,0,0,10.62527,0,0,0,14.00003,100,0.2159644,2.278918,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.582876,0.582876,0,0,0,0.582876,492.126,2.254931,0,0,2.868484,0.6135536,0.582876,0,0,0,10.62527,0,0,0,14.00003,100,0.2159644,0.6411636,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,3.820272,3.820272,1.25,0,0.50625,3.820272,100.655,1.139744,0,0,3.845294,2.70555,2.570272,0,0,0,10.62527,0,0,0,14.00003,100,0.2159644,4.2023,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,5.629175,5.629175,2.299175,0,0.7926748,5.629175,72.41841,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2159644,6.192093,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159644,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.6731569,0.6731569,0,-1,0,0.6731569,578.2441,3.183904,0,0,3.89249,0.7085863,0.6731569,0,0,0,10.62527,0,0,0,14.00003,100,0.2159644,0.7404726,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.599328,1.599328,0,0,0,1.599328,179.5316,1.187795,0,0,2.871299,1.683503,1.599328,0,0,0,10.62527,0,0,0,14.00003,100,0.2159644,1.759261,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.6007212,0.6007212,0,0,0,0.6007212,344.8215,1.439078,0,0,2.071416,0.6323382,0.6007212,0,0,0,10.62527,0,0,0,14.00003,100,0.2159644,0.6607934,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.171238,1.171238,0,0,0,1.171238,84.10185,0,0,0,0.9850328,1.232882,1.171238,0,0,0,10.62527,0,0.2478492,-0.2478492,13.73877,98.13389,0.2159644,1.288362,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.782201,1.782201,0,0,0,1.782201,6.75907,0,2.220446E-16,0,0.1204602,1.876001,1.782201,0,0,0.275388,10.37743,0,1.755541,-1.755541,11.88827,84.91605,0.2159644,1.960421,0.09636816,0,10.49788
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,10.4466,3.33,0,-1,0,3.33,0,0,7.116601,8.161261,0,3.505263,3.33,0,0,2.225989,8.621884,0,3.505263,-3.505263,8.193398,58.52415,0.2159644,11.49126,0,0,8.621884
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.120726,5.116621,0,0,0,8.193398,58.52415,0.2159644,0,0,0,5.116621
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.209653,2.209653,0,-1,0,2.209653,0,0,4.440892E-16,0,0,2.325951,2.209653,0,0,6.120726,5.116621,0,2.325951,-2.325951,5.741631,41.01156,0.2159644,2.430619,0,0,5.116621
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.9985497,0.9985497,0,-1,0,0.9985497,0,0,0,0,0,1.051105,0.9985497,0,0,8.705115,2.79067,0,1.051105,-1.051105,4.633668,33.09756,0.2159644,1.098405,0,0,2.79067
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.8844515,0.8844515,0,-1,0,0.8844515,0,0,1.110223E-16,0,0,0.9310016,0.8844515,0,0,9.87301,1.739565,0,0.9310016,-0.9310016,3.652307,26.08785,0.2159644,0.9728966,0,0,1.739565
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.6010435,0.6010435,0,-1,0,0.6010435,0,0,1.110223E-16,0,0,0.6326773,0.6010435,0,0,10.90746,0.8085638,0,0.6326773,-0.6326773,2.985406,21.32429,0.2159644,0.6611478,0,0,0.8085638
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61043,0.1758865,0,0,0,2.985406,21.32429,0.2159644,0,0,0,0.1758865
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.179572,0.1670922,0,-1,0,0.1670922,0,0,0.01247984,0.03043704,0,0.1758865,0.1670922,0,0,11.61043,0.1758865,0,0.1758865,-0.1758865,2.800006,20,0.2159644,0.1975292,0,0,0.1758865
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.088642,0,0,-1,0,0,0,0,1.088642,1.197506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159644,1.197506,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159644,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159644,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.815008,0.815008,4.320271,0,1.344434,0.815008,10.81505,4.440892E-16,0,0,0.08814355,0,0,3.505263,3.33,11.80586,0,3.418144,0,3.418144,6.042741,43.16235,0.2160742,0.8965088,0.07051484,5,0.08814355
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.07007088,0.07007088,3.575334,0,1.141066,0.07007088,1090.861,0,0,0,0.7643759,0,0,3.505263,3.33,8.387716,3.076329,4.094376,0,4.094376,9.927008,70.90705,0.2159725,0.07707796,0.6115007,5,3.840705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.748837,0,0.9154325,0,0,0,0,0,1.681946,0,0,2.748837,2.611395,4.293341,6.761268,4.293341,0,4.293341,14.00003,100,0.215705,0,1.345557,5,8.443213
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.656279,1.656279,0,-1,0,1.656279,148.6646,0.7188491,0,0,2.462301,1.743451,1.656279,0,0,0,10.62527,0,0,0,14.00003,100,0.215705,1.821907,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215705,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215705,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215705,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.311488,1.311488,0,0,0,1.311488,224.8948,1.568954,0,0,2.949468,1.380514,1.311488,0,0,0,10.62527,0,0,0,14.00003,100,0.215705,1.442637,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1213983,0.1213983,0,-1,0,0.1213983,2559.691,2.979633,0,0,3.107421,0.1277876,0.1213983,0,0,0,10.62527,0,0,0,14.00003,100,0.215705,0.1335381,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,4.635303,4.635303,2.050286,0,0.7247282,4.635303,58.70317,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.215705,5.098833,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,4.038685,4.038685,2.141314,0,0.7495787,4.038685,49.45256,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.215705,4.442554,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,3.589275,3.589275,2.699839,0,0.9020559,3.589275,26.08461,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.215705,3.948202,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,5.659214,5.659214,5,0,1.53,5.659214,1.97784,0,0,0,0.1119302,0.6939098,0.6592143,0,0,0,10.62527,0,0.5819796,-0.5819796,13.38657,95.61815,0.215705,6.225136,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6466439,10.04329,0,0,0,13.38657,95.61815,0.215705,0,0,0,10.04329
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.8686497,0.8686497,0,-1,0,0.8686497,0,0,0,0,0,0.914368,0.8686497,0,0,0.6466439,10.04329,0,0.914368,-0.914368,12.42274,88.73367,0.215705,0.9555146,0,0,10.04329
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2385152,0.2385152,0,-1,0,0.2385152,0,0,2.775558E-17,0,0,0.2510687,0.2385152,0,0,1.662608,9.128926,0,0.2510687,-0.2510687,12.15809,86.84332,0.215705,0.2623668,0,0,9.128926
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.3285834,0.3285834,0,-1,0,0.3285834,0,0,0,0,0,0.3458773,0.3285834,0,0,1.941574,8.877858,0,0.3458773,-0.3458773,11.7935,84.23914,0.215705,0.3614418,0,0,8.877858
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.325882,8.531981,0,0,0,11.7935,84.23914,0.215705,0,0,0,8.531981
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1350643,0.1350643,0,-1,0,0.1350643,0,0,0,0,0,0.1421729,0.1350643,0,0,2.325882,8.531981,0,0.1421729,-0.1421729,11.64364,83.16869,0.215705,0.1485707,0,0,8.531981
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.4487458,0.4487458,0,-1,0,0.4487458,0,0,5.551115E-17,0,0,0.472364,0.4487458,0,0,2.483852,8.389808,0,0.472364,-0.472364,11.14572,79.61215,0.215705,0.4936204,0,0,8.389808
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.5287651,0.5287651,0,-1,0,0.5287651,0,0,1.110223E-16,0,0,0.5565948,0.5287651,0,0,3.008701,7.917444,0,0.5565948,-0.5565948,10.55902,75.42143,0.215705,0.5816416,0,0,7.917444
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.5002134,0.5002134,0,-1,0,0.5002134,0,0,1.110223E-16,0,0,0.5265405,0.5002134,0,0,3.627139,7.360849,0,0.5265405,-0.5265405,10.004,71.45699,0.215705,0.5502348,0,0,7.360849
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2902909,0.2902909,0,-1,0,0.2902909,0,0,5.551115E-17,0,0,0.3055694,0.2902909,0,0,4.212184,6.834308,0,0.3055694,-0.3055694,9.681901,69.1563,0.215705,0.31932,0,0,6.834308
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.281945,1.281945,0,0,0,1.281945,0,0,2.220446E-16,0,0,1.349416,1.281945,0,0,4.551706,6.528739,0,1.349416,-1.349416,8.259491,58.99625,0.215705,1.41014,0,0,6.528739
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.3840527,0.3840527,0,0,0,0.3840527,10.11912,0,5.551115E-17,0,0.03886275,0.4042659,0.3840527,0,0,6.051057,5.179323,0,0.3654032,-0.3654032,7.874322,56.24505,0.215705,0.4224579,0.0310902,0,5.218185
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,6.45706,4.81392,0.5765023,0,0.5765023,8.421241,60.1516,0.2156346,0,0.4612018,0,5.390422
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,5.880558,5.332772,0.8091968,0,0.8091968,9.188912,65.63496,0.2155359,0,0.6473575,0,6.141969
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,5.071362,6.061049,1.785568,0,1.785568,10.88285,77.73449,0.2153185,0,1.428454,0,7.846616
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,3.285794,7.668059,2.302681,0,2.302681,13.06737,93.33813,0.2150387,0,1.842145,0,9.970741
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.583123,2.583123,0,0,0,2.583123,115.732,0,0,0,2.9895,2.719077,2.583123,0,0,0.9831126,9.740473,0.2704227,0,0.2704227,13.32391,95.1706,0.2150059,2.841436,2.3916,0,12.72997
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.96622,2.96622,0,0,0,2.96622,103.7676,0,4.440892E-16,0,3.077976,3.122337,2.96622,0,0,0.7126899,9.983853,0,0.04436057,-0.04436057,13.27715,94.8366,0.2150059,3.262842,2.462381,0,13.06183
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.529726,1.529726,0,0,0,1.529726,184.5928,0.4515476,0,0,2.823765,1.610238,1.529726,0,0,0.7619795,9.939492,0.7619795,0,0.7619795,14.00003,100,0.2149135,1.682699,2.259012,0,12.76326
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149135,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.9066404,0.9066404,0,0,0,0.9066404,235.2478,1.178493,0,0,2.132851,0.9543583,0.9066404,0,0,0,10.62527,0,0,0,14.00003,100,0.2149135,0.9973044,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.15185,3.15185,2.078808,0,0.7325146,3.15185,35.83665,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.2149135,3.467035,0.9036141,5,11.75479
