Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.521515,2.521515,0,0,0,2.521515,14.55133,0,4.440892E-16,0,0.3669139,2.654226,2.521515,0,0,0,10.62527,0,2.287312,-2.287312,11.58899,82.77833,0.2149135,2.773666,0.2935311,0,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,4.012355,4.012355,5,0,1.53,4.012355,2.69929,0,0,0,0.1083051,0,0,0.987645,0.9382628,2.541458,8.337962,1.046568,0,1.046568,12.58185,89.87019,0.2149732,4.41359,0.08664408,5,8.446267
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,6.256163,3.33,0,-1,0,3.33,0,0,2.926163,3.55178,0,3.505263,3.33,0,0,1.49489,9.279873,0,3.505263,-3.505263,8.886979,63.47829,0.2149732,6.88178,0,0,9.279873
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.389627,5.77461,0,0,0,8.886979,63.47829,0.2149732,0,0,0,5.77461
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,7.864923,3.33,0,-1,0,3.33,0,0,4.534924,5.321416,0,3.505263,3.33,0,0,5.389627,5.77461,0,3.505263,-3.505263,5.192107,37.08641,0.2149732,8.651416,0,0,5.77461
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.4965492,0.4965492,0,-1,0,0.4965492,0,0,1.110223E-16,0,0,0.5226833,0.4965492,0,0,9.284364,2.269347,0,0.5226833,-0.5226833,4.64115,33.15101,0.2149732,0.5462041,0,0,2.269347
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.584077,1.584077,0,-1,0,1.584077,0,0,2.220446E-16,0.08315464,0,1.66745,1.584077,0,0,9.865123,1.746663,0,1.66745,-1.66745,2.883504,20.59642,0.2149732,1.742485,0,0,1.746663
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.2908343,0.07525308,0,-1,0,0.07525308,0,0,0.2155812,0.2446646,0,0.07921376,0.07525308,0,0,11.71784,0.07921376,0,0.07921376,-0.07921376,2.800006,20,0.2149732,0.3199177,0,0,0.07921376
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.556898,0,0,-1,0,0,0,0,0.556898,0.6125877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149732,0.6125877,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1489997,0,0,-1,0,0,0,0,0.1489997,0.1638997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149732,0.1638997,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.6591715,0,0,-1,0,0,0,0,0.6591715,0.7250887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149732,0.7250887,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01253964,0,0,-1,0,0,0,0,0.01253964,0.0137936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149732,0.0137936,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.234172,1.234172,4.739435,0,1.458866,1.234172,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2151659,1.357589,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.2151337,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.257908,3.257908,5,0,1.53,3.257908,24.01553,0,0,0,0.7824038,0,0,1.742092,1.654987,5.029917,6.098349,2.437391,0,2.437391,11.54054,82.43227,0.2152624,3.583699,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.709327,2.709327,0,0,0,2.709327,71.38859,0,0,0,1.93415,2.851923,2.709327,0,0,2.592526,8.292001,0,0.9177728,-0.9177728,10.57312,75.52216,0.2152624,2.980259,1.54732,0,10.22615
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0,0,0,1.993401,0,0,0,0,3.612273,7.374228,1.993401,0,1.993401,12.46423,89.03004,0.2150221,0,1.594721,0,9.367629
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,6.122664,6.122664,5,0,1.53,6.122664,39.7868,0,0,0,2.436012,1.181752,1.122665,0,0,1.618872,9.168289,1.25426,0,1.25426,13.65413,97.52927,0.2150734,6.734931,1.94881,5,11.6043
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.555763,1.555763,0,0,0,1.555763,146.6296,0.2789508,0,0,2.281209,1.637646,1.555763,0,0,0.3646125,10.29712,0.3646125,0,0.3646125,14.00003,100,0.2150295,1.71134,1.824967,0,12.57833
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150295,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.8570596,0.8570596,0,0,0,0.8570596,386.4928,2.410305,0,0,3.312473,0.902168,0.8570596,0,0,0,10.62527,0,0,0,14.00003,100,0.2150295,0.9427655,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150295,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.64426,1.64426,0,0,0,1.64426,179.5988,1.222272,0,0,2.953072,1.7308,1.64426,0,0,0,10.62527,0,0,0,14.00003,100,0.2150295,1.808686,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.861073,1.861073,0,0,0,1.861073,103.0324,0,0,0,1.917509,1.959024,1.861073,0,0,0,10.62527,0,0.04151541,-0.04151541,13.95627,99.68742,0.2150295,2.047181,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.051878,2.051878,0,0,0,2.051878,33.57377,0,4.440892E-16,0,0.688893,2.159872,2.051878,0,0,0.04612823,10.58376,0,1.470979,-1.470979,12.40572,88.6121,0.2150295,2.257066,0.5511144,0,11.27265
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,1.68055,9.11278,0.06131339,0,0.06131339,12.46389,89.02758,0.2150222,0,0.04905071,0,9.174093
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,5.912286,3.33,0,-1,0,3.33,0,0,2.582286,3.173515,0,3.505263,3.33,0,0,1.619236,9.167962,0,3.505263,-3.505263,8.769014,62.63569,0.2150222,6.503515,0,0,9.167962
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,4.510011,3.33,0,-1,0,3.33,0,0,1.180011,1.631012,0,3.505263,3.33,0,0,5.513973,5.662699,0,3.505263,-3.505263,5.074142,36.2438,0.2150222,4.961012,0,0,5.662699
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.379296,2.049564,0,-1,0,2.049564,0,0,1.329733,1.667662,0,2.157435,2.049564,0,0,9.40871,2.157435,0,2.157435,-2.157435,2.800006,20,0.2150222,3.717226,0,0,2.157435
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.03796,0,0,-1,0,0,0,0,1.03796,1.141756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150222,1.141756,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.9845678,0,0,-1,0,0,0,0,0.9845678,1.083025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150222,1.083025,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.239364,0,0,-1,0,0,0,0,1.239364,1.3633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150222,1.3633,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.057695,0,0,-1,0,0,0,0,1.057695,1.163464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150222,1.163464,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3067575,0,0,-1,0,0,0,0,0.3067575,0.3374333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150222,0.3374333,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.4154241,0,0,-1,0,0,0,0,0.4154241,0.4569665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150222,0.4569665,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.340306,0,0,-1,0,0,0,0,1.340306,1.474336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150222,1.474336,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.6827803,0.6827803,4.188044,0,1.308336,0.6827803,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21512,0.7510583,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.8345806,0.8345806,4.339844,0,1.349777,0.8345806,7.193917,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.2152359,0.9180387,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.9561169,0.9561169,4.46138,0,1.382957,0.9561169,105.5627,0,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.2152583,1.051728,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.4522755,0.4522755,0,0,0,0.4522755,441.2936,0.7732649,0,0,1.995863,0.4760794,0.4522755,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.2151689,0.497503,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,3.645294,3.33,0,-1,0,3.33,82.78659,0,0.3152944,0.6798239,2.756793,3.505263,3.33,0,0,0,10.62527,0,0.7484696,-0.7484696,13.21107,94.36461,0.2151689,4.009824,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,3.434439,3.434439,1.25,0,0.50625,3.434439,93.5941,0.08338989,0,0,3.214432,2.299409,2.184439,0,0,0.8316329,9.876804,0.8316329,0,0.8316329,14.00003,100,0.2150695,3.777883,2.571546,5,13.09124
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01402636,0.01402636,0,0,0,0.01402636,31122.12,4.350537,0,0,4.365301,0.01476459,0.01402636,0,0,0,10.62527,0,0,0,14.00003,100,0.2150695,0.015429,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150695,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.681617,2.681617,0,0,0,2.681617,152.0694,1.255164,0,0,4.077919,2.822755,2.681617,0,0,0,10.62527,0,0,0,14.00003,100,0.2150695,2.949779,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150695,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150695,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.4558072,0.4558072,0,0,0,0.4558072,421.6394,1.442066,0,0,1.921863,0.4797971,0.4558072,0,0,0,10.62527,0,0,0,14.00003,100,0.2150695,0.501388,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,3.666311,3.666311,2.795455,0,0.9281591,3.666311,25.00309,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.2150695,4.032942,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.2879393,0.2879393,0,0,0,0.2879393,43.35868,0,0,0,0.1248467,0.303094,0.2879393,0,0,0,10.62527,0,0.1782473,-0.1782473,13.81214,98.65794,0.2150695,0.3167332,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1980526,10.44703,0,0,0,13.81214,98.65794,0.2150695,0,0,0,10.44703
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.772765,2.772765,0,-1,0,2.772765,0,0,0,0,0,2.9187,2.772765,0,0,0.1980526,10.44703,0,2.9187,-2.9187,10.73556,76.68241,0.2150695,3.050041,0,0,10.44703
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,3.425708,3.33,0,-1,0,3.33,0,0,0.09570801,0.4382788,0,3.505263,3.33,0,0,3.441052,7.528327,0,3.505263,-3.505263,7.040688,50.29052,0.2150695,3.768279,0,0,7.528327
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.704751,0.704751,0,-1,0,0.704751,0,0,1.110223E-16,0,0,0.7418431,0.704751,0,0,7.335789,4.023064,0,0.7418431,-0.7418431,6.258716,44.70502,0.2150695,0.7752261,0,0,4.023064
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.5784965,0.5784965,0,-1,0,0.5784965,0,0,1.110223E-16,0,0,0.6089437,0.5784965,0,0,8.160059,3.281221,0,0.6089437,-0.6089437,5.616833,40.12016,0.2150695,0.6363462,0,0,3.281221
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.5915371,0.5915371,0,-1,0,0.5915371,0,0,1.110223E-16,0,0,0.6226707,0.5915371,0,0,8.836663,2.672277,0,0.6226707,-0.6226707,4.960481,35.43193,0.2150695,0.6506909,0,0,2.672277
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.6705351,0.6705351,0,-1,0,0.6705351,0,0,1.110223E-16,0,0,0.7058265,0.6705351,0,0,9.52852,2.049606,0,0.7058265,-0.7058265,4.216474,30.11761,0.2150695,0.7375886,0,0,2.049606
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.6749434,0.6749434,0,-1,0,0.6749434,0,0,1.110223E-16,0,0,0.7104667,0.6749434,0,0,10.31277,1.34378,0,0.7104667,-0.7104667,3.467576,24.76835,0.2150695,0.7424377,0,0,1.34378
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.08704046,0.08704046,0,-1,0,0.08704046,0,0,1.387779E-17,0,0,0.09162153,0.08704046,0,0,11.10218,0.6333132,0,0.09162153,-0.09162153,3.370999,24.07851,0.2150695,0.09574451,0,0,0.6333132
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20398,0.5416917,0,0,0,3.370999,24.07851,0.2150695,0,0,0,0.5416917
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20398,0.5416917,0,0,0,3.370999,24.07851,0.2150695,0,0,0,0.5416917
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.6331179,0.6331179,4.138381,0,1.294778,0.6331179,17.12353,0,0,0,0.1084121,0,0,3.505263,3.33,11.20398,0.5416917,3.438412,0,3.438412,6.632963,47.37821,0.2151453,0.6964297,0.08672968,5,0.6501038
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.035912,2.035912,5,0,1.53,2.035912,52.51877,0,0,0,1.069236,0,0,2.964088,2.815884,7.765568,3.636263,3.88512,0,3.88512,10.31871,73.70493,0.2153122,2.239503,0.8553885,5,4.705498
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,3.098193,3.098193,5,0,1.53,3.098193,53.15932,0,0,0,1.646978,0,0,1.901807,1.806716,3.880449,7.13287,3.453695,0,3.453695,13.59517,97.10819,0.2154822,3.408013,1.317583,5,8.779849
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,4.915397,3.33,0,-1,0,3.33,79.96379,4.440892E-16,1.585397,2.076937,2.662794,3.505263,3.33,0,0,0.4267538,10.2412,0,0.8424689,-0.8424689,12.70713,90.76506,0.2154822,5.406937,2.130235,0,12.90399
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,3.722682,3.722682,1.963105,0,0.7009277,3.722682,86.36291,0,0,0,3.215016,1.852186,1.759577,0,0,1.36283,9.398726,1.36283,0,1.36283,14.00003,100,0.2154396,4.09495,2.572013,5,12.61374
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.12007,0,0,3.12007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154396,0,2.496056,0,13.74534
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,3.85931,3.85931,1.25,0,0.50625,3.85931,85.63603,0.558318,0,0,3.30496,2.746642,2.60931,0,0,0,10.62527,0,0,0,14.00003,100,0.2154396,4.245241,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1335268,0.1335268,0,0,0,0.1335268,2520.922,3.225551,0,0,3.366105,0.1405545,0.1335268,0,0,0,10.62527,0,0,0,14.00003,100,0.2154396,0.1468794,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.982615,2.982615,0,-1,0,2.982615,113.1829,0.2362165,0,0,3.375811,3.139594,2.982615,0,0,0,10.62527,0,0,0,14.00003,100,0.2154396,3.280876,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.4141266,0.4141266,0,0,0,0.4141266,648.6915,2.250481,0,0,2.686404,0.4359227,0.4141266,0,0,0,10.62527,0,0,0,14.00003,100,0.2154396,0.4555392,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.764255,1.764255,0,0,0,1.764255,70.25257,0,0,0,1.239434,1.85711,1.764255,0,0,0,10.62527,0,0.617676,-0.617676,13.34894,95.34938,0.2154396,1.94068,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.012026,3.012026,0,0,0,3.012026,21.94858,0,0,0,0.6610969,3.170553,3.012026,0,0,0.6863067,10.0076,0,2.509456,-2.509456,10.70374,76.45514,0.2154396,3.313228,0.5288776,0,10.6687
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.679952,2.679952,0,0,0,2.679952,4.468439,0,4.440892E-16,0,0.119752,2.821003,2.679952,0,0,3.474591,7.498142,0,2.701251,-2.701251,7.856373,56.11684,0.2154396,2.947948,0.09580164,0,7.617894
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.570416,2.570416,0,-1,0,2.570416,0,0,4.440892E-16,0,0,2.705701,2.570416,0,0,6.475981,4.796892,0,2.705701,-2.705701,5.004314,35.74503,0.2154396,2.827457,0,0,4.796892
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.482315,2.091191,0,0,0,5.004314,35.74503,0.2154396,0,0,0,2.091191
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.677515,1.986631,0,-1,0,1.986631,0,0,0.6908838,0.9586352,0,2.091191,1.986631,0,0,9.482315,2.091191,0,2.091191,-2.091191,2.800006,20,0.2154396,2.945266,0,0,2.091191
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.2539044,0,0,-1,0,0,0,0,0.2539044,0.2792948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154396,0.2792948,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.5852512,0,0,-1,0,0,0,0,0.5852512,0.6437763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154396,0.6437763,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154396,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.6854862,0,0,-1,0,0,0,0,0.6854862,0.7540348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154396,0.7540348,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154396,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154396,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.550022,0,0,-1,0,0,0,0,1.550022,1.705024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154396,1.705024,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154396,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2259872,0.2259872,3.731251,0,1.183631,0.2259872,25.47049,0,0,0,0.05756005,0,0,3.505263,3.33,11.80586,0,3.38756,0,3.38756,6.013727,42.95511,0.2154521,0.248586,0.04604804,5,0.05756005
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.859789,1.859789,4.698972,0,1.447819,1.859789,32.13928,0,0,0,0.5977228,0,0,2.839183,2.697224,8.418301,3.048804,3.294947,0,3.294947,9.139588,65.28264,0.2156301,2.045768,0.4781782,5,3.646527
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,5.347049,5.347049,5,0,1.53,5.347049,29.28482,0,0,0,1.565874,0.3653143,0.3470486,0,0,5.123353,6.014256,1.200559,0,1.200559,10.27854,73.41798,0.2156779,5.881753,1.252699,5,7.58013
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.667706,2.667706,0,-1,0,2.667706,52.25496,0,0,0,1.394009,2.808112,2.667706,0,0,3.922794,7.094759,0,1.414103,-1.414103,8.787943,62.7709,0.2156779,2.934477,1.115207,0,8.488768
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.5023713,0.5023713,0,0,0,0.5023713,502.2261,0,0,0,2.523039,0.5288118,0.5023713,0,0,5.49402,5.680656,1.994228,0,1.994228,10.67983,76.28437,0.2154418,0.5526084,2.018431,0,8.203695
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,3.499792,7.475461,3.145865,0,3.145865,13.66426,97.60168,0.2150704,0,2.516692,0,10.62133
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.553459,0,0,2.907387,0,0,0,0,0.3539276,10.30674,0.3539276,0,0.3539276,14.00003,100,0.2150287,0,2.32591,0,13.21413
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150287,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.782655,2.782655,0,-1,0,2.782655,76.60426,0,4.440892E-16,0,2.131633,2.929111,2.782655,0,0,0,10.62527,0,0.7974783,-0.7974783,13.15941,93.99561,0.2150287,3.060921,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.9776264,0.9776264,0,0,0,0.9776264,199.4601,0.03480756,0,0,1.949975,1.02908,0.9776264,0,0,0.8860869,9.827796,0.8860869,0,0.8860869,14.00003,100,0.2149244,1.075389,1.55998,0,11.77777
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,3.667549,3.667549,2.7277,0,0.9096622,3.667549,26.97481,0,0,0,0.9893143,0.9893143,0.9398485,0,0,0,10.62527,0,0,0,14.00003,100,0.2149244,4.034304,0.7914514,5,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.264173,3.264173,2.538661,0,0.8580546,3.264173,23.39631,0,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2149244,3.59059,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.384152,1.384152,0,0,0,1.384152,8.406034,0,0,0,0.1163523,1.457002,1.384152,0,0,0,10.62527,0,1.34065,-1.34065,12.58686,89.90595,0.2149244,1.522567,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.489611,9.284624,0,0,0,12.58686,89.90595,0.2149244,0,0,0,9.284624
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.570119,2.570119,0,-1,0,2.570119,0,0,4.440892E-16,0,0,2.705388,2.570119,0,0,1.489611,9.284624,0,2.705388,-2.705388,9.735129,69.5365,0.2149244,2.827131,0,0,9.284624
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.495598,6.579236,0,0,0,9.735129,69.5365,0.2149244,0,0,0,6.579236
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.425496,0.425496,0,-1,0,0.425496,0,0,5.551115E-17,0,0,0.4478905,0.425496,0,0,4.495598,6.579236,0,0.4478905,-0.4478905,9.263011,66.16423,0.2149244,0.4680455,0,0,6.579236
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.993254,6.131345,0,0,0,9.263011,66.16423,0.2149244,0,0,0,6.131345
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.993254,6.131345,0,0,0,9.263011,66.16423,0.2149244,0,0,0,6.131345
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.6816089,0.6816089,0,-1,0,0.6816089,0,0,1.110223E-16,0,0,0.7174831,0.6816089,0,0,4.993254,6.131345,0,0.7174831,-0.7174831,8.506718,60.76215,0.2149244,0.7497698,0,0,6.131345
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.625516,1.625516,0,-1,0,1.625516,0,0,2.220446E-16,0,0,1.711069,1.625516,0,0,5.790458,5.413862,0,1.711069,-1.711069,6.703092,47.87914,0.2149244,1.788067,0,0,5.413862
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.6097404,0.6097404,0,-1,0,0.6097404,0,0,1.110223E-16,0,0,0.641832,0.6097404,0,0,7.691646,3.702793,0,0.641832,-0.641832,6.026542,43.04664,0.2149244,0.6707144,0,0,3.702793
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.404793,3.060961,0,0,0,6.026542,43.04664,0.2149244,0,0,0,3.060961
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.09047257,0.09047257,0,0,0,0.09047257,0,0,1.387779E-17,0,0,0.09523428,0.09047257,0,0,8.404793,3.060961,0,0.09523428,-0.09523428,5.926156,42.3296,0.2149244,0.09951983,0,0,3.060961
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.7944173,0.7944173,0,0,0,0.7944173,9.769819,0,0,0,0.07761313,0.8362287,0.7944173,0,0,8.510609,2.965727,0,0.7586156,-0.7586156,5.126505,36.61782,0.2149244,0.873859,0.0620905,0,3.04334
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,9.353515,2.207111,0.9007736,0,0.9007736,5.981054,42.72173,0.2148184,0,0.7206189,0,3.107885
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,3.342119,3.342119,5,0,1.53,3.342119,53.31659,0,0,0,1.781904,0,0,1.657881,1.574987,8.452741,3.017807,3.356891,0,3.356891,9.16568,65.46902,0.2149797,3.676331,1.425523,5,4.799711
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,5.226076,3.33,0,-1,0,3.33,82.52523,0,1.896076,2.418683,2.74809,3.505263,3.33,0,0,5.09585,6.039009,0,0.7571729,-0.7571729,8.36755,59.76809,0.2149797,5.748683,2.198472,0,8.7871
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0,0,0,3.545828,0,0,0,0,5.937153,5.281837,3.545828,0,3.545828,11.73142,83.79568,0.2145641,0,2.836663,0,8.827664
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.618752,1.618752,0,0,0,1.618752,247.6682,0,0,0,4.009134,1.703949,1.618752,0,0,2.391325,8.473082,2.305185,0,2.305185,13.91831,99.41629,0.2142947,1.780627,3.207307,0,12.48222
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.20424,1.20424,0,0,0,1.20424,379.2549,3.213378,0,0,4.567139,1.267621,1.20424,0,0,0.08614032,10.54775,0.08614032,0,0.08614032,14.00003,100,0.2142847,1.324664,3.653711,0,15.11489
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,4.669627,4.669627,1.339627,0,0.5307183,4.669627,96.94223,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2142847,5.13659,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.245341,1.245341,0,-1,0,1.245341,310.4668,2.555485,0,0,3.866369,1.310885,1.245341,0,0,0,10.62527,0,0,0,14.00003,100,0.2142847,1.369875,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142847,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.173838,2.173838,0,0,0,2.173838,86.0664,0,0,0,1.870944,2.28825,2.173838,0,0,0,10.62527,0,0.4173064,-0.4173064,13.56015,96.85801,0.2142847,2.391221,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.117319,1.117319,0,0,0,1.117319,80.47202,0,0,0,0.8991292,1.176125,1.117319,0,0,0.4636738,10.20797,0,0.2769962,-0.2769962,13.26817,94.77245,0.2142847,1.229051,0.7193034,0,11.1071
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,0.7714474,9.930971,0.08935545,0,0.08935545,13.35294,95.37794,0.2142743,0,0.07148436,0,10.02033
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.000838,3.000838,0,-1,0,3.000838,0,0,4.440892E-16,0,0,3.158777,3.000838,0,0,0.6820919,10.01139,0,3.158777,-3.158777,10.0233,71.59483,0.2142743,3.300922,0,0,10.01139
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,4.210019,3.33,0,-1,0,3.33,0,0,0.8800185,1.30102,0,3.505263,3.33,0,0,4.191844,6.852614,0,3.505263,-3.505263,6.328424,45.20294,0.2142743,4.631021,0,0,6.852614
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086581,3.347351,0,0,0,6.328424,45.20294,0.2142743,0,0,0,3.347351
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.5230939,0.5230939,0,-1,0,0.5230939,0,0,1.110223E-16,0,0,0.5506252,0.5230939,0,0,8.086581,3.347351,0,0.5506252,-0.5506252,5.748014,41.05716,0.2142743,0.5754033,0,0,3.347351
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.698386,2.796726,0,0,0,5.748014,41.05716,0.2142743,0,0,0,2.796726
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.04180967,0.04180967,0,-1,0,0.04180967,0,0,0,0,0,0.04401017,0.04180967,0,0,8.698386,2.796726,0,0.04401017,-0.04401017,5.701623,40.7258,0.2142743,0.04599063,0,0,2.796726
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.3327049,0.3327049,0,-1,0,0.3327049,0,0,5.551115E-17,0,0,0.3502156,0.3327049,0,0,8.747287,2.752716,0,0.3502156,-0.3502156,5.332463,38.08895,0.2142743,0.3659754,0,0,2.752716
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.03524,1.03524,0,-1,0,1.03524,0,0,0,0,0,1.089727,1.03524,0,0,9.136415,2.4025,0,1.089727,-1.089727,4.183791,29.88416,0.2142743,1.138765,0,0,2.4025
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.9109985,0.9109985,0,-1,0,0.9109985,0,0,1.110223E-16,0,0,0.9589458,0.9109985,0,0,10.34722,1.312774,0,0.9589458,-0.9589458,3.172973,22.66405,0.2142743,1.002098,0,0,1.312774
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41272,0.3538277,0,0,0,3.172973,22.66405,0.2142743,0,0,0,0.3538277
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.3713971,0.3713971,3.87666,0,1.223328,0.3713971,0,0,0,0,0,0,0,3.505263,3.33,11.41272,0.3538277,3.33,0,3.33,6.332088,45.22911,0.2143195,0.4085368,0,5,0.3538277
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.8125176,0.8125176,4.317781,0,1.343754,0.8125176,14.17692,4.440892E-16,0,0,0.11519,0,0,3.505263,3.33,8.082718,3.350828,3.44519,0,3.44519,9.600482,68.57474,0.2144238,0.8937693,0.09215199,5,3.466018
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,2.866814,2.866814,5,0,1.53,2.866814,24.95106,0,0,0,0.7153003,0,0,2.133186,2.026527,4.637528,6.451499,2.741827,0,2.741827,12.20161,87.15417,0.2145675,3.153495,0.5722402,5,7.166799
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,1.895701,8.919144,0.8679596,0,0.8679596,13.02503,93.03572,0.2144666,0,0.6943676,0,9.787103
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.693681,1.693681,0,-1,0,1.693681,118.1803,0,0,0,2.001598,1.782822,1.693681,0,0,1.027741,9.700307,0.2187755,0,0.2187755,13.23258,94.5182,0.2144412,1.86305,1.601278,0,11.70191
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.7834357,0.7834357,0,0,0,0.7834357,417.57,1.637757,0,0,3.271393,0.8246691,0.7834357,0,0,0.808966,9.897204,0.808966,0,0.808966,14.00003,100,0.2143473,0.8617793,2.617114,0,13.1686
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.2875659,0.2875659,0,0,0,0.2875659,718.7966,1.764313,0,0,2.067014,0.302701,0.2875659,0,0,0,10.62527,0,0,0,14.00003,100,0.2143473,0.3163225,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.253618,3.253618,1.25,0,0.50625,3.253618,66.6197,0.05847881,0,0,2.16755,2.109071,2.003618,0,0,0,10.62527,0,0,0,14.00003,100,0.2143473,3.57898,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,3.349584,3.349584,1.25,0,0.50625,3.349584,95.48296,0.9881935,0,0,3.198282,2.210088,2.099584,0,0,0,10.62527,0,0,0,14.00003,100,0.2143473,3.684542,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.93115,2.93115,0,-1,0,2.93115,97.21053,0,0,0,2.849386,3.085421,2.93115,0,0,0,10.62527,0,0.2360345,-0.2360345,13.75123,98.22285,0.2143473,3.224265,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.039781,2.039781,0,0,0,2.039781,109.5293,0,0,0,2.234157,2.147138,2.039781,0,0,0.2622606,10.38924,0.08701915,0,0.08701915,13.83378,98.81252,0.2143373,2.243759,1.787326,0,12.6234
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,1.169981,0,0,1.345223,0,0,0,0,0.1752414,10.46756,0.1752414,0,0.1752414,14.00003,100,0.2143169,0,1.076178,0,11.81278
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143169,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.61056,2.61056,0,0,0,2.61056,4.954691,0,0,0,0.1293452,2.747958,2.61056,0,0,0,10.62527,0,2.618613,-2.618613,11.23977,80.28389,0.2143169,2.871617,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.358308,3.33,0,-1,0,3.33,0,0,0.02830837,0.3641392,0,3.505263,3.33,0,0,2.90957,8.006661,0,3.505263,-3.505263,7.544896,53.892,0.2143169,3.694139,0,0,8.006661
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.731807,1.731807,0,-1,0,1.731807,0,0,2.220446E-16,0,0,1.822954,1.731807,0,0,6.804307,4.501398,0,1.822954,-1.822954,5.623333,40.16658,0.2143169,1.904987,0,0,4.501398
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,4.957002,2.544521,0,-1,0,2.544521,0,0,2.412481,2.908181,0,2.678444,2.544521,0,0,8.829812,2.678444,0,2.678444,-2.678444,2.800006,20,0.2143169,5.452703,0,0,2.678444
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.908334,0,0,-1,0,0,0,0,0.908334,0.9991674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143169,0.9991674,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.164438,0,0,-1,0,0,0,0,0.164438,0.1808818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143169,0.1808818,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143169,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143169,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.6278729,0,0,-1,0,0,0,0,0.6278729,0.6906602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143169,0.6906602,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143169,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.3924446,0,0,-1,0,0,0,0,0.3924446,0.431689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143169,0.431689,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143169,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2143061,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,2.819031,2.819031,5,0,1.53,2.819031,38.67081,0,0,0,1.090142,0,0,2.180969,2.071921,11.71288,0.08368235,3.162063,0,3.162063,5.888011,42.05714,0.2144671,3.100934,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,6.622857,6.622857,5,0,1.53,6.622857,21.85284,0,0,0,1.447283,1.70827,1.622857,0,0,8.550817,2.929539,0,0.2609876,-0.2609876,5.612906,40.0921,0.2144671,7.285142,1.157826,5,4.376822
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.19447,1.19447,0,-1,0,1.19447,232.3632,0,0,0,2.775508,1.257336,1.19447,0,0,8.840803,2.668551,1.518171,0,1.518171,7.053169,50.37968,0.2142914,1.313917,2.220406,0,5.444059
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,3.576492,3.576492,5,0,1.53,3.576492,97.92574,0,0,0,3.502306,0,0,1.423508,1.352333,7.322632,4.034905,4.854639,0,4.854639,11.65868,83.27615,0.2143437,3.934141,2.801845,5,7.537211
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.6193573,0.6193573,0,0,0,0.6193573,572.2068,0.4240561,0,0,3.544004,0.651955,0.6193573,0,0,2.467993,8.40408,2.467993,0,2.467993,14.00003,100,0.2140594,0.681293,2.835203,0,11.94808
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,4.460722,4.460722,1.25,0,0.50625,4.460722,86.31061,0.470369,0,0,3.850076,3.379707,3.210722,0,0,0,10.62527,0,0,0,14.00003,100,0.2140594,4.906794,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,4.366049,4.366049,1.77516,0,0.6496186,4.366049,62.46498,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2140594,4.802654,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,2.831997,2.831997,0,-1,0,2.831997,82.27365,0,0,0,2.329987,2.981049,2.831997,0,0,0,10.62527,0,0.6510622,-0.6510622,13.31375,95.09801,0.2140594,3.115196,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.959504,2.959504,0,0,0,2.959504,86.4238,0,0,0,2.557716,3.115267,2.959504,0,0,0.7234024,9.974212,0,0.5575517,-0.5575517,12.72604,90.90009,0.2140594,3.255455,2.046173,0,12.53193
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,6.039444,6.039444,5,0,1.53,6.039444,17.27432,2.220446E-16,0,0,1.043273,1.094151,1.039444,0,0,1.342904,9.41666,0,0.05087854,-0.05087854,12.67241,90.51701,0.2140594,6.643388,0.8346184,5,10.45993
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.389251,2.389251,0,0,0,2.389251,28.99495,0,4.440892E-16,0,0.6927621,2.515001,2.389251,0,0,1.399436,9.365782,0,1.822239,-1.822239,10.7516,76.79697,0.2140594,2.628176,0.5542096,0,10.05854
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.131308,1.131308,0,0,0,1.131308,11.31505,0,2.220446E-16,0,0.128008,1.19085,1.131308,0,0,3.424146,7.543543,0,1.062842,-1.062842,9.631264,68.7946,0.2140594,1.244439,0.1024064,0,7.671551
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.286511,1.286511,0,-1,0,1.286511,0,0,2.220446E-16,0,0,1.354222,1.286511,0,0,4.605082,6.4807,0,1.354222,-1.354222,8.203789,58.59837,0.2140594,1.415162,0,0,6.4807
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,6.609359,3.33,0,-1,0,3.33,0,0,3.279359,3.940295,0,3.505263,3.33,0,0,6.109773,5.126479,0,3.505263,-3.505263,4.508916,32.20648,0.2140594,7.270295,0,0,5.126479
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2488355,0.2488355,0,-1,0,0.2488355,0,0,2.775558E-17,0,0,0.2619321,0.2488355,0,0,10.00451,1.621215,0,0.2619321,-0.2619321,4.232816,30.23434,0.2140594,0.273719,0,0,1.621215
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.0574852,0.0574852,0,-1,0,0.0574852,0,0,6.938894E-18,0,0,0.06051074,0.0574852,0,0,10.29555,1.359283,0,0.06051074,-0.06051074,4.169032,29.77874,0.2140594,0.06323372,0,0,1.359283
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.373318,0.373318,0,-1,0,0.373318,0,0,5.551115E-17,0,0,0.3929664,0.373318,0,0,10.36278,1.298772,0,0.3929664,-0.3929664,3.754809,26.82001,0.2140594,0.4106498,0,0,1.298772
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.170351,0.170351,0,-1,0,0.170351,0,0,2.775558E-17,0,0,0.1793169,0.170351,0,0,10.79941,0.9058061,0,0.1793169,-0.1793169,3.565793,25.4699,0.2140594,0.1873861,0,0,0.9058061
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.4843945,0.4843945,0,-1,0,0.4843945,0,0,1.110223E-16,0,0,0.5098889,0.4843945,0,0,10.99865,0.7264892,0,0.5098889,-0.5098889,3.028322,21.63083,0.2140594,0.5328339,0,0,0.7264892
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56519,0.2166003,0,0,0,3.028322,21.63083,0.2140594,0,0,0,0.2166003
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.5851426,0.2057703,0,-1,0,0.2057703,0,0,0.3793722,0.4378865,0,0.2166003,0.2057703,0,0,11.56519,0.2166003,0,0.2166003,-0.2166003,2.800006,20,0.2140594,0.6436568,0,0,0.2166003
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140594,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.6014376,0.6014376,4.106701,0,1.286129,0.6014376,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2141418,0.6615814,0,5,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.08109343,0,0,3.505263,3.33,8.475861,2.997,3.411093,0,3.411093,9.195168,65.67964,0.214117,0,0.06487475,5,3.078094
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.141017,0,0,3.505263,3.33,5.064767,6.066984,4.471017,0,4.471017,13.43675,95.97658,0.213971,0,0.912814,5,7.208002
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,4.483144,4.483144,2.918557,0,0.9617661,4.483144,49.98017,0,0,0,2.240683,1.646934,1.564587,0,0,0.5937493,10.0909,0.5937493,0,0.5937493,14.00003,100,0.2139945,4.931459,1.792547,5,12.33158
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.665958,2.665958,0,-1,0,2.665958,122.4792,0.4589724,0,0,3.265244,2.806272,2.665958,0,0,0,10.62527,0,0,0,14.00003,100,0.2139945,2.932554,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.20771,1.20771,0,0,0,1.20771,332.7688,2.747608,0,0,4.018881,1.271273,1.20771,0,0,0,10.62527,0,0,0,14.00003,100,0.2139945,1.328481,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.791581,2.791581,0,0,0,2.791581,158.1791,1.477192,0,0,4.415698,2.938506,2.791581,0,0,0,10.62527,0,0,0,14.00003,100,0.2139945,3.070739,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139945,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139945,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.736071,1.736071,0,-1,0,1.736071,220.7896,2.00562,0,0,3.833064,1.827443,1.736071,0,0,0,10.62527,0,0,0,14.00003,100,0.2139945,1.909678,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.598592,1.598592,0,0,0,1.598592,171.5241,1.059242,0,0,2.74197,1.682729,1.598592,0,0,0,10.62527,0,0,0,14.00003,100,0.2139945,1.758451,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,4.751594,4.751594,3.175694,0,1.031965,4.751594,34.91126,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2139945,5.226753,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.5296,2.5296,0,0,0,2.5296,37.26675,0,4.440892E-16,0,0.9426996,2.662737,2.5296,0,0,0,10.62527,0,1.720037,-1.720037,12.18695,87.04947,0.2139945,2.78256,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,1.911152,8.905237,0.1286169,0,0.1286169,12.30897,87.92101,0.2139798,0,0.1028935,0,9.033854
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.782535,9.020992,0,0,0,12.30897,87.92101,0.2139798,0,0,0,9.020992
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.603734,3.33,0,-1,0,3.33,0,0,0.273734,0.6341074,0,3.505263,3.33,0,0,1.782535,9.020992,0,3.505263,-3.505263,8.614095,61.52913,0.2139798,3.964107,0,0,9.020992
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,5.022681,3.33,0,-1,0,3.33,0,0,1.692681,2.194949,0,3.505263,3.33,0,0,5.677272,5.515729,0,3.505263,-3.505263,4.919223,35.13724,0.2139798,5.524949,0,0,5.515729
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.06323136,0.06323136,0,-1,0,0.06323136,0,0,1.387779E-17,0,0,0.06655932,0.06323136,0,0,9.572009,2.010466,0,0.06655932,-0.06655932,4.849063,34.6361,0.2139798,0.06955449,0,0,2.010466
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.9950783,0.9950783,0,-1,0,0.9950783,0,0,1.110223E-16,0,0,1.047451,0.9950783,0,0,9.645964,1.943907,0,1.047451,-1.047451,3.744953,26.74961,0.2139798,1.094586,0,0,1.943907
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1995349,0.1995349,0,-1,0,0.1995349,0,0,0,0,0,0.2100367,0.1995349,0,0,10.8098,0.8964559,0,0.2100367,-0.2100367,3.523555,25.1682,0.2139798,0.2194884,0,0,0.8964559
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.451663,0.451663,0,-1,0,0.451663,0,0,5.551115E-17,0,0,0.4754347,0.451663,0,0,11.04317,0.6864192,0,0.4754347,-0.4754347,3.022403,21.58855,0.2139798,0.4968293,0,0,0.6864192
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2292169,0.2004352,0,-1,0,0.2004352,0,0,0.02878171,0.0517034,0,0.2109845,0.2004352,0,0,11.57143,0.2109845,0,0.2109845,-0.2109845,2.800006,20,0.2139798,0.2521386,0,0,0.2109845
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139798,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.9895799,0,0,-1,0,0,0,0,0.9895799,1.088538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139798,1.088538,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.08502907,0.08502907,3.590292,0,1.14515,0.08502907,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139784,0.09353198,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.2139501,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.5845056,0.5845056,4.089769,0,1.281507,0.5845056,98.59496,0,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.2139638,0.6429561,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.2138361,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.643264,1.643264,0,-1,0,1.643264,111.5984,0.1041053,0,0,1.833856,1.729751,1.643264,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,1.80759,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,2.259072,0,0,2.259072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,0,1.807257,0,12.88435
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,2.816576,2.816576,0,0,0,2.816576,120.3077,0.4237418,0,0,3.388559,2.964817,2.816576,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,3.098234,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.435557,2.435557,0,0,0,2.435557,145.7278,0.9855407,0,0,3.549285,2.563744,2.435557,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,2.679113,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.418444,1.418444,0,-1,0,1.418444,193.8796,1.256975,0,0,2.750074,1.493099,1.418444,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,1.560289,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,4.284533,4.284533,2.003125,0,0.7118531,4.284533,56.05003,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,4.712986,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.2365539,0.2365539,0,0,0,0.2365539,282.601,0.4194996,0,0,0.6685036,0.2490041,0.2365539,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,0.2602092,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,4.039981,4.039981,3.821532,0,1.208278,4.039981,5.691751,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,4.443979,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138361,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.7166535,0.7166535,0,-1,0,0.7166535,0,0,0,0,0,0.7543721,0.7166535,0,0,0,10.62527,0,0.7543721,-0.7543721,13.20485,94.32017,0.2138361,0.7883188,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.7721957,0.7721957,0,-1,0,0.7721957,0,0,1.110223E-16,0,0,0.8128375,0.7721957,0,0,0.8381912,9.870902,0,0.8128375,-0.8128375,12.34804,88.20013,0.2138361,0.8494152,0,0,9.870902
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03026709,0.03026709,0,-1,0,0.03026709,0,0,3.469447E-18,0,0,0.03186009,0.03026709,0,0,1.741344,9.058064,0,0.03186009,-0.03186009,12.31446,87.96026,0.2138361,0.0332938,0,0,9.058064
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.587977,1.587977,0,-1,0,1.587977,0,0,2.220446E-16,0,0,1.671555,1.587977,0,0,1.776744,9.026204,0,1.671555,-1.671555,10.55249,75.37476,0.2138361,1.746775,0,0,9.026204
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.066954,1.066954,0,-1,0,1.066954,0,0,2.220446E-16,0,0,1.12311,1.066954,0,0,3.634027,7.35465,0,1.12311,-1.12311,9.368626,66.91862,0.2138361,1.17365,0,0,7.35465
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.103495,1.103495,0,-1,0,1.103495,0,0,0,0,0,1.161573,1.103495,0,0,4.881927,6.23154,0,1.161573,-1.161573,8.144219,58.17288,0.2138361,1.213844,0,0,6.23154
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.070609,1.070609,0,-1,0,1.070609,0,0,0,0,0,1.126957,1.070609,0,0,6.172564,5.069967,0,1.126957,-1.126957,6.956303,49.68777,0.2138361,1.17767,0,0,5.069967
