Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.6388809,0.6388809,0,0,0,0.6388809,0,0,1.110223E-16,0,0,0.6725062,0.6388809,0,0,7.424738,3.943009,0,0.6725062,-0.6725062,6.247419,44.62433,0.2138361,0.702769,0,0,3.943009
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.148131,0.148131,0,0,0,0.148131,41.90876,0,0,0,0.06207987,0.1559274,0.148131,0,0,8.171968,3.270503,0,0.09384751,-0.09384751,6.148495,43.91773,0.2138361,0.1629441,0.0496639,0,3.332583
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,3.458348,3.458348,5,0,1.53,3.458348,27.49327,2.220446E-16,0,0,0.9508129,0,0,1.541652,1.464569,8.276243,3.176656,2.415382,0,2.415382,8.439928,60.28508,0.2139554,3.804183,0.7606503,5,4.127469
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.438329,2.438329,4.814988,0,1.479492,2.438329,79.4495,0,0,0,1.93724,0,0,2.376659,2.257826,5.86086,5.3505,4.195066,0,4.195066,12.41972,88.71209,0.2140527,2.682162,1.549792,5,7.28774
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.679957,2.679957,0,-1,0,2.679957,116.0458,0,0,0,3.109977,2.821008,2.679957,0,0,1.665794,9.12606,0.2889695,0,0.2889695,12.69386,90.67023,0.21402,2.947953,2.487982,0,12.23604
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.099061,1.099061,0,0,0,1.099061,349.15,1.303641,0,0,3.837373,1.156907,1.099061,0,0,1.376825,9.386132,1.376825,0,1.376825,14.00003,100,0.2138642,1.208967,3.069898,0,13.2235
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,5.55938,5.55938,2.22938,0,0.7736207,5.55938,71.98329,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2138642,6.115318,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.453074,2.453074,0,0,0,2.453074,143.9106,0.9480506,0,0,3.530234,2.582183,2.453074,0,0,0,10.62527,0,0,0,14.00003,100,0.2138642,2.698382,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138642,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,3.583585,3.33,0,-1,0,3.33,112.0179,0.2249319,0.2535847,0.6119432,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2138642,3.941943,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.5495374,0.5495374,0,0,0,0.5495374,551.1915,2.450543,0,0,3.029003,0.5784604,0.5495374,0,0,0,10.62527,0,0,0,14.00003,100,0.2138642,0.6044911,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2380388,0.2380388,0,0,0,0.2380388,733.6899,1.495899,0,0,1.746467,0.2505672,0.2380388,0,0,0,10.62527,0,0,0,14.00003,100,0.2138642,0.2618427,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138642,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,3.646297,3.646297,3.51741,0,1.125253,3.646297,3.720771,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.2138642,4.010927,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.27798,1.27798,0,-1,0,1.27798,0,0,0,0,0,1.345242,1.27798,0,0,0,10.62527,0,1.345242,-1.345242,12.58202,89.87138,0.2138642,1.405778,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3282367,0.3282367,0,-1,0,0.3282367,0,0,0,0,0,0.3455124,0.3282367,0,0,1.494713,9.280032,0,0.3455124,-0.3455124,12.21782,87.26994,0.2138642,0.3610604,0,0,9.280032
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,6.472197,3.33,0,-1,0,3.33,0,0,3.142197,3.789416,0,3.505263,3.33,0,0,1.878616,8.93452,0,3.505263,-3.505263,8.522944,60.87806,0.2138642,7.119416,0,0,8.93452
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.426084,1.426084,0,-1,0,1.426084,0,0,0,0,0,1.501141,1.426084,0,0,5.773353,5.429256,0,1.501141,-1.501141,6.940603,49.57563,0.2138642,1.568693,0,0,5.429256
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1344297,0.1344297,0,-1,0,0.1344297,0,0,2.775558E-17,0,0,0.141505,0.1344297,0,0,7.441288,3.928115,0,0.141505,-0.141505,6.791443,48.51021,0.2138642,0.1478727,0,0,3.928115
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.636638,0.636638,0,-1,0,0.636638,0,0,1.110223E-16,0,0,0.6701453,0.636638,0,0,7.598516,3.78661,0,0.6701453,-0.6701453,6.085048,43.46454,0.2138642,0.7003018,0,0,3.78661
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.513675,0.513675,0,-1,0,0.513675,0,0,1.110223E-16,0,0,0.5407105,0.513675,0,0,8.343122,3.116465,0,0.5407105,-0.5407105,5.515089,39.39342,0.2138642,0.5650425,0,0,3.116465
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.6127993,0.6127993,0,-1,0,0.6127993,0,0,1.110223E-16,0,0,0.6450519,0.6127993,0,0,8.943911,2.575754,0,0.6450519,-0.6450519,4.835145,34.53668,0.2138642,0.6740792,0,0,2.575754
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.660635,1.930703,0,0,0,4.835145,34.53668,0.2138642,0,0,0,1.930703
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.4092615,0.4092615,0,-1,0,0.4092615,0,0,0,0,0,0.4308016,0.4092615,0,0,9.660635,1.930703,0,0.4308016,-0.4308016,4.38104,31.29308,0.2138642,0.4501877,0,0,1.930703
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.6269393,0.6269393,0,0,0,0.6269393,0,0,1.110223E-16,0,0,0.6599361,0.6269393,0,0,10.1393,1.499901,0,0.6599361,-0.6599361,3.685406,26.32428,0.2138642,0.6896333,0,0,1.499901
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.109784,0.109784,0,0,0,0.109784,104.5443,0,0,0,0.1147728,0.1155621,0.109784,0,0,10.87257,0.8399649,0,0.000789227,-0.000789227,3.684574,26.31834,0.2138642,0.1207623,0.09181827,0,0.9547377
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.444486,2.444486,5,0,1.53,2.444486,37.25154,0,0,0,0.9106088,0,0,2.555514,2.427738,10.87344,0.8391756,3.338347,0,3.338347,6.851608,48.93996,0.214035,2.688935,0.7284871,5,1.749784
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,7.777662,7.777662,5,0,1.53,7.777662,25.28073,0,0,0.225428,1.966249,2.923855,2.777662,0,0,7.535096,3.843688,0,0.9576051,-0.9576051,5.842204,41.72995,0.214035,8.555428,1.573,5,5.809937
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.130744,2.130744,0,-1,0,2.130744,116.7033,0,0,0,2.486648,2.242888,2.130744,0,0,8.599102,2.886083,0.2437602,0,0.2437602,6.073455,43.38174,0.2140074,2.343818,1.989319,0,5.372731
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.003856,1.003856,0,0,0,1.003856,388.9915,0,0,0,3.904916,1.056691,1.003856,0,0,8.355341,3.105467,2.848225,0,2.848225,8.775518,62.68215,0.2136864,1.104242,3.123933,0,7.010383
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,3.55359,3.55359,4.556316,0,1.408874,3.55359,125.2709,0,0,0,4.451615,0,0,1.002726,0.9525901,5.507116,5.668869,5.404205,0,5.404205,13.9024,99.30264,0.2136066,3.908949,3.561292,5,10.12048
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.793437,2.793437,0,0,0,2.793437,162.8238,1.505009,0,0,4.548381,2.94046,2.793437,0,0,0.1029114,10.53265,0.1029114,0,0.1029114,14.00003,100,0.2135951,3.072781,3.638705,0,15.08103
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.809488,1.809488,0,0,0,1.809488,203.5897,1.779208,0,0,3.683933,1.904725,1.809488,0,0,0,10.62527,0,0,0,14.00003,100,0.2135951,1.990437,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135951,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.13671,1.13671,0,0,0,1.13671,167.2556,0.7046744,0,0,1.901211,1.196537,1.13671,0,0,0,10.62527,0,0,0,14.00003,100,0.2135951,1.250381,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135951,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,3.33844,3.33844,2.530858,0,0.8559241,3.33844,25.4636,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.2135951,3.672285,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.188738,3.188738,3.059001,0,1.000107,3.188738,4.282743,5.551115E-17,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.2135951,3.507612,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.111224,2.111224,0,-1,0,2.111224,0,0,4.440892E-16,0,0,2.222341,2.111224,0,0,0,10.62527,0,2.222341,-2.222341,11.65748,83.26751,0.2135951,2.322346,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.562367,2.562367,0,-1,0,2.562367,0,0,0,0,0,2.697228,2.562367,0,0,2.469268,8.402933,0,2.697228,-2.697228,8.814347,62.9595,0.2135951,2.818604,0,0,8.402933
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.466188,5.705705,0,0,0,8.814347,62.9595,0.2135951,0,0,0,5.705705
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.2776802,0.2776802,0,-1,0,0.2776802,0,0,0,0,0,0.2922949,0.2776802,0,0,5.466188,5.705705,0,0.2922949,-0.2922949,8.506241,60.75874,0.2135951,0.3054482,0,0,5.705705
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.7497662,0.7497662,0,-1,0,0.7497662,0,0,1.110223E-16,0,0,0.7892275,0.7497662,0,0,5.79096,5.41341,0,0.7892275,-0.7892275,7.674322,54.81647,0.2135951,0.8247427,0,0,5.41341
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1070892,0.1070892,0,-1,0,0.1070892,0,0,1.387779E-17,0,0,0.1127255,0.1070892,0,0,6.66788,4.624183,0,0.1127255,-0.1127255,7.555499,53.96774,0.2135951,0.1177981,0,0,4.624183
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.03742318,0.03742318,0,-1,0,0.03742318,0,0,6.938894E-18,0,0,0.03939282,0.03742318,0,0,6.79313,4.511457,0,0.03939282,-0.03939282,7.513975,53.67115,0.2135951,0.0411655,0,0,4.511457
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.8369,4.472064,0,0,0,7.513975,53.67115,0.2135951,0,0,0,4.472064
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1103695,0.1103695,0,-1,0,0.1103695,0,0,1.387779E-17,0,0,0.1161785,0.1103695,0,0,6.8369,4.472064,0,0.1161785,-0.1161785,7.391512,52.79641,0.2135951,0.1214065,0,0,4.472064
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.209039,1.209039,0,-1,0,1.209039,0,0,0,0,0,1.272672,1.209039,0,0,6.965987,4.355886,0,1.272672,-1.272672,6.049998,43.21419,0.2135951,1.329942,0,0,4.355886
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.070541,1.070541,0,0,0,1.070541,0,0,2.220446E-16,0,0,1.126885,1.070541,0,0,8.380067,3.083214,0,1.126885,-1.126885,4.862156,34.72962,0.2135951,1.177595,0,0,3.083214
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,9.632162,1.956328,0.1128315,0,0.1128315,4.969198,35.4942,0.2135824,0,0.09026522,0,2.06916
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1584215,0.1584215,0,0,0,0.1584215,522.5161,0,0,0,0.8277777,0.1667595,0.1584215,0,0,9.519331,2.057877,0.6610183,0,0.6610183,5.596295,39.97346,0.2135083,0.1742636,0.6622221,0,2.885654
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.173296,2.173296,0,0,0,2.173296,64.62518,0,0,0,1.404497,2.287681,2.173296,0,0,8.858313,2.652793,0,0.883184,-0.883184,4.665338,33.32377,0.2135083,2.390626,1.123597,0,4.05729
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.6684617,0.6684617,0,-1,0,0.6684617,151.3545,0,0,0,1.011747,0.703644,0.6684617,0,0,9.839628,1.769609,0.3081031,0,0.3081031,4.95763,35.41157,0.2134738,0.7353079,0.8093976,0,2.781356
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,3.079786,3.079786,4.909572,0,1.505313,3.079786,63.65403,0,0,0,1.960408,0,0,1.829786,1.738296,9.531525,2.046902,3.698704,0,3.698704,8.466529,60.47508,0.2136417,3.387764,1.568326,5,4.007309
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.129416,3.129416,5,0,1.53,3.129416,49.14152,0,0,0,1.537843,0,0,1.870584,1.777055,5.832821,5.375736,3.314897,0,3.314897,11.61132,82.93781,0.2137998,3.442358,1.230274,5,6.913579
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.9857697,0.9857697,0,0,0,0.9857697,262.091,0,0,0,2.583614,1.037652,0.9857697,0,0,2.517923,8.359143,1.545961,0,1.545961,13.07794,93.4137,0.2136271,1.084347,2.066891,0,10.94276
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.19387,2.19387,0,0,0,2.19387,127.5964,0,0,0,2.799298,2.309337,2.19387,0,0,0.9719619,9.750508,0.4899613,0,0.4899613,13.54276,96.73383,0.2135724,2.413257,2.239438,0,12.54981
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,6.117829,3.33,0,-1,0,3.33,61.12745,0,2.787829,3.399612,2.035544,3.505263,3.33,0,0,0.4820005,10.19147,0,1.469719,-1.469719,11.99354,85.66799,0.2135724,6.729612,1.628435,0,12.22702
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.174849,2.174849,0,0,0,2.174849,28.72079,0,4.440892E-16,0,0.6246338,2.289315,2.174849,0,0,2.115022,8.721755,0,1.664681,-1.664681,10.23881,73.13424,0.2135724,2.392334,0.499707,0,9.346389
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,3.964667,7.057074,0.9848706,0,0.9848706,11.17314,79.80801,0.2134626,0,0.7878965,0,8.041945
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.295272,2.295272,0,0,0,2.295272,28.85183,0,0,0,0.662228,2.416076,2.295272,0,0,2.979797,7.943457,0,1.753848,-1.753848,9.324427,66.60291,0.2134626,2.5248,0.5297825,0,8.605685
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,4.928517,6.189609,0.05527407,0,0.05527407,9.376863,66.97746,0.2134564,0,0.04421926,0,6.244883
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,7.214044,3.33,0,-1,0,3.33,0,0,3.884044,4.605448,0,3.505263,3.33,0,0,4.873243,6.239356,0,3.505263,-3.505263,5.681992,40.58558,0.2134564,7.935448,0,0,6.239356
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.424118,1.424118,0,-1,0,1.424118,0,0,2.220446E-16,0,0,1.499071,1.424118,0,0,8.76798,2.734092,0,1.499071,-1.499071,4.101832,29.29874,0.2134564,1.56653,0,0,2.734092
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,8.422868,1.17327,0,-1,0,1.17327,0,0,7.249598,8.091885,0,1.235021,1.17327,0,0,10.43361,1.235021,0,1.235021,-1.235021,2.800006,20,0.2134564,9.265155,0,0,1.235021
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.046915,0,0,-1,0,0,0,0,1.046915,1.151606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134564,1.151606,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.624456,0,0,-1,0,0,0,0,1.624456,1.786901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134564,1.786901,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.4672921,0,0,-1,0,0,0,0,0.4672921,0.5140213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134564,0.5140213,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.010046,0,0,-1,0,0,0,0,1.010046,1.111051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134564,1.111051,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.070435,0,0,-1,0,0,0,0,1.070435,1.177479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134564,1.177479,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.5142966,0,0,-1,0,0,0,0,0.5142966,0.5657263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134564,0.5657263,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.359817,0,0,-1,0,0,0,0,1.359817,1.495799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134564,1.495799,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.3365439,0.3365439,3.841807,0,1.213813,0.3365439,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2134957,0.3701982,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.8915741,0.8915741,4.396837,0,1.365337,0.8915741,3.98707,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2136185,0.9807315,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,3.593157,3.593157,5,0,1.53,3.593157,28.76336,0,0,0,1.033513,0,0,1.406843,1.336501,5.110312,6.025993,2.370013,0,2.370013,11.40035,81.43092,0.2137319,3.952473,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.461173,0.461173,0,0,0,0.461173,394.3731,0,0,0,1.818742,0.4854453,0.461173,0,0,2.740299,8.159005,1.333297,0,1.333297,12.66523,90.46574,0.213584,0.5072903,1.454994,0,9.977747
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,3.839985,3.33,0,-1,0,3.33,92.91186,0,0.5099853,0.8939838,3.093965,3.505263,3.33,0,0,1.407002,9.358973,0,0.4112984,-0.4112984,12.23168,87.36898,0.213584,4.223984,2.475172,0,12.45294
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,1.538445,0,0,3.402446,0,0,0,0,1.864,8.947674,1.864,0,1.864,14.00003,100,0.2133774,0,2.721956,0,12.35012
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.683572,1.683572,0,0,0,1.683572,251.3839,2.460047,0,0,4.232228,1.772181,1.683572,0,0,0,10.62527,0,0,0,14.00003,100,0.2133774,1.851929,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,4.034727,4.034727,1.25,0,0.50625,4.034727,100.7008,1.13171,0,0,4.063001,2.931291,2.784727,0,0,0,10.62527,0,0,0,14.00003,100,0.2133774,4.438199,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.562367,2.562367,0,0,0,2.562367,132.9014,0.7081921,0,0,3.405421,2.697229,2.562367,0,0,0,10.62527,0,0,0,14.00003,100,0.2133774,2.818604,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.71701,1.71701,0,-1,0,1.71701,164.2646,1.013061,0,0,2.82044,1.807379,1.71701,0,0,0,10.62527,0,0,0,14.00003,100,0.2133774,1.888711,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.03579,1.03579,0,0,0,1.03579,213.9771,1.126048,0,0,2.216353,1.090305,1.03579,0,0,0,10.62527,0,0,0,14.00003,100,0.2133774,1.139369,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133774,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.796959,2.796959,0,0,0,2.796959,33.73046,0,0,0,0.9434274,2.944168,2.796959,0,0,0,10.62527,0,2.000741,-2.000741,11.89106,84.93599,0.2133774,3.076655,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,2.752377,2.752377,0,0,0,2.752377,5.060779,0,0,0,0.1392917,2.897238,2.752377,0,0,2.223045,8.624534,0,2.757947,-2.757947,8.983932,64.17081,0.2133774,3.027614,0.1114334,0,8.763825
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.38153,1.38153,0,-1,0,1.38153,0,0,0,0,0,1.454242,1.38153,0,0,5.28743,5.866587,0,1.454242,-1.454242,7.451025,53.2215,0.2133774,1.519683,0,0,5.866587
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,4.85487,3.33,0,-1,0,3.33,0,0,1.52487,2.010357,0,3.505263,3.33,0,0,6.903255,4.412345,0,3.505263,-3.505263,3.756154,26.82962,0.2133774,5.340357,0,0,4.412345
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.249252,0.8617278,0,-1,0,0.8617278,0,0,1.387524,1.61245,0,0.9070818,0.8617278,0,0,10.79799,0.9070818,0,0.9070818,-0.9070818,2.800006,20,0.2133774,2.474177,0,0,0.9070818
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.5978026,0,0,-1,0,0,0,0,0.5978026,0.6575829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133774,0.6575829,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133774,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133774,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1789451,0,0,-1,0,0,0,0,0.1789451,0.1968396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133774,0.1968396,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2602165,0,0,-1,0,0,0,0,0.2602165,0.2862382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133774,0.2862382,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.06557726,0,0,-1,0,0,0,0,0.06557726,0.07213499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133774,0.07213499,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.6012819,0,0,-1,0,0,0,0,0.6012819,0.66141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133774,0.66141,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.5065219,0.5065219,4.011785,0,1.260217,0.5065219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2134433,0.5571741,0,5,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.475861,2.997,3.440496,0,3.440496,9.223063,65.87888,0.2134173,0,0.0883972,5,3.107497
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,4.24872,4.24872,5,0,1.53,4.24872,9.99164,1.110223E-16,0,0,0.4245167,0,0,0.7512805,0.7137164,5.035364,6.093447,1.138233,0,1.138233,10.30289,73.59189,0.2134728,4.673592,0.3396134,5,6.517963
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,3.616526,3.616526,5,0,1.53,3.616526,28.79094,0,0,0,1.041232,0,0,1.383474,1.314301,3.89713,7.117857,2.355532,0,2.355532,12.53754,89.55367,0.2135847,3.978178,0.8329854,5,8.159088
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.138896,3.138896,0,-1,0,3.138896,46.76704,0,4.440892E-16,0.1227852,1.467969,3.304101,3.138896,0,0,1.541598,9.237836,0,1.836132,-1.836132,10.60209,75.72903,0.2135847,3.452785,1.174375,0,10.7058
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.111609,1.111609,0,0,0,1.111609,176.7203,0,0,0,1.964439,1.170115,1.111609,0,0,3.581745,7.401704,0.7943239,0,0.7943239,11.35565,81.11161,0.2134971,1.22277,1.571551,0,9.366142
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.516582,1.516582,0,0,0,1.516582,151.5752,0,0,0,2.298763,1.596402,1.516582,0,0,2.787421,8.116595,0.7023607,0,0.7023607,12.02197,85.87102,0.2134198,1.66824,1.83901,0,10.41536
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.431875,2.431875,0,0,0,2.431875,98.95939,0,0,0,2.406569,2.559869,2.431875,0,0,2.08506,8.74872,0,0.1532999,-0.1532999,11.86037,84.71679,0.2134198,2.675063,1.925255,0,11.15529
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.802847,2.802847,0,0,0,2.802847,92.62321,0,0,0,2.596087,2.950365,2.802847,0,0,2.255394,8.59542,0,0.3542786,-0.3542786,11.48693,82.04935,0.2134198,3.083132,2.076869,0,11.19151
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.057509,2.057509,0,-1,0,2.057509,91.25237,0,0,0,1.877525,2.165799,2.057509,0,0,2.649036,8.241141,0,0.2882733,-0.2882733,11.18306,79.87888,0.2134198,2.26326,1.50202,0,10.11867
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.865411,0.865411,0,0,0,0.865411,86.80418,0,0,0,0.7512129,0.9109589,0.865411,0,0,2.96934,7.952868,0,0.1597461,-0.1597461,11.01468,78.67611,0.2134198,0.9519521,0.6009703,0,8.704081
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.992792,1.992792,0,0,0,1.992792,42.45691,0,4.440892E-16,0,0.846078,2.097676,1.992792,0,0,3.146836,7.793122,0,1.251598,-1.251598,9.695377,69.25256,0.2134198,2.192071,0.6768624,0,8.6392
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,4.5375,6.541524,0.5839761,0,0.5839761,10.24939,73.20975,0.2133556,0,0.4671809,0,7.1255
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,2.728485,2.728485,0,0,0,2.728485,4.017996,0,0,0,0.1096304,2.872089,2.728485,0,0,3.953524,7.067102,0,2.762459,-2.762459,7.337499,52.4106,0.2133556,3.001333,0.08770432,0,7.176733
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.196017,3.196017,0,-1,0,3.196017,0,0,4.440892E-16,0.1856182,0,3.364228,3.196017,0,0,7.022923,4.304644,0,3.364228,-3.364228,3.791291,27.0806,0.2133556,3.515618,0,0,4.304644
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76095,0.9404157,0,0,0,3.791291,27.0806,0.2133556,0,0,0,0.9404157
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.8799947,0.8799947,0,-1,0,0.8799947,0,0,1.110223E-16,0.0745992,0,0.9263102,0.8799947,0,0,10.76095,0.9404157,0,0.9263102,-0.9263102,2.814874,20.1062,0.2133556,0.9679942,0,0,0.9404157
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.6254682,0.01340027,0,-1,0,0.01340027,0,0,0.6120679,0.6746148,0,0.01410555,0.01340027,0,0,11.79019,0.01410555,0,0.01410555,-0.01410555,2.800006,20,0.2133556,0.688015,0,0,0.01410555
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.128363,0,0,-1,0,0,0,0,1.128363,1.241199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133556,1.241199,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.9026587,0,0,-1,0,0,0,0,0.9026587,0.9929246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133556,0.9929246,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.4318903,0,0,-1,0,0,0,0,0.4318903,0.4750793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133556,0.4750793,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3022463,0,0,-1,0,0,0,0,0.3022463,0.332471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133556,0.332471,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3007823,0,0,-1,0,0,0,0,0.3007823,0.3308606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133556,0.3308606,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133556,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.3936726,0.3936726,3.898936,0,1.229409,0.3936726,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2134035,0.4330399,0,5,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07501518,0,0,3.505263,3.33,8.475861,2.997,3.405015,0,3.405015,9.189402,65.63846,0.2133816,0,0.06001214,5,3.072015
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.233575,1.233575,4.738838,0,1.458703,1.233575,77.57952,4.440892E-16,0,0,0.9570017,0,0,3.505263,3.33,5.070845,6.061513,4.287002,0,4.287002,13.25641,94.68845,0.2134552,1.356933,0.7656014,5,7.018516
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,1.048298,0,0,1.832142,0,0,0,0,0.7838433,9.919815,0.7838433,0,0.7838433,14.00003,100,0.2133694,0,1.465713,0,11.75196
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.812887,1.812887,0,-1,0,1.812887,124.9343,0.356615,0,0,2.264917,1.908302,1.812887,0,0,0,10.62527,0,0,0,14.00003,100,0.2133694,1.994176,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.9553944,0.9553944,0,0,0,0.9553944,343.1482,2.27274,0,0,3.278418,1.005678,0.9553944,0,0,0,10.62527,0,0,0,14.00003,100,0.2133694,1.050934,2.622735,0,13.90369
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.948809,2.948809,0,0,0,2.948809,134.9833,0.8763906,0,0,3.9804,3.10401,2.948809,0,0,0,10.62527,0,0,0,14.00003,100,0.2133694,3.24369,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,4.236691,4.236691,1.25,0,0.50625,4.236691,77.49294,0.1392509,0,0,3.283137,3.143886,2.986692,0,0,0,10.62527,0,0,0,14.00003,100,0.2133694,4.660361,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,5.584253,5.584253,2.254253,0,0.7804112,5.584253,70.21804,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133694,6.142679,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.506408,1.506408,0,-1,0,1.506408,196.3552,1.372218,0,0,2.957911,1.585693,1.506408,0,0,0,10.62527,0,0,0,14.00003,100,0.2133694,1.657049,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.944558,2.944558,0,0,0,2.944558,74.34,0,0,0,2.188985,3.099535,2.944558,0,0,0,10.62527,0,0.9105504,-0.9105504,13.04022,93.14426,0.2133694,3.239014,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1442006,0.1442006,0,0,0,0.1442006,815.3861,0.0122789,0,0,1.175792,0.1517901,0.1442006,0,0,1.011723,9.714724,1.011723,0,1.011723,14.00003,100,0.2132589,0.1586207,0.9406334,0,10.89052
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.393081,2.393081,0,0,0,2.393081,28.63254,0,0,0,0.6851999,2.519033,2.393081,0,0,0,10.62527,0,1.833833,-1.833833,12.067,86.19267,0.2132589,2.63239,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,3.589129,3.589129,5,0,1.53,3.589129,3.872938,0,0,0,0.1390047,0,0,1.410871,1.340328,2.037592,8.791441,1.479332,0,1.479332,13.47042,96.21706,0.2133369,3.948042,0.1112038,5,8.930446
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.193029,1.193029,0,-1,0,1.193029,0,0,2.220446E-16,0,0,1.25582,1.193029,0,0,0.5582598,10.12284,0,1.25582,-1.25582,12.14667,86.76173,0.2133369,1.312332,0,0,10.12284
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.953615,8.867021,0,0,0,12.14667,86.76173,0.2133369,0,0,0,8.867021
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.4814851,0.4814851,0,-1,0,0.4814851,0,0,5.551115E-17,0,0,0.5068265,0.4814851,0,0,1.953615,8.867021,0,0.5068265,-0.5068265,11.61242,82.94572,0.2133369,0.5296336,0,0,8.867021
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2208056,0.2208056,0,-1,0,0.2208056,0,0,2.775558E-17,0,0,0.2324269,0.2208056,0,0,2.516756,8.360194,0,0.2324269,-0.2324269,11.36742,81.19572,0.2133369,0.2428861,0,0,8.360194
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3101141,0.3101141,0,-1,0,0.3101141,0,0,0,0,0,0.3264359,0.3101141,0,0,2.775008,8.127768,0,0.3264359,-0.3264359,11.02333,78.73792,0.2133369,0.3411255,0,0,8.127768
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.7461898,0.7461898,0,-1,0,0.7461898,0,0,1.110223E-16,0,0,0.785463,0.7461898,0,0,3.137714,7.801332,0,0.785463,-0.785463,10.19538,72.824,0.2133369,0.8208088,0,0,7.801332
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.8303748,0.8303748,0,-1,0,0.8303748,0,0,1.110223E-16,0,0,0.8740787,0.8303748,0,0,4.010451,7.015868,0,0.8740787,-0.8740787,9.27402,66.24287,0.2133369,0.9134122,0,0,7.015868
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.4456111,0.4456111,0,-1,0,0.4456111,0,0,5.551115E-17,0,0,0.4690643,0.4456111,0,0,4.981649,6.141789,0,0.4690643,-0.4690643,8.779583,62.71118,0.2133369,0.4901722,0,0,6.141789
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.6680093,0.6680093,0,-1,0,0.6680093,0,0,0,0,0,0.7031677,0.6680093,0,0,5.502832,5.672725,0,0.7031677,-0.7031677,8.03838,57.41688,0.2133369,0.7348102,0,0,5.672725
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.2712846,0.2712846,0,-1,0,0.2712846,0,0,5.551115E-17,0,0,0.2855627,0.2712846,0,0,6.28413,4.969558,0,0.2855627,-0.2855627,7.73737,55.26682,0.2133369,0.298413,0,0,4.969558
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.123914,1.123914,0,0,0,1.123914,0,0,2.220446E-16,0,0,1.183068,1.123914,0,0,6.601421,4.683995,0,1.183068,-1.183068,6.490307,46.35925,0.2133369,1.236306,0,0,4.683995
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.7801743,0.7801743,0,0,0,0.7801743,10.49886,0,1.110223E-16,0,0.08190942,0.8212361,0.7801743,0,0,7.915941,3.500927,0,0.7393267,-0.7393267,5.710989,40.79269,0.2133369,0.8581917,0.06552754,0,3.582837
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.113213,1.113213,0,0,0,1.113213,28.01091,0,0,0,0.3118212,1.171803,1.113213,0,0,8.737415,2.761601,0,0.8599822,-0.8599822,4.804488,34.3177,0.2133369,1.224535,0.249457,0,3.073422
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,6.747591,6.747591,5,0,1.53,6.747591,11.16358,0,0,0.4726908,0.753273,1.83957,1.747591,0,0,9.69295,1.901619,0,1.086297,-1.086297,3.65943,26.13874,0.2133369,7.42235,0.6026184,5,2.654892
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,4.307928,2.223912,0,-1,0,2.223912,68.60155,0,2.084016,3.674294,1.525638,2.34096,2.223912,0,0,10.89995,0.8153219,0,0.8153219,-0.8153219,2.800006,20,0.2133369,4.738721,1.22051,0,2.34096
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,4.976145,4.976145,5,0,1.53,4.976145,37.68101,0,0,0.1174981,1.875062,0,0,0.02385474,0.022662,11.80586,0,1.897724,0,1.897724,4.600344,32.85954,0.2134099,5.47376,1.500049,5,1.875062
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.56151,1.56151,4.67661,0,1.441714,1.56151,97.37788,0,0,0,1.520565,0,0,3.1151,2.959345,9.908136,1.707951,4.47991,0,4.47991,8.85036,63.21673,0.2134524,1.717661,1.216452,5,3.228517
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,4.231781,4.231781,5,0,1.53,4.231781,74.77209,0,0,0,3.164191,0,0,0.7682186,0.7298077,5.428226,5.739871,3.893999,0,3.893999,12.54453,89.60362,0.2136083,4.65496,2.531353,5,8.904061
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.422178,1.422178,0,0,0,1.422178,184.6039,0,0,0,2.625397,1.49703,1.422178,0,0,1.534228,9.24447,1.128367,0,1.128367,13.615,97.24977,0.2134857,1.564396,2.100318,0,11.86987
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,4.828808,3.33,0,-1,0,3.33,87.02388,0,1.498808,1.981689,2.897895,3.505263,3.33,0,0,0.4058602,10.26,0,0.6073679,-0.6073679,12.97477,92.67677,0.2134857,5.311689,2.318316,0,13.1579
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.982351,2.982351,0,0,0,2.982351,39.14213,0,4.440892E-16,0,1.167355,3.139316,2.982351,0,0,1.080713,9.652632,0,1.971961,-1.971961,10.89614,77.82944,0.2134857,3.280586,0.9338843,0,10.81999
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.615451,2.615451,0,0,0,2.615451,36.16616,0,0,0,0.9459081,2.753106,2.615451,0,0,3.271781,7.680671,0,1.807198,-1.807198,8.99119,64.22266,0.2134857,2.876996,0.7567265,0,8.626579
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,4.173934,4.173934,5,0,1.53,4.173934,14.03929,0,0,0,0.5859907,0,0,0.8260663,0.784763,5.279779,5.873473,1.370754,0,1.370754,10.2916,73.51128,0.2135502,4.591327,0.4687925,5,6.459464
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,4.522326,4.522326,5,0,1.53,4.522326,3.227535,0,0,0,0.1459596,0,0,0.4776744,0.4537907,3.909026,7.107151,0.5997503,0,0.5997503,10.86057,77.57537,0.2135801,4.974558,0.1167677,5,7.253111
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,9.400911,3.33,0,-1,0,3.33,0,0,6.070911,7.011003,0,3.505263,3.33,0,0,3.309275,7.646926,0,3.505263,-3.505263,7.165702,51.18348,0.2135801,10.341,0,0,7.646926
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,7.827954,3.33,0,-1,0,3.33,0,0,4.497954,5.28075,0,3.505263,3.33,0,0,7.204012,4.141663,0,3.505263,-3.505263,3.47083,24.7916,0.2135801,8.610749,0,0,4.141663
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,6.615595,0.6045801,0,-1,0,0.6045801,0,0,6.011015,6.672575,0,0.6364001,0.6045801,0,0,11.09875,0.6364001,0,0.6364001,-0.6364001,2.800006,20,0.2135801,7.277155,0,0,0.6364001
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135801,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3203581,0,0,-1,0,0,0,0,0.3203581,0.3523939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135801,0.3523939,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.527894,0,0,-1,0,0,0,0,1.527894,1.680684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135801,1.680684,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.4249052,0,0,-1,0,0,0,0,0.4249052,0.4673957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135801,0.4673957,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.5318592,0,0,-1,0,0,0,0,0.5318592,0.5850452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135801,0.5850452,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.575754,0,0,-1,0,0,0,0,0.575754,0.6333295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135801,0.6333295,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1008453,0,0,-1,0,0,0,0,0.1008453,0.1109298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135801,0.1109298,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.3937031,0.3937031,3.898966,0,1.229418,0.3937031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2136269,0.4330734,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.5709552,0.5709552,4.076218,0,1.277808,0.5709552,16.83663,4.440892E-16,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2136904,0.6280507,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.003779567,0.003779567,3.509043,0,1.122969,0.003779567,20728.74,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.2135925,0.004157524,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.492242,2.492242,0,0,0,2.492242,58.75229,0,4.440892E-16,0,1.464249,2.623413,2.492242,0,0,0.936274,9.782628,0,1.159163,-1.159163,11.88994,84.92794,0.2135925,2.741466,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1143552,0.1143552,0,-1,0,0.1143552,2558.563,0.5812426,0,0,2.92585,0.1203739,0.1143552,0,0,2.224233,8.623465,2.224233,0,2.224233,14.00003,100,0.2133527,0.1257907,2.34068,0,11.54931
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,3.408362,3.408362,1.25,0,0.50625,3.408362,103.0038,1.238783,0,0,3.510743,2.27196,2.158362,0,0,0,10.62527,0,0,0,14.00003,100,0.2133527,3.749198,2.808594,5,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.90976,1.90976,0,0,0,1.90976,186.7422,1.556054,0,0,3.566328,2.010274,1.90976,0,0,0,10.62527,0,0,0,14.00003,100,0.2133527,2.100736,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133527,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.647608,2.647608,0,0,0,2.647608,122.7248,0.4623156,0,0,3.249272,2.786956,2.647608,0,0,0,10.62527,0,0,0,14.00003,100,0.2133527,2.912369,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,6.838823,3.33,0,-1,0,3.33,76.42225,4.440892E-16,3.508823,4.192705,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2133527,7.522705,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.6272696,0.6272696,0,0,0,0.6272696,384.0287,0.6814979,0,0,2.408895,0.6602838,0.6272696,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2132378,0.6899965,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.04522,1.04522,0,0,0,1.04522,112.1382,0.07185927,0,0,1.172091,1.100232,1.04522,0,0,0,10.62527,0,0,0,14.00003,100,0.2132378,1.149742,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,5.009124,5.009124,4.177687,0,1.305508,5.009124,17.47206,5.551115E-16,0,0,0.8751975,0.8751975,0.8314376,0,0,0,10.62527,0,0,0,14.00003,100,0.2132378,5.510037,0.700158,5,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.115359,2.115359,0,0,0,2.115359,6.684065,0,4.440892E-16,0,0.141392,2.226694,2.115359,0,0,0,10.62527,0,2.085302,-2.085302,11.80193,84.29931,0.2132378,2.326895,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.317002,8.539972,0,0,0,11.80193,84.29931,0.2132378,0,0,0,8.539972
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,6.035177,3.33,0,-1,0,3.33,0,0,2.705177,3.308694,0,3.505263,3.33,0,0,2.317002,8.539972,0,3.505263,-3.505263,8.107055,57.90742,0.2132378,6.638694,0,0,8.539972
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,5.510048,3.33,0,-1,0,3.33,0,0,2.180048,2.731053,0,3.505263,3.33,0,0,6.211739,5.034709,0,3.505263,-3.505263,4.412183,31.51553,0.2132378,6.061053,0,0,5.034709
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.4820758,0.4820758,0,-1,0,0.4820758,0,0,0,0,0,0.5074482,0.4820758,0,0,10.10648,1.529446,0,0.5074482,-0.5074482,3.877286,27.69485,0.2132378,0.5302834,0,0,1.529446
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67031,1.021998,0,0,0,3.877286,27.69485,0.2132378,0,0,0,1.021998
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.073221,0.970898,0,-1,0,0.970898,0,0,0.102323,0.2096451,0,1.021998,0.970898,0,0,10.67031,1.021998,0,1.021998,-1.021998,2.800006,20,0.2132378,1.180543,0,0,1.021998
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.209615,0,0,-1,0,0,0,0,0.209615,0.2305765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132378,0.2305765,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.8248737,0,0,-1,0,0,0,0,0.8248737,0.9073611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132378,0.9073611,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.6052483,0,0,-1,0,0,0,0,0.6052483,0.6657731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132378,0.6657731,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.6892288,0,0,-1,0,0,0,0,0.6892288,0.7581517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132378,0.7581517,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.5895004,0.5895004,4.094764,0,1.28287,0.5895004,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2133148,0.6484505,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.247363,1.247363,4.752626,0,1.462467,1.247363,8.613548,0,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.2134803,1.3721,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,4.184036,4.184036,5,0,1.53,4.184036,14.99642,0,0,0,0.6274557,0,0,0.8159638,0.7751656,5.038418,6.090698,1.402621,0,1.402621,10.55081,75.36277,0.2135451,4.60244,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,3.087103,3.087103,5,0,1.53,3.087103,43.04862,0,0,0,1.328955,0,0,1.912897,1.817252,3.635797,7.353057,3.146207,0,3.146207,13.53556,96.6824,0.2136912,3.395813,1.063164,5,8.682013
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.600812,1.600812,0,-1,0,1.600812,143.3968,0.1208588,0,0,2.295513,1.685065,1.600812,0,0,0.4895893,10.18464,0.4895893,0,0.4895893,14.00003,100,0.2136388,1.760893,1.836411,0,12.48016
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.3517571,0.3517571,0,0,0,0.3517571,1015.243,3.200919,0,0,3.57119,0.3702707,0.3517571,0,0,0,10.62527,0,0,0,14.00003,100,0.2136388,0.3869328,2.856952,0,14.19646
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,5.854406,5.854406,2.524406,0,0.8541628,5.854406,62.82563,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136388,6.439847,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.6224148,0.6224148,0,0,0,0.6224148,592.0966,3.030124,0,0,3.685297,0.6551735,0.6224148,0,0,0,10.62527,0,0,0,14.00003,100,0.2136388,0.6846563,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.665432,1.665432,0,0,0,1.665432,219.3339,1.899771,0,0,3.652858,1.753086,1.665432,0,0,0,10.62527,0,0,0,14.00003,100,0.2136388,1.831975,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,4.074754,3.33,0,-1,0,3.33,77.83851,0,0.7447541,1.15223,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2136388,4.48223,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2135301,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135301,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,4.808512,4.808512,4.31126,0,1.341974,4.808512,10.88534,0,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.2135301,5.289363,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.724377,1.724377,0,0,0,1.724377,7.947444,0,2.220446E-16,0,0.1370439,1.815134,1.724377,0,0,0,10.62527,0,1.67809,-1.67809,12.23117,87.3653,0.2135301,1.896815,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,7.902287,3.33,0,-1,0,3.33,0,0,4.572287,5.362515,0,3.505263,3.33,0,0,1.864544,8.947185,0,3.505263,-3.505263,8.536294,60.97341,0.2135301,8.692515,0,0,8.947185
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,5.65703,3.33,0,-1,0,3.33,0,0,2.327029,2.892732,0,3.505263,3.33,0,0,5.759281,5.441921,0,3.505263,-3.505263,4.841423,34.58152,0.2135301,6.222733,0,0,5.441921
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.132252,1.839825,0,-1,0,1.839825,0,0,1.292427,1.605652,0,1.936658,1.839825,0,0,9.654017,1.936658,0,1.936658,-1.936658,2.800006,20,0.2135301,3.445477,0,0,1.936658
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.7356055,0,0,-1,0,0,0,0,0.7356055,0.8091661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135301,0.8091661,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.157815,0,0,-1,0,0,0,0,1.157815,1.273596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135301,1.273596,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.6729103,0,0,-1,0,0,0,0,0.6729103,0.7402014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135301,0.7402014,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1010014,0,0,-1,0,0,0,0,0.1010014,0.1111015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135301,0.1111015,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.4076813,0,0,-1,0,0,0,0,0.4076813,0.4484494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135301,0.4484494,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.03989,0,0,-1,0,0,0,0,1.03989,1.143879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135301,1.143879,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1906793,0,0,-1,0,0,0,0,0.1906793,0.2097472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135301,0.2097472,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135301,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.4862547,0.4862547,3.991518,0,1.254684,0.4862547,18.53181,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2135808,0.5348802,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.507002,2.507002,5,0,1.53,2.507002,34.97123,0,0,0,0.8767294,0,0,2.492998,2.368348,8.385749,3.078101,3.245078,0,3.245078,9.123159,65.16529,0.2137386,2.757702,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,5.960042,5.960042,5,0,1.53,5.960042,30.7629,0,0,0,1.833482,1.01057,0.9600413,0,0,5.140671,5.998671,0.8229119,0,0.8229119,9.903842,70.74159,0.2137692,6.556046,1.466785,5,7.832152
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,4.317759,6.739291,2.801153,0,2.801153,12.56125,89.72303,0.2134705,0,2.240922,0,9.540444
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.301734,2.301734,0,0,0,2.301734,129.804,0,0,0,2.987743,2.422878,2.301734,0,0,1.516606,9.260329,0.5648649,0,0.5648649,13.09713,93.55072,0.2134104,2.531908,2.390194,0,12.24807
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,4.055084,4.055084,1.25,0,0.50625,4.055084,100.957,0.1894303,0,0,4.093892,2.95272,2.805084,0,0,0.9517409,9.768707,0.9517409,0,0.9517409,14.00003,100,0.2133091,4.460593,3.275113,5,13.8626
