Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133091,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133091,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133091,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.329436,2.329436,0,0,0,2.329436,84.8844,0,0,0,1.977327,2.452038,2.329436,0,0,0,10.62527,0,0.47471,-0.47471,13.49964,96.4258,0.2133091,2.562379,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.204566,2.204566,0,0,0,2.204566,79.02837,0,0,0,1.742233,2.320596,2.204566,0,0,0.5274556,10.15056,0,0.5783633,-0.5783633,12.88999,92.07118,0.2133091,2.425023,1.393786,0,11.8928
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,3.095087,3.095087,3.298342,0,1.065447,3.095087,30.89183,0,0,0,0.9561292,0,0,0.2032547,0.193092,1.170081,9.572201,1.149221,0,1.149221,13.98024,99.85864,0.213355,3.404596,0.7649034,5,10.52833
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0.1275332,0,0,0.1483936,0,0,0,0,0.02086035,10.6065,0.02086035,0,0.02086035,14.00003,100,0.2133528,0,0.1187148,0,10.75489
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.004936,3.004936,0,-1,0,3.004936,0,0,0,0,0,3.163091,3.004936,0,0,0,10.62527,0,3.163091,-3.163091,10.66584,76.1844,0.2133528,3.30543,0,0,10.62527
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,6.382207,3.33,0,-1,0,3.33,0,0,3.052207,3.690428,0,3.505263,3.33,0,0,3.514545,7.462183,0,3.505263,-3.505263,6.970966,49.79251,0.2133528,7.020428,0,0,7.462183
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.010839,3.010839,0,-1,0,3.010839,0,0,4.440892E-16,0,0,3.169304,3.010839,0,0,7.409282,3.95692,0,3.169304,-3.169304,3.630226,25.93014,0.2133528,3.311922,0,0,3.95692
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.6507822,0.6507822,0,-1,0,0.6507822,0,0,0,0,0,0.6850339,0.6507822,0,0,10.93073,0.7876164,0,0.6850339,-0.6850339,2.908137,20.77237,0.2133528,0.7158604,0,0,0.7876164
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.7509317,0.0974534,0,-1,0,0.0974534,0,0,0.6534783,0.7285714,0,0.1025825,0.0974534,0,0,11.69188,0.1025825,0,0.1025825,-0.1025825,2.800006,20,0.2133528,0.8260248,0,0,0.1025825
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.3319926,0,0,-1,0,0,0,0,0.3319926,0.3651919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133528,0.3651919,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.3051231,0,0,-1,0,0,0,0,0.3051231,0.3356354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133528,0.3356354,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.9938006,0,0,-1,0,0,0,0,0.9938006,1.093181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133528,1.093181,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.403963,0,0,-1,0,0,0,0,0.403963,0.4443593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133528,0.4443593,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.001778,0,0,-1,0,0,0,0,1.001778,1.101956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133528,1.101956,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2270359,0.2270359,3.732299,0,1.183918,0.2270359,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2133739,0.2497395,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.3329,1.3329,4.648897,0,1.434149,1.3329,7.319995,0,0,0,0.09756821,0,0,3.315997,3.150198,8.475861,2.997,3.247766,0,3.247766,9.040222,64.57288,0.2135417,1.46619,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.297111,2.297111,4.962794,0,1.519843,2.297111,30.53818,4.440892E-16,0,0,0.7014958,0,0,2.665684,2.5324,5.228095,5.919989,3.233895,0,3.233895,12.10816,86.48672,0.2137004,2.526822,0.5611966,5,6.621485
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.197887,1.197887,0,0,0,1.197887,66.68033,0,0,0,0.7987553,1.260934,1.197887,0,0,1.994199,8.830495,0,0.4621789,-0.4621789,11.62099,83.00687,0.2137004,1.317676,0.6390042,0,9.629251
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,2.729077,2.729077,0,-1,0,2.729077,48.0559,0,0,0,1.311482,2.872712,2.729077,0,0,2.507731,8.368316,0,1.56123,-1.56123,9.975305,71.25203,0.2137004,3.001984,1.049186,0,9.679798
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1403759,0.1403759,0,0,0,0.1403759,1202.726,0,0,0,1.688337,0.1477641,0.1403759,0,0,4.242431,6.807086,1.540573,0,1.540573,11.43682,81.69141,0.2135374,0.1544135,1.350669,0,8.495423
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,5.346107,5.346107,5,0,1.53,5.346107,30.16611,0,0,0,1.612713,0.3643236,0.3461074,0,0,2.701859,8.193602,1.248389,0,1.248389,12.62115,90.15086,0.2135835,5.880718,1.29017,5,9.806314
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.835238,1.835238,0,0,0,1.835238,172.1365,0,0,0,3.159114,1.931829,1.835238,0,0,1.453469,9.317152,1.227285,0,1.227285,13.78545,98.46731,0.2134538,2.018762,2.527291,0,12.47627
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,3.053548,3.053548,1.25,0,0.50625,3.053548,72.44557,0.0875045,0,0,2.21216,1.898471,1.803548,0,0,0.2261844,10.42171,0.2261844,0,0.2261844,14.00003,100,0.2134299,3.358902,1.769728,5,12.63387
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,4.034057,3.33,0,-1,0,3.33,66.6503,0,0.7040564,1.107462,2.219455,3.505263,3.33,0,0,0,10.62527,0,1.285808,-1.285808,12.64467,90.31887,0.2134299,4.437462,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0.4123932,0,0,1.841069,0,0,0,0,1.428676,9.339466,1.428676,0,1.428676,14.00003,100,0.2132792,0,1.472855,0,11.18054
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.3882,2.3882,0,0,0,2.3882,51.30187,0,0,0,1.225191,2.513895,2.3882,0,0,0,10.62527,0,1.288704,-1.288704,12.64161,90.29707,0.2132792,2.62702,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,1.431893,9.336571,0.4292341,0,0.4292341,13.04882,93.20569,0.2132339,0,0.3433872,0,9.765804
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,5.653977,5.653977,5,0,1.53,5.653977,0.8348703,0,0,0,0.04720338,0.6883971,0.6539772,0,0,1.002659,9.722881,0,0.6411937,-0.6411937,12.37294,88.378,0.2132339,6.219375,0.0377627,5,9.770084
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.081566,2.081566,0,-1,0,2.081566,0,0,0,0,0,2.191122,2.081566,0,0,1.715096,9.081688,0,2.191122,-2.191122,10.0633,71.88056,0.2132339,2.289723,0,0,9.081688
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.902587,1.902587,0,-1,0,1.902587,0,0,0,0,0,2.002723,1.902587,0,0,4.149677,6.890565,0,2.002723,-2.002723,7.952244,56.80163,0.2132339,2.092845,0,0,6.890565
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.374924,4.887842,0,0,0,7.952244,56.80163,0.2132339,0,0,0,4.887842
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.610204,1.610204,0,-1,0,1.610204,0,0,2.220446E-16,0,0,1.694951,1.610204,0,0,6.374924,4.887842,0,1.694951,-1.694951,6.165608,44.03997,0.2132339,1.771224,0,0,4.887842
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.258204,3.192891,0,0,0,6.165608,44.03997,0.2132339,0,0,0,3.192891
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.9802095,0.9802095,0,-1,0,0.9802095,0,0,1.110223E-16,0,0,1.031799,0.9802095,0,0,8.258204,3.192891,0,1.031799,-1.031799,5.077996,36.27133,0.2132339,1.07823,0,0,3.192891
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.3553258,0.3553258,0,-1,0,0.3553258,0,0,5.551115E-17,0,0,0.3740271,0.3553258,0,0,9.404647,2.161092,0,0.3740271,-0.3740271,4.683737,33.4552,0.2132339,0.3908583,0,0,2.161092
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.188531,0.188531,0,-1,0,0.188531,0,0,2.775558E-17,0,0,0.1984537,0.188531,0,0,9.820233,1.787064,0,0.1984537,-0.1984537,4.474548,31.961,0.2132339,0.2073841,0,0,1.787064
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.7288318,0.7288318,0,-1,0,0.7288318,0,0,0,0,0,0.7671914,0.7288318,0,0,10.04074,1.588611,0,0.7671914,-0.7671914,3.665858,26.18464,0.2132339,0.801715,0,0,1.588611
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.663966,0.663966,0,-1,0,0.663966,0,0,1.110223E-16,0,0,0.6989116,0.663966,0,0,10.89317,0.8214194,0,0.6989116,-0.6989116,2.92914,20.92239,0.2132339,0.7303626,0,0,0.8214194
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.3724689,0.3724689,3.877732,0,1.223621,0.3724689,0,0,0,0,0,0,0,3.505263,3.33,11.66974,0.1225078,3.33,0,3.33,6.088255,43.48745,0.2132769,0.4097158,0,5,0.1225078
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.5073838,0.5073838,4.012647,0,1.260453,0.5073838,9.522474,4.440892E-16,0,0,0.04831549,0,0,3.505263,3.33,8.339741,3.119508,3.378315,0,3.378315,9.293207,66.37992,0.2133348,0.5581222,0.03865239,5,3.167823
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.175316,2.175316,5,0,1.53,2.175316,36.90633,0,0,0,0.8028294,0,0,2.824684,2.68345,4.961425,6.159992,3.486279,0,3.486279,12.60058,90.00397,0.2135041,2.392848,0.6422636,5,6.962821
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.836398,1.836398,0,0,0,1.836398,77.98512,0,2.220446E-16,0,1.432117,1.93305,1.836398,0,0,1.475146,9.297643,0,0.5009333,-0.5009333,12.07255,86.23234,0.2135041,2.020038,1.145694,0,10.72976
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.860895,1.860895,0,-1,0,1.860895,113.7826,0,0,0,2.117375,1.958837,1.860895,0,0,2.031738,8.79671,0.1585378,0,0.1585378,12.22295,87.30664,0.2134875,2.046985,1.6939,0,10.91408
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.402956,1.402956,0,0,0,1.402956,235.5195,0,0,0,3.304236,1.476796,1.402956,0,0,1.873201,8.939394,1.82744,0,1.82744,13.95662,99.68991,0.2132958,1.543252,2.643389,0,12.24363
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,5.055426,5.055426,1.831483,0,0.6649948,5.055426,68.03355,0,0,0,3.439385,3.393624,3.223943,0,0,0.04576094,10.58409,0.04576094,0,0.04576094,14.00003,100,0.2132975,5.560968,2.751508,5,14.02347
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132975,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132975,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.927827,1.927827,0,-1,0,1.927827,153.9997,0.9395564,0,0,2.968848,2.029292,1.927827,0,0,0,10.62527,0,0,0,14.00003,100,0.2132975,2.12061,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.4340154,0.4340154,0,0,0,0.4340154,486.2343,1.653473,0,0,2.110332,0.4568583,0.4340154,0,0,0,10.62527,0,0,0,14.00003,100,0.2132975,0.4774169,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,4.229297,4.229297,2.583265,0,0.8702313,4.229297,40.96817,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2132975,4.652227,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.17731,0.17731,0,0,0,0.17731,551.9236,0.7919737,0,0,0.9786158,0.1866421,0.17731,0,0,0,10.62527,0,0,0,14.00003,100,0.2132975,0.195041,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,6.419325,6.419325,5,0,1.53,6.419325,2.363769,0,0,0,0.151738,1.494026,1.419325,0,0,0,10.62527,0,1.342288,-1.342288,12.58513,89.89362,0.2132975,7.061257,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,5.109547,3.33,0,-1,0,3.33,0,0,1.779547,2.290502,0,3.505263,3.33,0,0,1.491431,9.282986,0,3.505263,-3.505263,8.89026,63.50173,0.2132975,5.620502,0,0,9.282986
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1634896,0.1634896,0,-1,0,0.1634896,0,0,2.775558E-17,0,0,0.1720943,0.1634896,0,0,5.386168,5.777723,0,0.1720943,-0.1720943,8.708857,62.20599,0.2132975,0.1798386,0,0,5.777723
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.678996,2.678996,0,-1,0,2.678996,0,0,0,0,0,2.819996,2.678996,0,0,5.577384,5.605628,0,2.819996,-2.819996,5.73632,40.97363,0.2132975,2.946896,0,0,5.605628
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.4989902,0.4989902,0,-1,0,0.4989902,0,0,1.110223E-16,0,0,0.5252529,0.4989902,0,0,8.710712,2.785633,0,0.5252529,-0.5252529,5.182655,37.01889,0.2132975,0.5488893,0,0,2.785633
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.6429967,0.6429967,0,-1,0,0.6429967,0,0,1.110223E-16,0,0,0.6768387,0.6429967,0,0,9.294327,2.26038,0,0.6768387,-0.6768387,4.469204,31.92282,0.2132975,0.7072964,0,0,2.26038
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3238761,0.3238761,0,-1,0,0.3238761,0,0,5.551115E-17,0,0,0.3409222,0.3238761,0,0,10.04637,1.583541,0,0.3409222,-0.3409222,4.109841,29.35595,0.2132975,0.3562637,0,0,1.583541
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.043192,1.043192,0,-1,0,1.043192,0,0,2.220446E-16,0,0,1.098097,1.043192,0,0,10.42517,1.242619,0,1.098097,-1.098097,2.952345,21.08814,0.2132975,1.147511,0,0,1.242619
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3038425,0.1372959,0,-1,0,0.1372959,0,0,0.1665465,0.1969308,0,0.144522,0.1372959,0,0,11.64528,0.144522,0,0.144522,-0.144522,2.800006,20,0.2132975,0.3342267,0,0,0.144522
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1220179,0,0,-1,0,0,0,0,0.1220179,0.1342197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132975,0.1342197,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.7839831,0,0,-1,0,0,0,0,0.7839831,0.8623813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132975,0.8623813,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132975,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.696295,0.696295,4.201558,0,1.312025,0.696295,3.423465,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.2133857,0.7659245,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.04421001,0.04421001,3.549473,0,1.134006,0.04421001,1990.093,4.440892E-16,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.2132875,0.04863101,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.652283,2.652283,5,0,1.53,2.652283,54.1044,0,0,0,1.435002,0,0,2.347717,2.230331,4.242202,6.807292,3.665333,0,3.665333,13.45276,96.09097,0.2134555,2.917512,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,1.828676,0,0,2.405545,0,0,0,0,0.5768695,10.10609,0.5768695,0,0.5768695,14.00003,100,0.2133953,0,1.924436,0,12.51164
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.05677769,0.05677769,0,0,0,0.05677769,6057.438,3.379507,0,0,3.439273,0.05976599,0.05677769,0,0,0,10.62527,0,0,0,14.00003,100,0.2133953,0.06245546,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,4.985276,4.985276,1.818254,0,0.6613833,4.985276,66.87107,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2133953,5.483803,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133953,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133953,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.466748,1.466748,0,-1,0,1.466748,220.1511,1.685117,0,0,3.229063,1.543945,1.466748,0,0,0,10.62527,0,0,0,14.00003,100,0.2133953,1.613423,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,4.28166,4.28166,1.341421,0,0.531208,4.28166,72.28477,0,8.881784E-16,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2133953,4.709826,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.779224,2.779224,0,0,0,2.779224,74.53291,0,4.440892E-16,0,2.071437,2.925499,2.779224,0,0,0,10.62527,0,0.8540623,-0.8540623,13.09977,93.56958,0.2133953,3.057147,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.579025,1.579025,0,0,0,1.579025,60.82434,0,0,0,0.9604313,1.662131,1.579025,0,0,0.9489582,9.771212,0,0.7017,-0.7017,12.36011,88.28632,0.2133953,1.736927,0.7683451,0,10.73164
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.728625,9.069511,0.1508647,0,0.1508647,12.50323,89.30863,0.2133796,0,0.1206918,0,9.220377
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.57776,9.20529,0,0,0,12.50323,89.30863,0.2133796,0,0,0,9.20529
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.849533,1.849533,0,-1,0,1.849533,0,0,2.220446E-16,0,0,1.946877,1.849533,0,0,1.57776,9.20529,0,1.946877,-1.946877,10.45105,74.65018,0.2133796,2.034486,0,0,9.20529
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740956,7.258413,0,0,0,10.45105,74.65018,0.2133796,0,0,0,7.258413
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.5294293,0.5294293,0,-1,0,0.5294293,0,0,1.110223E-16,0,0,0.557294,0.5294293,0,0,3.740956,7.258413,0,0.557294,-0.557294,9.863605,70.45419,0.2133796,0.5823722,0,0,7.258413
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.360172,6.701119,0,0,0,9.863605,70.45419,0.2133796,0,0,0,6.701119
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.130788,1.130788,0,-1,0,1.130788,0,0,2.220446E-16,0,0,1.190303,1.130788,0,0,4.360172,6.701119,0,1.190303,-1.190303,8.608916,61.49214,0.2133796,1.243866,0,0,6.701119
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.7767911,0.7767911,0,-1,0,0.7767911,0,0,0,0,0,0.8176748,0.7767911,0,0,5.682731,5.510817,0,0.8176748,-0.8176748,7.747011,55.33569,0.2133796,0.8544702,0,0,5.510817
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.591258,4.693142,0,0,0,7.747011,55.33569,0.2133796,0,0,0,4.693142
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.9210771,0.9210771,0,-1,0,0.9210771,0,0,0,0,0,0.9695548,0.9210771,0,0,6.591258,4.693142,0,0.9695548,-0.9695548,6.725011,48.03569,0.2133796,1.013185,0,0,4.693142
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668541,3.723587,0,0,0,6.725011,48.03569,0.2133796,0,0,0,3.723587
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.004508,1.004508,0,0,0,1.004508,0,0,2.220446E-16,0,0,1.057377,1.004508,0,0,7.668541,3.723587,0,1.057377,-1.057377,5.610438,40.07447,0.2133796,1.104959,0,0,3.723587
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.09329294,0.09329294,0,0,0,0.09329294,16.87996,0,1.387779E-17,0,0.01574781,0.09820309,0.09329294,0,0,8.843405,2.66621,0,0.08245528,-0.08245528,5.523522,39.45365,0.2133796,0.1026222,0.01259825,0,2.681958
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.300063,3.300063,5,0,1.53,3.300063,30.35082,0,0,0,1.001596,0,0,1.699937,1.61494,8.935021,2.583755,2.616536,0,2.616536,8.005786,57.18407,0.2134996,3.63007,0.8012769,5,3.585351
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,3.877349,3.877349,5,0,1.53,3.877349,55.16412,0,0,0,2.138905,0,0,1.122651,1.066519,6.318485,4.938637,3.205424,0,3.205424,11.04672,78.90498,0.2136323,4.265084,1.711124,5,7.077542
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.228956,1.228956,0,-1,0,1.228956,248.8292,0,0,0,3.058,1.293637,1.228956,0,0,3.113062,7.823519,1.764362,0,1.764362,12.72054,90.86082,0.2134489,1.351851,2.4464,0,10.88152
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,4.162571,4.162571,1.64279,0,0.6134818,4.162571,96.12088,2.220446E-16,0,0,4.001101,2.652401,2.519781,0,0,1.348699,9.411445,1.348699,0,1.348699,14.00003,100,0.2133669,4.578829,3.20088,5,13.41255
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,4.078598,4.078598,1.25,0,0.50625,4.078598,103.0614,1.225987,0,0,4.203458,2.977471,2.828598,0,0,0,10.62527,0,0,0,14.00003,100,0.2133669,4.486457,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.966649,1.966649,0,0,0,1.966649,234.1291,2.534341,0,0,4.604497,2.070157,1.966649,0,0,0,10.62527,0,0,0,14.00003,100,0.2133669,2.163314,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.8717661,0.8717661,0,0,0,0.8717661,498.7311,3.43012,0,0,4.347768,0.9176485,0.8717661,0,0,0,10.62527,0,0,0,14.00003,100,0.2133669,0.9589427,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,5.002996,3.33,0,-1,0,3.33,103.3773,0,1.672996,2.173296,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.2133669,5.503296,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,3.079578,3.079578,1.25,0,0.50625,3.079578,93.05589,0.8700806,0,0,2.865729,1.925872,1.829578,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.2133596,3.387536,2.292583,5,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.492853,2.492853,0,0,0,2.492853,73.94366,0,0,0,1.843307,2.624056,2.492853,0,0,0,10.62527,0,0.7807492,-0.7807492,13.17705,94.12157,0.2133596,2.742139,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2509963,0.2509963,0,0,0,0.2509963,395.7408,0,0,0,0.9932947,0.2642066,0.2509963,0,0,0.8674991,9.844525,0.729088,0,0.729088,13.86872,99.06209,0.213284,0.2760959,0.7946357,0,10.83782
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,5.375755,5.375755,5,0,1.53,5.375755,2.666969,4.996004E-16,0,0,0.1433697,0.395532,0.3757554,0,0,0.1384111,10.5007,0,0.2521623,-0.2521623,13.60292,97.1635,0.213284,5.913331,0.1146958,5,10.64407
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.9028633,0.9028633,0,-1,0,0.9028633,0,0,1.110223E-16,0,0,0.9503825,0.9028633,0,0,0.4185914,10.24854,0,0.9503825,-0.9503825,12.60113,90.00787,0.213284,0.9931496,0,0,10.24854
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.474572,9.29816,0,0,0,12.60113,90.00787,0.213284,0,0,0,9.29816
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,5.641521,3.33,0,-1,0,3.33,0,0,2.31152,2.875672,0,3.505263,3.33,0,0,1.474572,9.29816,0,3.505263,-3.505263,8.906255,63.61597,0.213284,6.205672,0,0,9.29816
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2081917,0.2081917,0,-1,0,0.2081917,0,0,0,0,0,0.2191491,0.2081917,0,0,5.369309,5.792896,0,0.2191491,-0.2191491,8.675251,61.96595,0.213284,0.2290108,0,0,5.792896
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.612808,5.573747,0,0,0,8.675251,61.96595,0.213284,0,0,0,5.573747
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.6462789,0.6462789,0,-1,0,0.6462789,0,0,0,0,0,0.6802936,0.6462789,0,0,5.612808,5.573747,0,0.6802936,-0.6802936,7.958158,56.84388,0.213284,0.7109067,0,0,5.573747
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.36869,4.893454,0,0,0,7.958158,56.84388,0.213284,0,0,0,4.893454
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.4303841,0.4303841,0,-1,0,0.4303841,0,0,5.551115E-17,0,0,0.4530359,0.4303841,0,0,6.36869,4.893454,0,0.4530359,-0.4530359,7.480617,53.43287,0.213284,0.4734225,0,0,4.893454
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.4211258,0.4211258,0,-1,0,0.4211258,0,0,0,0,0,0.4432903,0.4211258,0,0,6.872063,4.440418,0,0.4432903,-0.4432903,7.013348,50.09524,0.213284,0.4632384,0,0,4.440418
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.527954,0.527954,0,-1,0,0.527954,0,0,1.110223E-16,0,0,0.5557411,0.527954,0,0,7.364607,3.997127,0,0.5557411,-0.5557411,6.427545,45.91095,0.213284,0.5807495,0,0,3.997127
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.8437998,0.8437998,0,0,0,0.8437998,0,0,1.110223E-16,0,0,0.8882103,0.8437998,0,0,7.982098,3.441386,0,0.8882103,-0.8882103,5.49129,39.22342,0.213284,0.9281797,0,0,3.441386
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,8.968998,2.553176,0.01667497,0,0.01667497,5.507109,39.33641,0.2132823,0,0.01333998,0,2.569851
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,2.8197,2.8197,5,0,1.53,2.8197,35.142,0,0,0,0.9908989,0,0,2.1803,2.071285,8.952323,2.568183,3.062184,0,3.062184,8.412152,60.08668,0.2134249,3.10167,0.7927191,5,3.559083
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.570763,2.570763,5,0,1.53,2.570763,67.49662,0,0,0,1.735178,0,0,2.429237,2.307775,5.890139,5.32415,4.042953,0,4.042953,12.24763,87.48293,0.2135579,2.827839,1.388142,5,7.059327
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.223697,2.223697,0,-1,0,2.223697,132.208,0,0,0,2.939904,2.340734,2.223697,0,0,1.847185,8.962808,0.5991708,0,0.5991708,12.81606,91.54308,0.2134959,2.446067,2.351923,0,11.90271
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.258751,1.258751,0,0,0,1.258751,281.1984,0.9665715,0,0,3.539587,1.325001,1.258751,0,0,1.248014,9.502061,1.248014,0,1.248014,14.00003,100,0.213367,1.384626,2.831669,0,13.04165
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.041117,1.041117,0,0,0,1.041117,322.6617,2.263373,0,0,3.359285,1.095912,1.041117,0,0,0,10.62527,0,0,0,14.00003,100,0.213367,1.145228,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.50344,1.50344,0,0,0,1.50344,286.8355,2.729833,0,0,4.312402,1.582569,1.50344,0,0,0,10.62527,0,0,0,14.00003,100,0.213367,1.653785,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.42152,1.42152,0,0,0,1.42152,280.067,2.484871,0,0,3.981208,1.496336,1.42152,0,0,0,10.62527,0,0,0,14.00003,100,0.213367,1.563671,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,2.883622,2.883622,0,-1,0,2.883622,130.2013,0.719122,0,0,3.754513,3.035391,2.883622,0,0,0,10.62527,0,0,0,14.00003,100,0.213367,3.171984,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,3.542096,3.542096,1.25,0,0.50625,3.542096,71.72107,0.1276965,0,0,2.540429,2.412732,2.292096,0,0,0,10.62527,0,0,0,14.00003,100,0.213367,3.896305,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.032252,2.032252,0,0,0,2.032252,87.3939,0,0,0,1.776064,2.139213,2.032252,0,0,0,10.62527,0,0.3631484,-0.3631484,13.61724,97.26578,0.213367,2.235477,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,4.165486,4.165486,3.643462,0,1.159665,4.165486,22.87842,0,0,0,0.9529975,0.5494993,0.5220244,0,0,0.4034982,10.26213,0.4034982,0,0.4034982,14.00003,100,0.2133816,4.582035,0.762398,5,11.21512
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1666321,0.1666321,0,0,0,0.1666321,94.41312,0,0,0,0.1573225,0.1754022,0.1666321,0,0,0,10.62527,0,0.01807965,-0.01807965,13.98097,99.86388,0.2133816,0.1832953,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,4.559284,3.33,0,-1,0,3.33,0,0,1.229284,1.685213,0,3.505263,3.33,0,0,0.0200885,10.60719,0,3.505263,-3.505263,10.2861,73.47198,0.2133816,5.015213,0,0,10.60719
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.8648857,0.8648857,0,-1,0,0.8648857,0,0,1.110223E-16,0,0,0.9104061,0.8648857,0,0,3.914825,7.101932,0,0.9104061,-0.9104061,9.326447,66.61734,0.2133816,0.9513743,0,0,7.101932
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.048664,1.048664,0,-1,0,1.048664,0,0,2.220446E-16,0,0,1.103857,1.048664,0,0,4.926388,6.191525,0,1.103857,-1.103857,8.162879,58.30616,0.2133816,1.153531,0,0,6.191525
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.2708,1.2708,0,-1,0,1.2708,0,0,2.220446E-16,0,0,1.337684,1.2708,0,0,6.152895,5.087668,0,1.337684,-1.337684,6.752836,48.23445,0.2133816,1.39788,0,0,5.087668
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.9474558,0.9474558,0,-1,0,0.9474558,0,0,1.110223E-16,0,0,0.9973218,0.9474558,0,0,7.639211,3.749984,0,0.9973218,-0.9973218,5.701566,40.72539,0.2133816,1.042201,0,0,3.749984
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.444517,1.444517,0,-1,0,1.444517,0,0,2.220446E-16,0,0,1.520544,1.444517,0,0,8.747347,2.752662,0,1.520544,-1.520544,4.098772,29.27688,0.2133816,1.588969,0,0,2.752662
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.50141,1.170512,0,-1,0,1.170512,0,0,0.3308984,0.4810395,0,1.232118,1.170512,0,0,10.43684,1.232118,0,1.232118,-1.232118,2.800006,20,0.2133816,1.651551,0,0,1.232118
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133816,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.6930732,0,0,-1,0,0,0,0,0.6930732,0.7623805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133816,0.7623805,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.173693,0,0,-1,0,0,0,0,1.173693,1.291062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133816,1.291062,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2199469,0.2199469,3.72521,0,1.181982,0.2199469,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.213401,0.2419416,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.8435,0.8435,4.348763,0,1.352212,0.8435,11.91919,0,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2135013,0.9278499,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.50887,1.50887,4.615304,0,1.424978,1.50887,35.53299,0,0,0,0.5361465,0,0,3.106434,2.951113,5.045322,6.084485,3.487259,0,3.487259,12.52192,89.44211,0.2136343,1.659757,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.176486,3.176486,3.799148,0,1.202167,3.176486,28.41596,0,0,0,0.9026288,0,0,0.6226622,0.5915291,1.558063,9.223018,1.494158,0,1.494158,13.9394,99.56696,0.2136967,3.494134,0.7221031,5,10.12565
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.203769,1.203769,0,-1,0,1.203769,93.62524,0,0,0,1.127032,1.267126,1.203769,0,0,0.06390481,10.56776,0,0.1400936,-0.1400936,13.79173,98.51217,0.2136967,1.324146,0.9016256,0,11.69479
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.248767,1.248767,0,0,0,1.248767,116.1973,0,0,0,1.451033,1.314492,1.248767,0,0,0.2195644,10.42767,0.1365415,0,0.1365415,13.92127,99.43742,0.2136827,1.373644,1.160827,0,11.8787
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.846432,1.846432,0,0,0,1.846432,146.8849,0.6854939,0,0,2.712129,1.943612,1.846432,0,0,0.08302283,10.55055,0.08302283,0,0.08302283,14.00003,100,0.2136742,2.031075,2.169703,0,13.26268
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136742,0,2.661304,0,13.9519
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.280615,1.280615,0,0,0,1.280615,242.7884,1.761168,0,0,3.109184,1.348015,1.280615,0,0,0,10.62527,0,0,0,14.00003,100,0.2136742,1.408676,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.442269,1.442269,0,-1,0,1.442269,238.3927,1.920086,0,0,3.438263,1.518178,1.442269,0,0,0,10.62527,0,0,0,14.00003,100,0.2136742,1.586496,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136742,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,3.496485,3.496485,2.210919,0,0.7685809,3.496485,38.7025,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2136742,3.846133,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.6873361,0.6873361,0,0,0,0.6873361,109.0716,0.02617695,0,0,0.7496887,0.7235117,0.6873361,0,0,0,10.62527,0,0,0,14.00003,100,0.2136742,0.7560697,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,5.869001,5.869001,5,0,1.53,5.869001,1.87675,2.220446E-16,0,0,0.1101465,0.9147382,0.8690013,0,0,0,10.62527,0,0.8045917,-0.8045917,13.15191,93.94205,0.2136742,6.455902,0.08811717,5,10.73542
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8939908,9.820683,0,0,0,13.15191,93.94205,0.2136742,0,0,0,9.820683
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8939908,9.820683,0,0,0,13.15191,93.94205,0.2136742,0,0,0,9.820683
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.243887,3.243887,0,-1,0,3.243887,0,0,4.440892E-16,0.2382759,0,3.414618,3.243887,0,0,0.8939908,9.820683,0,3.414618,-3.414618,9.55259,68.23265,0.2136742,3.568276,0,0,9.820683
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2948904,0.2948904,0,-1,0,0.2948904,0,0,5.551115E-17,0,0,0.3104109,0.2948904,0,0,4.688011,6.406065,0,0.3104109,-0.3104109,9.225389,65.8955,0.2136742,0.3243794,0,0,6.406065
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2394125,0.2394125,0,-1,0,0.2394125,0,0,5.551115E-17,0,0,0.2520131,0.2394125,0,0,5.032912,6.095654,0,0.2520131,-0.2520131,8.959743,63.99804,0.2136742,0.2633537,0,0,6.095654
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1532572,0.1532572,0,-1,0,0.1532572,0,0,2.775558E-17,0,0,0.1613234,0.1532572,0,0,5.312926,5.84364,0,0.1613234,-0.1613234,8.789694,62.7834,0.2136742,0.1685829,0,0,5.84364
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.668947,0.668947,0,-1,0,0.668947,0,0,1.110223E-16,0,0,0.7041547,0.668947,0,0,5.492175,5.682317,0,0.7041547,-0.7041547,8.047449,57.48167,0.2136742,0.7358417,0,0,5.682317
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.5597454,0.5597454,0,-1,0,0.5597454,0,0,1.110223E-16,0,0,0.5892057,0.5597454,0,0,6.274569,4.978162,0,0.5892057,-0.5892057,7.426372,53.04541,0.2136742,0.61572,0,0,4.978162
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.8982995,0.8982995,0,-1,0,0.8982995,0,0,1.110223E-16,0,0,0.9455785,0.8982995,0,0,6.929242,4.388957,0,0.9455785,-0.9455785,6.429645,45.92594,0.2136742,0.9881295,0,0,4.388957
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.9527362,0.9527362,0,-1,0,0.9527362,0,0,1.110223E-16,0,0,1.00288,0.9527362,0,0,7.979885,3.443378,0,1.00288,-1.00288,5.372516,38.37504,0.2136742,1.04801,0,0,3.443378
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094196,2.440498,0,0,0,5.372516,38.37504,0.2136742,0,0,0,2.440498
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.9660911,0.9660911,0,0,0,0.9660911,2.436369,0,1.110223E-16,0,0.02353754,1.016938,0.9660911,0,0,9.094196,2.440498,0,0.9934005,-0.9934005,4.32538,30.89551,0.2136742,1.0627,0.01883003,0,2.464036
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1621856,0.1621856,0,0,0,0.1621856,32.83936,0,2.775558E-17,0,0.05326073,0.1707217,0.1621856,0,0,10.19797,1.447097,0,0.117461,-0.117461,4.201566,30.01112,0.2136742,0.1784042,0.04260859,0,1.500358
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.784011,2.784011,5,0,1.53,2.784011,7.033836,0,0,0,0.1958228,0,0,2.215989,2.105189,10.32849,1.329636,2.301012,0,2.301012,6.384497,45.60346,0.213788,3.062413,0.1566582,5,1.525459
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,4.754707,3.33,0,-1,0,3.33,5.364237,0,1.424707,1.965718,0.1786291,3.505263,3.33,0,0,8.027474,3.400547,0,3.326634,-3.326634,2.877917,20.55651,0.213788,5.230177,0.1429033,0,3.579176
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,4.708538,4.708538,5,0,1.53,4.708538,6.71801,0,0,0.04907321,0.3163201,0,0,0.2914622,0.2768891,11.72373,0.0739132,0.5932091,0,0.5932091,3.440685,24.57627,0.2138133,5.179391,0.253056,5,0.3902332
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.317454,2.317454,5,0,1.53,2.317454,35.5882,0,0,0,0.8247401,0,0,2.682546,2.548419,11.13053,0.6078014,3.373159,0,3.373159,6.640744,47.43379,0.2139717,2.549199,0.659792,5,1.432541
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.384323,2.384323,5,0,1.53,2.384323,39.46208,0,0,0,0.9409032,0,0,2.615677,2.484894,7.757367,3.643644,3.425797,0,3.425797,9.89074,70.648,0.2141304,2.622755,0.7527226,5,4.584548
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,4.584531,4.584531,5,0,1.53,4.584531,14.66082,0,0,0,0.6721297,0,0,0.4154693,0.3946958,4.33157,6.726861,1.066826,0,1.066826,10.90282,77.87713,0.2141741,5.042984,0.5377038,5,7.398991
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.295284,2.295284,0,-1,0,2.295284,13.63088,0,0,0,0.3128674,2.416088,2.295284,0,0,3.264744,7.687005,0,2.103221,-2.103221,8.68583,62.04152,0.2141741,2.524812,0.2502939,0,7.999872
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.015464,2.015464,0,0,0,2.015464,24.68328,0,4.440892E-16,0,0.4974825,2.121541,2.015464,0,0,5.601656,5.583784,0,1.624058,-1.624058,6.973923,49.81364,0.2141741,2.21701,0.397986,0,6.081266
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.647346,1.647346,0,0,0,1.647346,5.225537,0,2.220446E-16,0,0.08608266,1.734048,1.647346,0,0,7.406165,3.959726,0,1.647965,-1.647965,5.236815,37.40575,0.2141741,1.81208,0.06886613,0,4.045808
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,9.237238,2.31176,0.01166305,0,0.01166305,5.24788,37.48478,0.2141729,0,0.009330438,0,2.323423
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.544323,2.544323,5,0,1.53,2.544323,6.508083,0,0,0,0.1655867,0,0,2.455677,2.332893,9.225574,2.322257,2.49848,0,2.49848,7.618145,54.41521,0.214296,2.798755,0.1324693,5,2.487844
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,9.216736,3.33,0,-1,0,3.33,0,0,5.886736,6.80841,0,3.505263,3.33,0,0,6.727095,4.570889,0,3.505263,-3.505263,3.923274,28.02333,0.214296,10.13841,0,0,4.570889
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.080501,1.012344,0,-1,0,1.012344,0,0,2.068156,2.376206,0,1.065626,1.012344,0,0,10.62183,1.065626,0,1.065626,-1.065626,2.800006,20,0.214296,3.388551,0,0,1.065626
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,6.595631,0,0,-1,0,0,0,0,6.595631,7.255194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214296,7.255194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.8971061,0,0,-1,0,0,0,0,0.8971061,0.9868166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214296,0.9868166,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.9875308,0,0,-1,0,0,0,0,0.9875308,1.086284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214296,1.086284,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.7772013,0,0,-1,0,0,0,0,0.7772013,0.8549214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214296,0.8549214,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.6885997,0,0,-1,0,0,0,0,0.6885997,0.7574597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214296,0.7574597,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.219813,0,0,-1,0,0,0,0,0.219813,0.2417943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214296,0.2417943,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.7396173,0,0,-1,0,0,0,0,0.7396173,0.813579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214296,0.813579,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.6543955,0,0,-1,0,0,0,0,0.6543955,0.719835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214296,0.719835,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.57855,1.57855,5,0,1.53,1.57855,0,0,0,0,0,0,0,3.42145,3.250378,11.80586,0,3.250378,0,3.250378,5.883584,42.02552,0.2144589,1.736405,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.2734125,0.2734125,3.778676,0,1.196579,0.2734125,14.1081,4.440892E-16,0,0,0.0385733,0,0,3.505263,3.33,8.555483,2.92534,3.368573,0,3.368573,9.079294,64.85197,0.2144802,0.3007537,0.03085864,5,2.963913
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.59731,2.59731,5,0,1.53,2.59731,3.452917,0,0,0,0.08968294,0,0,2.40269,2.282556,5.186909,5.957056,2.372239,0,2.372239,11.3298,80.92696,0.2145972,2.857041,0.07174636,5,6.046739
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,4.002172,4.002172,5,0,1.53,4.002172,16.82891,0,0,0,0.673522,0,0,0.9978281,0.9479367,2.814671,8.092071,1.621459,0,1.621459,12.86805,91.91444,0.2146679,4.402389,0.5388176,5,8.765593
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.665525,1.665525,0,-1,0,1.665525,64.023,2.220446E-16,0,0,1.066319,1.753185,1.665525,0,0,1.193212,9.551383,0,0.6868652,-0.6868652,12.14403,86.74289,0.2146679,1.832078,0.8530555,0,10.6177
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,3.321486,3.321486,4.434842,0,1.375712,3.321486,23.61721,0,0,0,0.7844422,0,0,1.113356,1.057688,1.956396,8.864518,1.84213,0,1.84213,13.89163,99.2257,0.2147479,3.653635,0.6275538,5,9.64896
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.569886,2.569886,0,0,0,2.569886,38.05446,0,4.440892E-16,0,0.9779564,2.705143,2.569886,0,0,0.1142654,10.52244,0,1.727187,-1.727187,12.07101,86.22134,0.2147479,2.826875,0.7823651,0,11.50039
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1795934,0.1795934,0,0,0,0.1795934,489.898,0,0,0,0.8798246,0.1890457,0.1795934,0,0,2.033362,8.795248,0.6907789,0,0.6907789,12.72634,90.90226,0.2146775,0.1975528,0.7038597,0,9.675073
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.698269,1.698269,0,0,0,1.698269,90.75128,0,2.220446E-16,0,1.541201,1.787652,1.698269,0,0,1.342583,9.416949,0,0.2464507,-0.2464507,12.46656,89.04668,0.2146775,1.868096,1.232961,0,10.95815
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.349907,0.349907,0,-1,0,0.349907,120.4381,0,0,0,0.4214213,0.3683232,0.349907,0,0,1.616417,9.170499,0.05309811,0,0.05309811,12.51693,89.40649,0.2146721,0.3848977,0.337137,0,9.59192
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.5921394,0.5921394,0,0,0,0.5921394,134.2031,0,0,0,0.7946694,0.6233046,0.5921394,0,0,1.563319,9.218287,0.1713648,0,0.1713648,12.6795,90.5677,0.2146546,0.6513534,0.6357355,0,10.01296
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.116743,2.116743,0,0,0,2.116743,52.47728,0,0,0,1.110809,2.22815,2.116743,0,0,1.391955,9.372515,0,1.117341,-1.117341,11.50172,82.155,0.2146546,2.328417,0.8886472,0,10.48332
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.126764,3.126764,5,0,1.53,3.126764,15.21813,0,0,0,0.4758349,0,0,1.873236,1.779574,2.633445,8.255174,2.255409,0,2.255409,13.64139,97.43832,0.2147595,3.43944,0.380668,5,8.731009
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.717352,2.717352,0,0,0,2.717352,5.468787,0,4.440892E-16,0,0.1486062,2.860371,2.717352,0,0,0.3780359,10.28504,0,2.711765,-2.711765,10.78294,77.02085,0.2147595,2.989088,0.118885,0,10.43365
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,4.447468,3.33,0,-1,0,3.33,0,0,1.117468,1.562215,0,3.505263,3.33,0,0,3.391108,7.573277,0,3.505263,-3.505263,7.088069,50.62896,0.2147595,4.892215,0,0,7.573277
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.905671,2.905671,0,-1,0,2.905671,0,0,4.440892E-16,0,0,3.058601,2.905671,0,0,7.285844,4.068014,0,3.058601,-3.058601,3.86402,27.60009,0.2147595,3.196238,0,0,4.068014
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,3.912844,0.9589424,0,-1,0,0.9589424,0,0,2.953902,3.345186,0,1.009413,0.9589424,0,0,10.68429,1.009413,0,1.009413,-1.009413,2.800006,20,0.2147595,4.304129,0,0,1.009413
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.06992,0,0,-1,0,0,0,0,1.06992,1.176912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147595,1.176912,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.08271309,0,0,-1,0,0,0,0,0.08271309,0.0909844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147595,0.0909844,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.891877,0,0,-1,0,0,0,0,0.891877,0.9810647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147595,0.9810647,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.5081973,0,0,-1,0,0,0,0,0.5081973,0.5590171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147595,0.5590171,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.9868755,0,0,-1,0,0,0,0,0.9868755,1.085563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147595,1.085563,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.7706676,0,0,-1,0,0,0,0,0.7706676,0.8477343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147595,0.8477343,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1748569,0,0,-1,0,0,0,0,0.1748569,0.1923426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147595,0.1923426,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.4100368,0.4100368,3.9153,0,1.233877,0.4100368,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2148037,0.4510405,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.7161916,0.7161916,4.221455,0,1.317457,0.7161916,13.39243,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.214882,0.7878107,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,2.815752,2.815752,5,0,1.53,2.815752,30.88779,0,0,0,0.8697236,0,0,2.184248,2.075035,5.049945,6.080324,2.944759,0,2.944759,12.00287,85.73464,0.2150144,3.097327,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,4.160743,4.160743,4.556129,0,1.408823,4.160743,40.59346,5.551115E-17,0,0,1.68899,0,0,0.3953862,0.3756169,2.105186,8.730607,2.064607,0,2.064607,13.96153,99.72502,0.2150912,4.576818,1.351192,5,10.4196
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.7064078,0.7064078,0,-1,0,0.7064078,360.2918,1.760963,0,0,2.54513,0.7435873,0.7064078,0,0,0.04057911,10.58875,0.04057911,0,0.04057911,14.00003,100,0.2150871,0.7770486,2.036104,0,13.13388
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150871,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.541387,1.541387,0,0,0,1.541387,177.0357,1.106293,0,0,2.728805,1.622512,1.541387,0,0,0,10.62527,0,0,0,14.00003,100,0.2150871,1.695525,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,4.102093,4.102093,2.129622,0,0.7463869,4.102093,50.61525,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2150871,4.512302,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.594268,2.594268,0,0,0,2.594268,72.65044,0,0,0,1.884747,2.730808,2.594268,0,0,0,10.62527,0,0.8460613,-0.8460613,13.1082,93.62982,0.2150871,2.853694,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.8424925,0.8424925,0,-1,0,0.8424925,127.0306,0,0,0,1.070223,0.8868342,0.8424925,0,0,0.9400681,9.779213,0.1833887,0,0.1833887,13.28218,94.87251,0.2150685,0.9267418,0.8561783,0,10.84944
