Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,3.463112,3.463112,3.299312,0,1.065712,3.463112,26.8285,2.220446E-16,0,0,0.9291009,0.1724215,0.1638004,0,0,0.7566794,9.944263,0.7566794,0,0.7566794,14.00003,100,0.2150946,3.809423,0.7432807,5,10.87336
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,6.01896,6.01896,5,0,1.53,6.01896,5.059002,0,0,0,0.3044993,1.07259,1.01896,0,0,0,10.62527,0,0.7680904,-0.7680904,13.19039,94.21688,0.2150946,6.620856,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,0.8534337,9.857183,0.2065114,0,0.2065114,13.3863,95.61626,0.2150736,0,0.1652091,0,10.06369
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.096602,2.096602,0,0,0,2.096602,6.190474,0,0,0,0.1297896,2.206949,2.096602,0,0,0.6469223,10.04304,0,2.07716,-2.07716,11.19678,79.97688,0.2150736,2.306262,0.1038317,0,10.17283
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,5.689594,3.33,0,-1,0,3.33,0,0,2.359594,2.928554,0,3.505263,3.33,0,0,2.954878,7.965884,0,3.505263,-3.505263,7.501913,53.58499,0.2150736,6.258554,0,0,7.965884
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,7.130747,3.33,0,-1,0,3.33,0,0,3.800747,4.513822,0,3.505263,3.33,0,0,6.849615,4.460621,0,3.505263,-3.505263,3.807041,27.1931,0.2150736,7.843822,0,0,4.460621
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,4.104104,0.9075901,0,-1,0,0.9075901,0,0,3.196513,3.606924,0,0.955358,0.9075901,0,0,10.74435,0.955358,0,0.955358,-0.955358,2.800006,20,0.2150736,4.514514,0,0,0.955358
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.5571866,0,0,-1,0,0,0,0,0.5571866,0.6129053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150736,0.6129053,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.185023,0,0,-1,0,0,0,0,1.185023,1.303525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150736,1.303525,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150736,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.830416,0,0,-1,0,0,0,0,0.830416,0.9134576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150736,0.9134576,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.8484032,0,0,-1,0,0,0,0,0.8484032,0.9332435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150736,0.9332435,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1717778,0,0,-1,0,0,0,0,0.1717778,0.1889556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150736,0.1889556,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1189547,0,0,-1,0,0,0,0,0.1189547,0.1308501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150736,0.1308501,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.9557414,0.9557414,4.461005,0,1.382854,0.9557414,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.215195,1.051316,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.5618377,0.5618377,4.067101,0,1.275319,0.5618377,14.95924,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2152513,0.6180215,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.933708,2.933708,5,0,1.53,2.933708,27.99259,0,0,0,0.821221,0,0,2.066292,1.962977,5.061813,6.069642,2.784198,0,2.784198,11.83929,84.5662,0.2153753,3.227079,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.963296,2.963296,0,0,0,2.963296,50.50302,0,4.440892E-16,0,1.496554,3.119259,2.963296,0,0,2.277616,8.57542,0,1.622705,-1.622705,10.12881,72.3485,0.2153753,3.259626,1.197243,0,10.07197
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.41652,2.41652,0,-1,0,2.41652,72.93417,0,0,0,1.762469,2.543706,2.41652,0,0,4.080622,6.952715,0,0.7812365,-0.7812365,9.305315,66.4664,0.2153753,2.658172,1.409975,0,8.715184
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,4.262462,4.262462,5,0,1.53,4.262462,57.55534,0,0,0,2.453274,0,0,0.7375385,0.7006615,4.948662,6.171478,3.153936,0,3.153936,12.2974,87.8384,0.2154932,4.688708,1.962619,5,8.624752
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.208815,2.208815,0,0,0,2.208815,182.4664,0,0,0,4.030346,2.325069,2.208815,0,0,1.794726,9.01002,1.705277,0,1.705277,13.91517,99.39387,0.215321,2.429697,3.224277,0,13.04037
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.767777,0,0,3.857226,0,0,0,0,0.0894493,10.54477,0.0894493,0,0.0894493,14.00003,100,0.215312,0,3.085781,0,14.402
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215312,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.663369,1.663369,0,-1,0,1.663369,216.4447,1.84936,0,0,3.600274,1.750914,1.663369,0,0,0,10.62527,0,0,0,14.00003,100,0.215312,1.829705,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215312,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.695927,1.695927,0,0,0,1.695927,82.21339,0,2.220446E-16,0,1.394279,1.785186,1.695927,0,0,0,10.62527,0,0.3909073,-0.3909073,13.58798,97.05677,0.215312,1.86552,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.119264,1.119264,0,0,0,1.119264,84.26843,0,0,0,0.9431861,1.178172,1.119264,0,0,0.4343415,10.23437,0,0.2349864,-0.2349864,13.34028,95.28751,0.215312,1.23119,0.7545488,0,11.17755
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,3.352074,3.352074,3.862968,0,1.21959,3.352074,4.70318,0,0,0,0.157654,0,0,0.5108942,0.4853495,0.6954374,9.99938,0.6430035,0,0.6430035,13.95028,99.64469,0.215341,3.687281,0.1261232,5,10.15703
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,6.385704,3.33,0,-1,0,3.33,0,0,3.055704,3.694274,0,3.505263,3.33,0,0,0.05243388,10.57808,0,3.505263,-3.505263,10.25541,73.25281,0.215341,7.024274,0,0,10.57808
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.097115,2.097115,0,-1,0,2.097115,0,0,0,0,0,2.207489,2.097115,0,0,3.947171,7.072821,0,2.207489,-2.207489,7.928514,56.63213,0.215341,2.306827,0,0,7.072821
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,4.636004,3.33,0,-1,0,3.33,0,0,1.306004,1.769605,0,3.505263,3.33,0,0,6.399937,4.865331,0,3.505263,-3.505263,4.233643,30.24025,0.215341,5.099605,0,0,4.865331
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2071446,0.2071446,0,-1,0,0.2071446,0,0,2.775558E-17,0,0,0.2180469,0.2071446,0,0,10.29467,1.360068,0,0.2180469,-0.2180469,4.003801,28.59852,0.215341,0.2278591,0,0,1.360068
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.650417,0.650417,0,-1,0,0.650417,0,0,1.110223E-16,0,0,0.6846495,0.650417,0,0,10.53695,1.142021,0,0.6846495,-0.6846495,3.282117,23.44365,0.215341,0.7154587,0,0,1.142021
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.7254912,0.4345028,0,-1,0,0.4345028,0,0,0.2909884,0.3635375,0,0.4573714,0.4345028,0,0,11.29767,0.4573714,0,0.4573714,-0.4573714,2.800006,20,0.215341,0.7980404,0,0,0.4573714
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.6495582,0,0,-1,0,0,0,0,0.6495582,0.714514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215341,0.714514,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.6808391,0,0,-1,0,0,0,0,0.6808391,0.7489231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215341,0.7489231,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.052411,0,0,-1,0,0,0,0,1.052411,1.157652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215341,1.157652,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215341,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.5062655,0.5062655,4.011528,0,1.260147,0.5062655,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2153974,0.5568921,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.901859,0.901859,4.407122,0,1.368144,0.901859,9.882572,4.440892E-16,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.2155006,0.9920449,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.275582,1.275582,4.601185,0,1.421124,1.275582,54.83756,0,0,0,0.6994978,0,0,3.325603,3.159323,5.056733,6.074214,3.858821,0,3.858821,12.86359,91.88259,0.2155868,1.40314,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.112227,2.112227,0,0,0,2.112227,43.99682,0,0,0,0.9293127,2.223397,2.112227,0,0,1.197912,9.547153,0,1.294084,-1.294084,11.4995,82.13915,0.2155868,2.32345,0.7434502,0,10.47647
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.597452,1.597452,0,-1,0,1.597452,100.2401,0,0,0,1.601288,1.681528,1.597452,0,0,2.635783,8.253069,0,0.08024053,-0.08024053,11.41492,81.535,0.2155868,1.757197,1.28103,0,9.854357
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.629444,1.629444,0,0,0,1.629444,113.3622,0,0,0,1.847173,1.715205,1.629444,0,0,2.72494,8.172829,0.1319687,0,0.1319687,11.54012,82.42926,0.2155735,1.792389,1.477739,0,10.02
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,5.300394,5.300394,5,0,1.53,5.300394,29.38133,0,0,0,1.557326,0.3162045,0.3003943,0,0,2.592971,8.2916,1.241122,0,1.241122,12.71755,90.83947,0.2156155,5.830434,1.245861,5,9.848927
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,4.218589,4.218589,2.538837,0,0.8581026,4.218589,73.95859,0,0,0,3.120009,1.76816,1.679752,0,0,1.351849,9.40861,1.351849,0,1.351849,14.00003,100,0.2156611,4.640448,2.496007,5,12.52862
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.8995364,0.8995364,0,0,0,0.8995364,400.0889,2.652065,0,0,3.598945,0.9468804,0.8995364,0,0,0,10.62527,0,0,0,14.00003,100,0.2156611,0.98949,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,4.65392,3.33,0,-1,0,3.33,78.03066,4.440892E-16,1.32392,1.789312,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.2156611,5.119312,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.2155601,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.778426,2.778426,0,0,0,2.778426,64.20125,0,4.440892E-16,0,1.783785,2.924659,2.778426,0,0,0,10.62527,0,1.140875,-1.140875,12.79744,91.4101,0.2155601,3.056269,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.555515,2.555515,0,0,0,2.555515,32.25871,0,0,0,0.8243761,2.690016,2.555515,0,0,1.267639,9.484399,0,1.86564,-1.86564,10.83088,77.3633,0.2155601,2.811067,0.6595009,0,10.30877
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.3234716,0.3234716,0,0,0,0.3234716,51.29386,0,0,0,0.165921,0.3404964,0.3234716,0,0,3.340572,7.618759,0,0.1745754,-0.1745754,10.64686,76.04888,0.2155601,0.3558187,0.1327368,0,7.78468
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,3.854328,3.33,0,-1,0,3.33,0,0,0.5243276,0.9097603,0,3.505263,3.33,0,0,3.534545,7.444184,0,3.505263,-3.505263,6.951993,49.65699,0.2155601,4.23976,0,0,7.444184
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,9.683784,3.33,0,-1,0,3.33,0,0,6.353783,7.322162,0,3.505263,3.33,0,0,7.429282,3.938921,0,3.505263,-3.505263,3.257121,23.2651,0.2155601,10.65216,0,0,3.938921
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.678697,0.4119748,0,-1,0,0.4119748,0,0,3.266722,3.634592,0,0.4336577,0.4119748,0,0,11.32402,0.4336577,0,0.4336577,-0.4336577,2.800006,20,0.2155601,4.046567,0,0,0.4336577
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.781987,0,0,-1,0,0,0,0,1.781987,1.960186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155601,1.960186,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.821292,0,0,-1,0,0,0,0,0.821292,0.9034212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155601,0.9034212,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.5137669,0,0,-1,0,0,0,0,0.5137669,0.5651436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155601,0.5651436,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2128281,0,0,-1,0,0,0,0,0.2128281,0.2341109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155601,0.2341109,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155601,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.3562992,0,0,-1,0,0,0,0,0.3562992,0.3919291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155601,0.3919291,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.7036006,0,0,-1,0,0,0,0,0.7036006,0.7739607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155601,0.7739607,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.322164,0.322164,3.827427,0,1.209888,0.322164,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2155898,0.3543804,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.8838361,0.8838361,4.389099,0,1.363224,0.8838361,10.6447,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.215689,0.9722197,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.531378,2.531378,5,0,1.53,2.531378,24.06361,0,0,0,0.609141,0,0,2.468622,2.345191,5.051778,6.078673,2.954332,0,2.954332,12.01022,85.78709,0.215822,2.784515,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,5.010887,5.010887,5,0,1.53,5.010887,25.08501,0,0,0,1.256981,0.01146,0.010887,0,0,2.097446,8.737573,1.245521,0,1.245521,13.19182,94.2271,0.2158637,5.511976,1.005585,5,9.994554
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,4.401863,3.33,0,-1,0,3.33,66.82913,0,1.071862,1.512049,2.22541,3.505263,3.33,0,0,0.851925,9.858541,0,1.279853,-1.279853,11.84274,84.59081,0.2158637,4.842049,1.780328,0,12.08395
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.34183,2.34183,0,0,0,2.34183,107.9787,0,0,0,2.528678,2.465085,2.34183,0,0,2.273984,8.578689,0.06359363,0,0.06359363,11.90307,85.02174,0.2158573,2.576014,2.022943,0,11.10737
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,5.176609,5.176609,3.788997,0,1.199396,5.176609,70.91581,0,0,0,3.671034,1.460643,1.387611,0,0,2.21039,8.635922,2.21039,0,2.21039,14.00003,100,0.2159091,5.694269,2.936827,5,12.30696
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.272967,2.272967,0,0,0,2.272967,112.3865,0.161911,0,0,2.554508,2.392597,2.272967,0,0,0,10.62527,0,0,0,14.00003,100,0.2159091,2.500264,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.254852,1.254852,0,0,0,1.254852,181.4294,0.955774,0,0,2.276671,1.320897,1.254852,0,0,0,10.62527,0,0,0,14.00003,100,0.2159091,1.380337,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,4.711596,3.33,0,-1,0,3.33,112.791,0.2506773,1.381596,1.852755,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2159091,5.182755,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.22868,2.22868,0,0,0,2.22868,131.602,0.5870087,0,0,2.932988,2.345979,2.22868,0,0,0,10.62527,0,0,0,14.00003,100,0.2159091,2.451548,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.462218,1.462218,0,0,0,1.462218,147.9615,0.6243424,0,0,2.163519,1.539176,1.462218,0,0,0,10.62527,0,0,0,14.00003,100,0.2159091,1.608439,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159091,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,6.617992,6.617992,5,0,1.53,6.617992,1.915988,0,8.881784E-16,0,0.1267999,1.703149,1.617992,0,0,0,10.62527,0,1.576349,-1.576349,12.33841,88.13132,0.2159091,7.279791,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,6.049217,3.33,0,-1,0,3.33,0,0,2.719218,3.324139,0,3.505263,3.33,0,0,1.751499,9.048924,0,3.505263,-3.505263,8.643538,61.73943,0.2159091,6.654139,0,0,9.048924
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,4.895717,3.33,0,-1,0,3.33,0,0,1.565717,2.055288,0,3.505263,3.33,0,0,5.646236,5.543662,0,3.505263,-3.505263,4.948666,35.34755,0.2159091,5.385288,0,0,5.543662
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,4.167239,1.936478,0,-1,0,1.936478,0,0,2.23076,2.647484,0,2.038399,1.936478,0,0,9.540973,2.038399,0,2.038399,-2.038399,2.800006,20,0.2159091,4.583962,0,0,2.038399
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.07855616,0,0,-1,0,0,0,0,0.07855616,0.08641177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159091,0.08641177,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159091,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159091,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.520743,0,0,-1,0,0,0,0,1.520743,1.672817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159091,1.672817,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.014159,0,0,-1,0,0,0,0,1.014159,1.115575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159091,1.115575,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.6619084,0,0,-1,0,0,0,0,0.6619084,0.7280992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159091,0.7280992,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159091,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.148987,1.148987,4.65425,0,1.43561,1.148987,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160539,1.263885,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.2160338,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.2159854,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,3.912124,3.912124,4.161747,0,1.301157,3.912124,30.44686,0,0,0,1.191119,0,0,0.2496232,0.237142,1.45388,9.316782,1.428261,0,1.428261,13.97572,99.82639,0.2160361,4.303337,0.9528952,5,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.134982,2.134982,0,-1,0,2.134982,91.82798,0,0,0,1.960511,2.24735,2.134982,0,0,0.02561922,10.60222,0,0.2868387,-0.2868387,13.67337,97.66673,0.2160361,2.348481,1.568409,0,12.56273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.0137,1.0137,0,0,0,1.0137,211.6023,0.7336309,0,0,2.145013,1.067053,1.0137,0,0,0.3443289,10.31538,0.3443289,0,0.3443289,14.00003,100,0.2160019,1.11507,1.71601,0,12.46039
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.01833,2.01833,0,0,0,2.01833,121.2006,0.3216698,0,0,2.446228,2.124558,2.01833,0,0,0,10.62527,0,0,0,14.00003,100,0.2160019,2.220163,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.325825,1.325825,0,0,0,1.325825,283.2038,2.359182,0,0,3.754787,1.395605,1.325825,0,0,0,10.62527,0,0,0,14.00003,100,0.2160019,1.458408,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160019,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,3.470952,3.33,0,-1,0,3.33,75.42381,0,0.1409516,0.4880468,2.511613,3.505263,3.33,0,0,0,10.62527,0,0.9936501,-0.9936501,12.95263,92.51859,0.2160019,3.818047,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.434229,0.434229,0,0,0,0.434229,520.769,0.7001916,0,0,2.261331,0.4570832,0.434229,0,0,1.104056,9.631624,1.104056,0,1.104056,14.00003,100,0.2158924,0.477652,1.809064,0,11.89295
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.7461367,0.7461367,0,0,0,0.7461367,196.143,0.6780878,0,0,1.463495,0.7854071,0.7461367,0,0,0,10.62527,0,0,0,14.00003,100,0.2158924,0.8207504,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1521404,0.1521404,0,0,0,0.1521404,582.8545,0.7266091,0,0,0.8867569,0.1601477,0.1521404,0,0,0,10.62527,0,0,0,14.00003,100,0.2158924,0.1673544,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,3.968461,3.968461,3.800659,0,1.20258,3.968461,4.450926,0,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.2158924,4.365307,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.217214,2.217214,0,-1,0,2.217214,0,0,4.440892E-16,0,0,2.333909,2.217214,0,0,0,10.62527,0,2.333909,-2.333909,11.53987,82.42749,0.2158924,2.438935,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.39768,0.39768,0,-1,0,0.39768,0,0,5.551115E-17,0,0,0.4186105,0.39768,0,0,2.593232,8.291366,0,0.4186105,-0.4186105,11.09862,79.27568,0.2158924,0.437448,0,0,8.291366
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.538721,1.538721,0,-1,0,1.538721,0,0,2.220446E-16,0,0,1.619706,1.538721,0,0,3.058355,7.872755,0,1.619706,-1.619706,9.391297,67.08056,0.2158924,1.692593,0,0,7.872755
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.315869,1.315869,0,-1,0,1.315869,0,0,2.220446E-16,0,0,1.385125,1.315869,0,0,4.858028,6.253048,0,1.385125,-1.385125,7.931247,56.65165,0.2158924,1.447456,0,0,6.253048
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.6162497,0.6162497,0,-1,0,0.6162497,0,0,0,0,0,0.6486838,0.6162497,0,0,6.397057,4.867923,0,0.6486838,-0.6486838,7.247474,51.76757,0.2158924,0.6778746,0,0,4.867923
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.9397743,0.9397743,0,-1,0,0.9397743,0,0,1.110223E-16,0,0,0.9892361,0.9397743,0,0,7.117816,4.219239,0,0.9892361,-0.9892361,6.204728,44.3194,0.2158924,1.033752,0,0,4.219239
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.7329596,0.7329596,0,-1,0,0.7329596,0,0,1.110223E-16,0,0,0.7715365,0.7329596,0,0,8.216968,3.230003,0,0.7715365,-0.7715365,5.391457,38.51033,0.2158924,0.8062556,0,0,3.230003
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.5070902,0.5070902,0,-1,0,0.5070902,0,0,1.110223E-16,0,0,0.5337791,0.5070902,0,0,9.07423,2.458467,0,0.5337791,-0.5337791,4.828804,34.49139,0.2158924,0.5577992,0,0,2.458467
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.5397665,0.5397665,0,-1,0,0.5397665,0,0,0,0,0,0.5681753,0.5397665,0,0,9.667318,1.924688,0,0.5681753,-0.5681753,4.229895,30.21348,0.2158924,0.5937431,0,0,1.924688
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29862,1.356512,0,0,0,4.229895,30.21348,0.2158924,0,0,0,1.356512
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.145377,1.145377,0,0,0,1.145377,0,0,0,0,0,1.20566,1.145377,0,0,10.29862,1.356512,0,1.20566,-1.20566,2.959018,21.1358,0.2158924,1.259915,0,0,1.356512
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.977302,0.977302,4.482565,0,1.38874,0.977302,3.906146,0,0,0,0.03817485,0,0,3.505263,3.33,11.63825,0.1508521,3.368175,0,3.368175,6.154349,43.95955,0.2160086,1.075032,0.03053988,5,0.1890269
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.09864806,0.09864806,3.603911,0,1.148868,0.09864806,855.8652,0,0,0,0.8442944,0,0,3.505263,3.33,8.270072,3.182209,4.174294,0,4.174294,10.11443,72.2458,0.2159227,0.1085129,0.6754355,5,4.026504
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,2.684028,0,0.8977398,0,0,0,0,0,1.545951,0,0,2.684028,2.549827,4.095778,6.939075,4.095778,0,4.095778,14.00003,100,0.2157173,0,1.23676,5,8.485025
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,6.05189,3.33,0,-1,0,3.33,76.77447,0,2.72189,3.32708,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2157173,6.65708,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2156135,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,3.349286,3.349286,1.25,0,0.50625,3.349286,123.8761,1.93919,0,0,4.148965,2.209775,2.099286,0,0,0,10.62527,0,0,0,14.00003,100,0.2156135,3.684215,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.509111,1.509111,0,0,0,1.509111,261.3595,2.355666,0,0,3.944204,1.588538,1.509111,0,0,0,10.62527,0,0,0,14.00003,100,0.2156135,1.660022,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156135,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156135,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.3756934,0.3756934,0,0,0,0.3756934,707.9053,2.264087,0,0,2.659554,0.3954667,0.3756934,0,0,0,10.62527,0,0,0,14.00003,100,0.2156135,0.4132627,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156135,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.375814,2.375814,0,0,0,2.375814,38.09636,0,0,0,0.9050986,2.500857,2.375814,0,0,0,10.62527,0,1.595758,-1.595758,12.31795,87.98518,0.2156135,2.613396,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,1.773065,9.029515,0.1325992,0,0.1325992,12.44375,88.88372,0.2156004,0,0.1060793,0,9.162115
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,4.787946,3.33,0,-1,0,3.33,0,0,1.457946,1.93674,0,3.505263,3.33,0,0,1.640466,9.148855,0,3.505263,-3.505263,8.748874,62.49183,0.2156004,5.26674,0,0,9.148855
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1316467,0.1316467,0,-1,0,0.1316467,0,0,0,0,0,0.1385755,0.1316467,0,0,5.535203,5.643592,0,0.1385755,-0.1385755,8.602802,61.44846,0.2156004,0.1448114,0,0,5.643592
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.689176,5.505016,0,0,0,8.602802,61.44846,0.2156004,0,0,0,5.505016
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2016575,0.2016575,0,-1,0,0.2016575,0,0,2.775558E-17,0,0,0.212271,0.2016575,0,0,5.689176,5.505016,0,0.212271,-0.212271,8.379049,59.85023,0.2156004,0.2218232,0,0,5.505016
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.4420936,0.4420936,0,-1,0,0.4420936,0,0,5.551115E-17,0,0,0.4653617,0.4420936,0,0,5.925032,5.292745,0,0.4653617,-0.4653617,7.888515,56.34642,0.2156004,0.486303,0,0,5.292745
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.442101,4.827384,0,0,0,7.888515,56.34642,0.2156004,0,0,0,4.827384
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.7355023,0.7355023,0,-1,0,0.7355023,0,0,1.110223E-16,0,0,0.774213,0.7355023,0,0,6.442101,4.827384,0,0.774213,-0.774213,7.072423,50.5172,0.2156004,0.8090526,0,0,4.827384
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.10711,0.10711,0,-1,0,0.10711,0,0,1.387779E-17,0,0,0.1127474,0.10711,0,0,7.302337,4.053171,0,0.1127474,-0.1127474,6.953577,49.6683,0.2156004,0.117821,0,0,4.053171
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1204189,0.1204189,0,-1,0,0.1204189,0,0,1.387779E-17,0,0,0.1267567,0.1204189,0,0,7.427612,3.940423,0,0.1267567,-0.1267567,6.819963,48.71392,0.2156004,0.1324608,0,0,3.940423
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.568453,3.813666,0,0,0,6.819963,48.71392,0.2156004,0,0,0,3.813666
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.5989854,0.5989854,0,0,0,0.5989854,0,0,0,0,0,0.630511,0.5989854,0,0,7.568453,3.813666,0,0.630511,-0.630511,6.155346,43.96667,0.2156004,0.658884,0,0,3.813666
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,8.269021,3.183156,0.04367848,0,0.04367848,6.196783,44.26265,0.2155961,0,0.03494279,0,3.226834
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.7275805,0.7275805,0,0,0,0.7275805,45.13511,0,0,0,0.3283942,0.7658741,0.7275805,0,0,8.225343,3.222466,0,0.4374799,-0.4374799,5.735639,40.96877,0.2155961,0.8003385,0.2627154,0,3.55086
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.244178,1.244178,0,0,0,1.244178,22.60849,0,2.220446E-16,0,0.2812897,1.309661,1.244178,0,0,8.711432,2.784986,0,1.028371,-1.028371,4.65164,33.22594,0.2155961,1.368595,0.2250318,0,3.066276
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.904136,0.904136,0,-1,0,0.904136,54.20704,0,0,0,0.4901054,0.9517221,0.904136,0,0,9.854066,1.756615,0,0.4616168,-0.4616168,4.165054,29.75032,0.2155961,0.9945496,0.3920843,0,2.246721
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.26999,3.26999,5,0,1.53,3.26999,14.53337,0,0,0,0.4752399,0,0,1.73001,1.643509,10.36697,1.294999,2.118749,0,2.118749,6.175076,44.1076,0.2156896,3.596989,0.3801919,5,1.770238
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,6.558673,6.558673,5,0,1.53,6.558673,7.402043,4.440892E-16,0,0,0.4854758,1.640709,1.558673,0,0,8.248223,3.201873,0,1.155233,-1.155233,4.957354,35.4096,0.2156896,7.21454,0.3883807,5,3.687349
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.572162,0.572162,4.077425,0,1.278137,0.572162,235.0592,4.440892E-16,0,0,1.344919,0,0,3.505263,3.33,9.531816,2.04664,4.67492,0,4.67492,9.392371,67.08823,0.215621,0.6293781,1.075935,5,3.391559
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.270125,3.270125,5,0,1.53,3.270125,36.4183,0,0,0,1.190924,0,0,1.729875,1.643381,4.856896,6.254067,2.834305,0,2.834305,12.08123,86.29433,0.2157378,3.597138,0.9527394,5,7.444992
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.404762,2.404762,0,-1,0,2.404762,31.53093,0,0,0,0.7582439,2.531328,2.404762,0,0,2.022591,8.804942,0,1.773084,-1.773084,10.21223,72.94438,0.2157378,2.645238,0.6065951,0,9.563186
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.900389,2.900389,0,0,0,2.900389,18.1488,0,4.440892E-16,0,0.5263856,3.053041,2.900389,0,0,3.992685,7.031857,0,2.526655,-2.526655,7.548906,53.92065,0.2157378,3.190428,0.4211085,0,7.558243
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.928203,2.928203,0,0,0,2.928203,1.231888,0,0,0,0.03607219,3.082319,2.928203,0,0,6.80008,4.505203,0,3.046246,-3.046246,4.337881,30.9848,0.2157378,3.221023,0.02885775,0,4.541275
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.8524842,0.8524842,0,0,0,0.8524842,20.56626,0,0,0,0.1753241,0.8973518,0.8524842,0,0,10.1848,1.458956,0,0.7220277,-0.7220277,3.576796,25.54849,0.2157378,0.9377326,0.1402593,0,1.63428
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.140043,2.140043,5,0,1.53,2.140043,3.918547,0,0,0,0.08385858,0,0,2.859957,2.716959,10.98705,0.7369285,2.800818,0,2.800818,6.233886,44.52766,0.2158683,2.354047,0.06708686,5,0.820787
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.186233,3.257665,0,0,0,6.233886,44.52766,0.2158683,0,0,0,3.257665
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,5.928833,3.094781,0,-1,0,3.094781,0,0,2.834051,3.426934,0,3.257665,3.094781,0,0,8.186233,3.257665,0,3.257665,-3.257665,2.800006,20,0.2158683,6.521716,0,0,3.257665
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.757421,0,0,-1,0,0,0,0,2.757421,3.033163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158683,3.033163,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.5936246,0,0,-1,0,0,0,0,0.5936246,0.6529871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158683,0.6529871,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.09378809,0,0,-1,0,0,0,0,0.09378809,0.1031669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158683,0.1031669,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.8461815,0,0,-1,0,0,0,0,0.8461815,0.9307996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158683,0.9307996,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.4141744,0,0,-1,0,0,0,0,0.4141744,0.4555919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158683,0.4555919,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.8208788,0,0,-1,0,0,0,0,0.8208788,0.9029667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158683,0.9029667,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1258131,0,0,-1,0,0,0,0,0.1258131,0.1383944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158683,0.1383944,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.5954324,0,0,-1,0,0,0,0,0.5954324,0.6549757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158683,0.6549757,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.226474,1.226474,4.731737,0,1.456764,1.226474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160213,1.349121,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.9804246,0.9804246,4.485688,0,1.389593,0.9804246,9.470181,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.2161309,1.078467,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,4.535027,4.535027,5,0,1.53,4.535027,4.491326,0,0,0,0.2036829,0,0,0.4649731,0.4417244,5.053012,6.077563,0.6454073,0,0.6454073,9.818606,70.13277,0.2161582,4.98853,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,4.407605,6.65843,3.609367,0,3.609367,13.24275,94.5909,0.2161147,0,0.2234932,5,6.937796
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,4.753551,3.33,0,-1,0,3.33,17.16685,0,1.423551,1.898906,0.5716563,3.505263,3.33,0,0,0.7982385,9.906859,0,2.933607,-2.933607,10.15046,72.50314,0.2161147,5.228906,0.457325,0,10.47852
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.639181,2.639181,0,0,0,2.639181,45.58921,0,4.440892E-16,0,1.203182,2.778086,2.639181,0,0,4.057802,6.973253,0,1.574904,-1.574904,8.490365,60.64534,0.2161147,2.9031,0.9625455,0,8.176435
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.256568,1.256568,0,0,0,1.256568,113.5313,0,0,0,1.426598,1.322703,1.256568,0,0,5.807695,5.398349,0.1038949,0,0.1038949,8.588928,61.34937,0.2161046,1.382224,1.141278,0,6.824947
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.000925,3.000925,0,0,0,3.000925,29.0733,0,0,0,0.8724679,3.158868,3.000925,0,0,5.7038,5.491854,0,2.2864,-2.2864,6.178851,44.13456,0.2161046,3.301017,0.6979743,0,6.364322
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,3.795081,3.795081,5,0,1.53,3.795081,12.93974,0,0,0,0.4910736,0,0,1.204919,1.144673,8.244245,3.205454,1.635746,0,1.635746,7.730657,55.21886,0.2161739,4.17459,0.3928589,5,3.696528
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.859951,1.859951,0,-1,0,1.859951,62.70092,0,0,0,1.166206,1.957843,1.859951,0,0,6.608498,4.677626,0,0.7916368,-0.7916368,6.896198,49.25846,0.2161739,2.045946,0.9329652,0,5.843832
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,5.921961,5.921961,5,0,1.53,5.921961,20.39675,0,0,0,1.207887,0.9704853,0.921961,0,0,7.488094,3.885989,0.2374022,0,0.2374022,7.121418,50.86716,0.2161816,6.514157,0.96631,5,5.093877
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,3.407844,3.407844,5,0,1.53,3.407844,39.3661,0,0,0,1.341536,0,0,1.592156,1.512548,7.250692,4.099651,2.854084,0,2.854084,9.829039,70.20728,0.2162955,3.748629,1.073228,5,5.441187
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.547993,1.547993,4.825922,0,1.482477,1.547993,37.89455,0,0,0,0.5866051,0,0,3.277928,3.114032,4.396608,6.668326,3.700637,0,3.700637,13.33977,95.28389,0.2164235,1.702793,0.4692841,5,7.254931
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,0.6959719,9.998899,0.1552387,0,0.1552387,13.48704,96.33583,0.2164083,0,0.124191,0,10.15414
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,4.839691,3.33,0,-1,0,3.33,0,0,1.509691,1.99366,0,3.505263,3.33,0,0,0.5407332,10.13861,0,3.505263,-3.505263,9.792171,69.94395,0.2164083,5.32366,0,0,10.13861
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,5.304877,3.33,0,-1,0,3.33,0,0,1.974877,2.505365,0,3.505263,3.33,0,0,4.43547,6.633351,0,3.505263,-3.505263,6.0973,43.55206,0.2164083,5.835365,0,0,6.633351
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.330207,3.128088,0,0,0,6.0973,43.55206,0.2164083,0,0,0,3.128088
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.6660789,0.6660789,0,-1,0,0.6660789,0,0,0,0,0,0.7011358,0.6660789,0,0,8.330207,3.128088,0,0.7011358,-0.7011358,5.358238,38.27305,0.2164083,0.7326868,0,0,3.128088
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.206157,1.206157,0,-1,0,1.206157,0,0,0,0,0,1.269639,1.206157,0,0,9.109246,2.426952,0,1.269639,-1.269639,4.019921,28.71367,0.2164083,1.326772,0,0,2.426952
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.5605518,0.5605518,0,-1,0,0.5605518,0,0,1.110223E-16,0,0,0.5900545,0.5605518,0,0,10.51996,1.157314,0,0.5900545,-0.5900545,3.397949,24.27102,0.2164083,0.616607,0,0,1.157314
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.6383628,0.5388963,0,-1,0,0.5388963,0,0,0.09946653,0.1633028,0,0.5672592,0.5388963,0,0,11.17557,0.5672592,0,0.5672592,-0.5672592,2.800006,20,0.2164083,0.702199,0,0,0.5672592
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.6408604,0,0,-1,0,0,0,0,0.6408604,0.7049464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164083,0.7049464,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.9154497,0,0,-1,0,0,0,0,0.9154497,1.006995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164083,1.006995,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.3663779,0,0,-1,0,0,0,0,0.3663779,0.4030157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164083,0.4030157,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.8090122,0.8090122,4.314275,0,1.342797,0.8090122,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2165022,0.8899134,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.4783258,0.4783258,3.983589,0,1.25252,0.4783258,16.47811,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.2165431,0.5261584,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.322959,1.322959,4.606098,0,1.422465,1.322959,56.61641,0,0,0,0.7490116,0,0,3.283139,3.118982,5.067041,6.064937,3.867994,0,3.867994,12.86251,91.8749,0.216624,1.455255,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.995154,1.995154,0,0,0,1.995154,97.96027,0,0,0,1.954458,2.100162,1.995154,0,0,1.199047,9.546131,0,0.1457038,-0.1457038,12.70893,90.77786,0.216624,2.194669,1.563566,0,11.50059
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.682483,1.682483,0,-1,0,1.682483,137.4683,0,0,0,2.312881,1.771034,1.682483,0,0,1.360941,9.400428,0.5418465,0,0.5418465,13.22297,94.44958,0.2165714,1.850731,1.850305,0,11.71331
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,2.892281,2.892281,0,0,0,2.892281,113.8579,0,0,0,3.29309,3.044506,2.892281,0,0,0.8190941,9.888089,0.248584,0,0.248584,13.45879,96.13406,0.2165473,3.181509,2.634472,0,13.18118
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.801038,1.801038,0,0,0,1.801038,176.2578,0.7081312,0,0,3.174471,1.89583,1.801038,0,0,0.5705101,10.11182,0.5705101,0,0.5705101,14.00003,100,0.216492,1.981142,2.539577,0,13.28629
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216492,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.316317,1.316317,0,0,0,1.316317,189.2639,1.105716,0,0,2.491313,1.385597,1.316317,0,0,0,10.62527,0,0,0,14.00003,100,0.216492,1.447949,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.968805,1.968805,0,-1,0,1.968805,147.5397,0.8323436,0,0,2.90477,2.072427,1.968805,0,0,0,10.62527,0,0,0,14.00003,100,0.216492,2.165686,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216492,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.528211,1.528211,0,0,0,1.528211,116.1995,0.1671305,0,0,1.775773,1.608643,1.528211,0,0,0,10.62527,0,0,0,14.00003,100,0.216492,1.681032,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.4479822,0.4479822,0,0,0,0.4479822,188.6769,0.3736787,0,0,0.8452389,0.4715602,0.4479822,0,0,0,10.62527,0,0,0,14.00003,100,0.216492,0.4927804,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.9231,1.9231,0,0,0,1.9231,9.415378,0,0,0,0.1810671,2.024316,1.9231,0,0,0,10.62527,0,1.843249,-1.843249,12.05707,86.12178,0.216492,2.11541,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.006032,3.006032,0,-1,0,3.006032,0,0,4.440892E-16,0,0,3.164244,3.006032,0,0,2.048054,8.782025,0,3.164244,-3.164244,8.721667,62.2975,0.216492,3.306635,0,0,8.782025
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,4.084078,3.33,0,-1,0,3.33,0,0,0.7540777,1.162485,0,3.505263,3.33,0,0,5.563881,5.617781,0,3.505263,-3.505263,5.026795,35.90561,0.216492,4.492486,0,0,5.617781
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.458618,2.112518,0,0,0,5.026795,35.90561,0.216492,0,0,0,2.112518
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.8301178,0.8301178,0,-1,0,0.8301178,0,0,1.110223E-16,0,0,0.8738082,0.8301178,0,0,9.458618,2.112518,0,0.8738082,-0.8738082,4.105721,29.32652,0.216492,0.9131296,0,0,2.112518
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.07145111,0.07145111,0,-1,0,0.07145111,0,0,0,0,0,0.0752117,0.07145111,0,0,10.42952,1.23871,0,0.0752117,-0.0752117,4.02644,28.76023,0.216492,0.07859623,0,0,1.23871
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.09850569,0.09850569,0,-1,0,0.09850569,0,0,1.387779E-17,0,0,0.1036902,0.09850569,0,0,10.51308,1.163498,0,0.1036902,-0.1036902,3.917141,27.97952,0.216492,0.1083563,0,0,1.163498
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.9081167,0.9081167,0,-1,0,0.9081167,0,0,1.110223E-16,0,0,0.9559124,0.9081167,0,0,10.6283,1.059808,0,0.9559124,-0.9559124,2.909521,20.78225,0.216492,0.9989284,0,0,1.059808
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.4151411,0.09870084,0,-1,0,0.09870084,0,0,0.3164403,0.3579544,0,0.1038956,0.09870084,0,0,11.69042,0.1038956,0,0.1038956,-0.1038956,2.800006,20,0.216492,0.4566552,0,0,0.1038956
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.8352067,0,0,-1,0,0,0,0,0.8352067,0.9187274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216492,0.9187274,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1268137,0,0,-1,0,0,0,0,0.1268137,0.1394951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216492,0.1394951,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.6475053,0.6475053,4.152769,0,1.298706,0.6475053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2165633,0.7122558,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.221147,1.221147,4.72641,0,1.45531,1.221147,7.368185,0,0,0,0.08997637,0,0,3.505263,3.33,8.475861,2.997,3.419976,0,3.419976,9.203595,65.73984,0.2167034,1.343262,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.281284,3.281284,5,0,1.53,3.281284,16.38178,0,0,0,0.5375327,0,0,1.718716,1.63278,5.055884,6.074979,2.170313,0,2.170313,11.26254,80.44652,0.2167953,3.609412,0.4300262,5,6.612512
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.131993,3.131993,4.673129,0,1.440764,3.131993,40.33607,0,0,0,1.263323,0,0,1.541135,1.464079,2.885571,8.02826,2.727402,0,2.727402,13.84998,98.9282,0.2169023,3.445192,1.010659,5,9.291584
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,2.554232,0,0,2.712402,0,0,0,0,0.1581692,10.48292,0.1581692,0,0.1581692,14.00003,100,0.216887,0,2.169921,0,13.19532
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216887,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,3.86298,3.86298,1.25,0,0.50625,3.86298,85.86272,0.5663543,0,0,3.316859,2.750505,2.61298,0,0,0,10.62527,0,0,0,14.00003,100,0.216887,4.249278,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.833862,1.833862,0,0,0,1.833862,186.0171,1.480915,0,0,3.411296,1.930381,1.833862,0,0,0,10.62527,0,0,0,14.00003,100,0.216887,2.017248,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,4.174433,4.174433,2.297378,0,0.7921842,4.174433,47.33211,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.216887,4.591877,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.370499,1.370499,0,-1,0,1.370499,161.188,0.7664492,0,0,2.20908,1.442631,1.370499,0,0,0,10.62527,0,0,0,14.00003,100,0.216887,1.507549,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216887,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,4.186439,4.186439,3.062541,0,1.001074,4.186439,28.25909,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.216887,4.605082,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,3.096063,3.096063,2.727858,0,0.9097052,3.096063,12.51861,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.216887,3.405669,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.635734,2.635734,0,0,0,2.635734,4.850331,0,4.440892E-16,0,0.1278418,2.774457,2.635734,0,0,0,10.62527,0,2.646615,-2.646615,11.21025,80.07306,0.216887,2.899307,0.1022735,0,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.940684,7.978659,0,0,0,11.21025,80.07306,0.216887,0,0,0,7.978659
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.853174,1.853174,0,-1,0,1.853174,0,0,0,0,0,1.950709,1.853174,0,0,2.940684,7.978659,0,1.950709,-1.950709,9.154022,65.38574,0.216887,2.038491,0,0,7.978659
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.108138,6.02795,0,0,0,9.154022,65.38574,0.216887,0,0,0,6.02795
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.9973691,0.9973691,0,-1,0,0.9973691,0,0,2.220446E-16,0,0,1.049862,0.9973691,0,0,5.108138,6.02795,0,1.049862,-1.049862,8.047371,57.48111,0.216887,1.097106,0,0,6.02795
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.274652,4.978088,0,0,0,8.047371,57.48111,0.216887,0,0,0,4.978088
