Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.4553537,0.4553537,0,-1,0,0.4553537,0,0,5.551115E-17,0,0,0.4793197,0.4553537,0,0,6.274652,4.978088,0,0.4793197,-0.4793197,7.542123,53.8722,0.216887,0.5008891,0,0,4.978088
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.483327,0.483327,0,-1,0,0.483327,0,0,1.110223E-16,0,0,0.5087652,0.483327,0,0,6.807229,4.498768,0,0.5087652,-0.5087652,7.005838,50.0416,0.216887,0.5316597,0,0,4.498768
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.7686242,0.7686242,0,-1,0,0.7686242,0,0,1.110223E-16,0,0,0.8090781,0.7686242,0,0,7.372524,3.990003,0,0.8090781,-0.8090781,6.152995,43.94987,0.216887,0.8454866,0,0,3.990003
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.237408,1.237408,0,-1,0,1.237408,0,0,2.220446E-16,0,0,1.302535,1.237408,0,0,8.2715,3.180925,0,1.302535,-1.302535,4.780003,34.14281,0.216887,1.361149,0,0,3.180925
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1852864,0.1852864,0,-1,0,0.1852864,0,0,2.775558E-17,0,0,0.1950384,0.1852864,0,0,9.71876,1.87839,0,0.1950384,-0.1950384,4.574414,32.67432,0.216887,0.2038151,0,0,1.87839
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.390854,0.390854,0,0,0,0.390854,0,0,5.551115E-17,0,0,0.4114252,0.390854,0,0,9.93547,1.683352,0,0.4114252,-0.4114252,4.140734,29.57661,0.216887,0.4299394,0,0,1.683352
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,10.39261,1.271926,0.04302366,0,0.04302366,4.18155,29.86815,0.2168828,0,0.03441893,0,1.31495
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.222782,3.222782,5,0,1.53,3.222782,30.91987,0,0,0,0.9964801,0,0,1.777218,1.688357,10.34958,1.310648,2.684837,0,2.684837,6.72861,48.0614,0.2169913,3.545061,0.7971841,5,2.307128
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.733365,1.733365,4.633557,0,1.429961,1.733365,122.456,0,0,0,2.12261,0,0,2.900191,2.755182,7.664748,3.727001,4.877792,0,4.877792,11.35609,81.11476,0.2169771,1.906702,1.698088,5,5.849611
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.894999,1.894999,0,-1,0,1.894999,115.2091,0,0,0,2.183211,1.994736,1.894999,0,0,2.786956,8.117014,0.1884753,0,0.1884753,11.53489,82.39192,0.2169589,2.084499,1.746569,0,10.30022
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,2.598481,8.286641,2.374811,0,2.374811,13.78784,98.48434,0.2167305,0,1.899849,0,10.66145
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.238502,2.238502,0,0,0,2.238502,153.4288,0.8545188,0,0,3.434507,2.356318,2.238502,0,0,0.2236699,10.42397,0.2236699,0,0.2236699,14.00003,100,0.216709,2.462352,2.747605,0,13.85848
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216709,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,6.100637,6.100637,3.240757,0,1.049727,6.100637,49.34566,0,0,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.216709,6.710701,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,4.342291,3.33,0,-1,0,3.33,63.8904,0,1.012291,1.44652,2.12755,3.505263,3.33,0,0,0,10.62527,0,1.377713,-1.377713,12.54779,89.6269,0.216709,4.77652,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.373837,2.373837,0,0,0,2.373837,86.04764,0,0,0,2.04263,2.498776,2.373837,0,0,1.530792,9.247561,0,0.4561452,-0.4561452,12.06697,86.19248,0.216709,2.611221,1.634104,0,11.29019
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0,0,0,1.53343,0,0,0,0,2.03762,8.791416,1.53343,0,1.53343,13.52171,96.58346,0.2165618,0,1.226744,0,10.32485
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.097022,2.097022,0,0,0,2.097022,40.52351,0,0,0,0.8497869,2.207392,2.097022,0,0,0.5041897,10.1715,0,1.357605,-1.357605,12.09067,86.36176,0.2165618,2.306725,0.6798295,0,11.02129
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,4.004141,4.004141,5,0,1.53,4.004141,4.657853,0,0,0,0.186507,0,0,0.9958593,0.9460664,2.01264,8.813898,1.132573,0,1.132573,13.16512,94.03641,0.2166107,4.404555,0.1492056,5,9.000405
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.843168,1.843168,0,-1,0,1.843168,0,0,0,0,0,1.940177,1.843168,0,0,0.8800663,9.833215,0,1.940177,-1.940177,11.12,79.4284,0.2166107,2.027485,0,0,9.833215
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.035819,7.893037,0,0,0,11.12,79.4284,0.2166107,0,0,0,7.893037
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.372354,1.372354,0,-1,0,1.372354,0,0,2.220446E-16,0,0,1.444583,1.372354,0,0,3.035819,7.893037,0,1.444583,-1.444583,9.597274,68.55182,0.2166107,1.509589,0,0,7.893037
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.7052511,0.7052511,0,-1,0,0.7052511,0,0,0,0,0,0.7423696,0.7052511,0,0,4.640911,6.448454,0,0.7423696,-0.7423696,8.814747,62.96236,0.2166107,0.7757762,0,0,6.448454
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.5349664,0.5349664,0,-1,0,0.5349664,0,0,0,0,0,0.5631225,0.5349664,0,0,5.465766,5.706085,0,0.5631225,-0.5631225,8.221164,58.72248,0.2166107,0.588463,0,0,5.706085
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3283696,0.3283696,0,-1,0,0.3283696,0,0,0,0,0,0.3456522,0.3283696,0,0,6.091457,5.142962,0,0.3456522,-0.3456522,7.856815,56.11999,0.2166107,0.3612065,0,0,5.142962
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.789896,0.789896,0,-1,0,0.789896,0,0,1.110223E-16,0,0,0.8314694,0.789896,0,0,6.475515,4.79731,0,0.8314694,-0.8314694,6.980369,49.85968,0.2166107,0.8688856,0,0,4.79731
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02251462,0.02251462,0,-1,0,0.02251462,0,0,3.469447E-18,0,0,0.0236996,0.02251462,0,0,7.39937,3.965841,0,0.0236996,-0.0236996,6.955388,49.68124,0.2166107,0.02476608,0,0,3.965841
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.06344986,0.06344986,0,-1,0,0.06344986,0,0,0,0,0,0.06678932,0.06344986,0,0,7.425703,3.942141,0,0.06678932,-0.06678932,6.884985,49.17837,0.2166107,0.06979484,0,0,3.942141
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.430125,1.430125,0,-1,0,1.430125,0,0,2.220446E-16,0,0,1.505394,1.430125,0,0,7.499914,3.875352,0,1.505394,-1.505394,5.29816,37.84393,0.2166107,1.573137,0,0,3.875352
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2328577,0.2328577,0,0,0,0.2328577,0,0,2.775558E-17,0,0,0.2451134,0.2328577,0,0,9.172574,2.369958,0,0.2451134,-0.2451134,5.039788,35.99841,0.2166107,0.2561435,0,0,2.369958
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.8442456,0.8442456,0,0,0,0.8442456,10.64707,0,1.110223E-16,0,0.08988737,0.8886796,0.8442456,0,0,9.444922,2.124844,0,0.7987922,-0.7987922,4.197787,29.98413,0.2166107,0.9286701,0.0719099,0,2.214732
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.114484,3.114484,5,0,1.53,3.114484,12.81764,0,0,0,0.3992035,0,0,1.885516,1.79124,10.33247,1.326052,2.190444,0,2.190444,6.275825,44.82723,0.2167047,3.425932,0.3193628,5,1.725256
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.473011,2.473011,5,0,1.53,2.473011,31.18155,0,0,0,0.7711231,0,0,2.526989,2.40064,8.142025,3.297451,3.171763,0,3.171763,9.284823,66.32003,0.2168379,2.720312,0.6168985,5,4.068574
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.799584,2.799584,0,-1,0,2.799584,44.8769,0,4.440892E-16,0,1.256367,2.946931,2.799584,0,0,4.970262,6.152038,0,1.690564,-1.690564,7.502812,53.59141,0.2168379,3.079542,1.005093,0,7.408405
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,6.684397,6.684397,5,0,1.53,6.684397,32.72453,0,0,0,2.187438,1.773049,1.684397,0,0,6.848667,4.461474,0.4143884,0,0.4143884,7.895936,56.39943,0.2168509,7.352836,1.74995,5,6.648911
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1076837,0.1076837,3.612947,0,1.151335,0.1076837,2681.302,0,0,0,2.887326,0,0,3.505263,3.33,6.434278,4.834424,6.217326,0,6.217326,13.79421,98.52987,0.2165728,0.1184521,2.309861,5,7.721749
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.680748,2.680748,0,0,0,2.680748,109.2252,0,0,0,2.928053,2.82184,2.680748,0,0,0.2169525,10.43002,0.1062134,0,0.1062134,13.89497,99.2496,0.2165627,2.948822,2.342443,0,13.35807
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2019074,0.2019074,0,0,0,0.2019074,1194.995,2.089509,0,0,2.412782,0.2125341,0.2019074,0,0,0.1107391,10.52561,0.1107391,0,0.1107391,14.00003,100,0.2165521,0.2220981,1.930226,0,12.93839
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,2.808709,2.808709,0,-1,0,2.808709,72.8027,0,0,0,2.044816,2.956536,2.808709,0,0,0,10.62527,0,0.91172,-0.91172,13.03899,93.13546,0.2165521,3.08958,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,2.745894,2.745894,0,0,0,2.745894,90.03374,0,0,0,2.472232,2.890415,2.745894,0,0,1.013022,9.713554,0,0.4181837,-0.4181837,12.59819,89.98687,0.2165521,3.020484,1.977785,0,12.18579
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,4.31629,4.31629,4.441183,0,1.377443,4.31629,31.18894,0,0,0,1.346205,0,0,0.1248923,0.1186477,1.477671,9.29537,1.464853,0,1.464853,13.98787,99.91314,0.2165999,4.74792,1.076964,5,10.64158
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.976289,2.976289,0,0,0,2.976289,16.89615,0,0,0,0.5028784,3.132936,2.976289,0,0,0.0128179,10.61374,0,2.630057,-2.630057,11.21554,80.11087,0.2165999,3.273918,0.4023027,0,11.11662
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.9165887,0.9165887,0,0,0,0.9165887,18.25742,0,1.110223E-16,0,0.1673454,0.9648303,0.9165887,0,0,2.935104,7.983681,0,0.7974848,-0.7974848,10.37492,74.10643,0.2165999,1.008248,0.1338763,0,8.151026
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.4819581,0.4819581,0,-1,0,0.4819581,0,0,1.110223E-16,0,0,0.5073243,0.4819581,0,0,3.821198,7.186196,0,0.5073243,-0.5073243,9.840155,70.28667,0.2165999,0.5301539,0,0,7.186196
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.387189,3.33,0,-1,0,3.33,0,0,0.05718896,0.3959078,0,3.505263,3.33,0,0,4.384892,6.678872,0,3.505263,-3.505263,6.145283,43.89479,0.2165999,3.725908,0,0,6.678872
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.597291,3.014928,0,-1,0,3.014928,0,0,0.5823629,0.9420919,0,3.173608,3.014928,0,0,8.279629,3.173608,0,3.173608,-3.173608,2.800006,20,0.2165999,3.95702,0,0,3.173608
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.813709,0,0,-1,0,0,0,0,1.813709,1.99508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165999,1.99508,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165999,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165999,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165999,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165999,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.4801046,0,0,-1,0,0,0,0,0.4801046,0.528115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165999,0.528115,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.005223874,0,0,-1,0,0,0,0,0.005223874,0.005746261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165999,0.005746261,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.6496802,0.6496802,4.154943,0,1.299299,0.6496802,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166702,0.7146482,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.2166473,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.2165683,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.288339,1.288339,0,0,0,1.288339,54.55304,0,0,0,0.7028283,1.356147,1.288339,0,0,1.087899,9.646166,0,0.6533185,-0.6533185,12.2793,87.7091,0.2165683,1.417173,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.550128,2.550128,0,-1,0,2.550128,82.66006,0,0,0,2.107937,2.684345,2.550128,0,0,1.813808,8.992847,0,0.576408,-0.576408,11.67171,83.3692,0.2165683,2.805141,1.68635,0,11.10078
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.285157,1.285157,0,0,0,1.285157,230.1255,0,0,0,2.957473,1.352797,1.285157,0,0,2.454261,8.416439,1.604677,0,1.604677,13.19404,94.24297,0.2164162,1.413673,2.365979,0,11.37391
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,6.526151,6.526151,4.991958,0,1.527804,6.526151,37.76384,0,0,0,2.464525,1.614941,1.534194,0,0,0.8495847,9.860648,0.8495847,0,0.8495847,14.00003,100,0.2164428,7.178766,1.97162,5,12.32517
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,2.748681,0,0,2.748681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164428,0,2.198945,0,13.37396
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.147442,1.147442,0,0,0,1.147442,323.5754,2.505005,0,0,3.712839,1.207833,1.147442,0,0,0,10.62527,0,0,0,14.00003,100,0.2164428,1.262186,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.3994112,0.3994112,0,-1,0,0.3994112,611.8639,2.02342,0,0,2.443853,0.4204329,0.3994112,0,0,0,10.62527,0,0,0,14.00003,100,0.2164428,0.4393524,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02017067,0.02017067,0,0,0,0.02017067,8759.273,1.745572,0,0,1.766804,0.02123228,0.02017067,0,0,0,10.62527,0,0,0,14.00003,100,0.2164428,0.02218774,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.3593261,0.3593261,0,0,0,0.3593261,290.1761,0.6644405,0,0,1.042678,0.378238,0.3593261,0,0,0,10.62527,0,0,0,14.00003,100,0.2164428,0.3952587,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164428,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.2993762,0.2993762,0,0,0,0.2993762,64.57066,0,5.551115E-17,0,0.1933092,0.3151329,0.2993762,0,0,0,10.62527,0,0.1218237,-0.1218237,13.87161,99.08276,0.2164428,0.3293138,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,8.129096,3.33,0,-1,0,3.33,0,0,4.799096,5.612006,0,3.505263,3.33,0,0,0.1353596,10.50345,0,3.505263,-3.505263,10.17674,72.69087,0.2164428,8.942005,0,0,10.50345
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,5.973956,3.33,0,-1,0,3.33,0,0,2.643956,3.241351,0,3.505263,3.33,0,0,4.030097,6.998188,0,3.505263,-3.505263,6.481871,46.29898,0.2164428,6.571351,0,0,6.998188
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,4.657198,3.318278,0,-1,0,3.318278,0,0,1.33892,1.80464,0,3.492924,3.318278,0,0,7.924833,3.492924,0,3.492924,-3.492924,2.800006,20,0.2164428,5.122918,0,0,3.492924
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164428,0,0,0,0
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2447539,0,0,-1,0,0,0,0,0.2447539,0.2692294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164428,0.2692294,0,0,0
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3311109,0,0,-1,0,0,0,0,0.3311109,0.364222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164428,0.364222,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.415503,0,0,-1,0,0,0,0,0.415503,0.4570533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164428,0.4570533,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3651112,0,0,-1,0,0,0,0,0.3651112,0.4016224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164428,0.4016224,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.5529349,0,0,-1,0,0,0,0,0.5529349,0.6082284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164428,0.6082284,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.4908879,0,0,-1,0,0,0,0,0.4908879,0.5399766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164428,0.5399766,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.6731303,0.6731303,4.178393,0,1.305701,0.6731303,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216516,0.7404433,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.216494,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.6258764,0.6258764,4.13114,0,1.292801,0.6258764,64.25514,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2165228,0.688464,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.2164785,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.232002,2.232002,0,-1,0,2.232002,28.14188,0,0,0,0.6281275,2.349476,2.232002,0,0,0.8821519,9.831338,0,1.721349,-1.721349,11.34868,81.06187,0.2164785,2.455202,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,2.794761,8.109989,1.164424,0,1.164424,12.45335,88.95235,0.2163688,0,0.9315392,0,9.274413
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,1.630337,9.15797,1.530043,0,1.530043,13.90488,99.32037,0.2162248,0,1.224035,0,10.68801
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.198024,1.198024,0,0,0,1.198024,139.565,0.3106502,0,0,1.672023,1.261078,1.198024,0,0,0.1002942,10.53501,0.1002942,0,0.1002942,14.00003,100,0.2162154,1.317827,1.337618,0,12.20703
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.587895,2.587895,0,0,0,2.587895,30.78766,0,0,0,0.7967524,2.724101,2.587895,0,0,0,10.62527,0,1.927348,-1.927348,11.96842,85.48858,0.2162154,2.846685,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0,0,0,1.735391,0,0,0,0,2.141498,8.697927,1.735391,0,1.735391,13.61476,97.2481,0.2160523,0,1.388313,0,10.43332
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.3536564,0.3536564,0,0,0,0.3536564,184.747,0,0,0,0.6533696,0.37227,0.3536564,0,0,0.4061069,10.25978,0.2810996,0,0.2810996,13.88144,99.15292,0.2160259,0.3890221,0.5226957,0,10.91315
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.775633,1.775633,0,0,0,1.775633,11.16151,0,2.220446E-16,0,0.1981875,1.869087,1.775633,0,0,0.1250072,10.51277,0,1.6709,-1.6709,12.12015,86.57235,0.2160259,1.953196,0.15855,0,10.71096
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.587811,2.587811,0,0,0,2.587811,3.20525,0,0,0,0.0829458,2.724011,2.587811,0,0,1.981562,8.841868,0,2.641066,-2.641066,9.336226,66.68719,0.2160259,2.846592,0.06635664,0,8.924814
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,4.91608,6.200802,0.07547134,0,0.07547134,9.407824,67.19861,0.2160188,0,0.06037707,0,6.276274
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.670899,1.670899,0,-1,0,1.670899,0,0,2.220446E-16,0,0,1.758841,1.670899,0,0,4.840609,6.268726,0,1.758841,-1.758841,7.553842,53.95591,0.2160188,1.837989,0,0,6.268726
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.794877,4.509885,0,0,0,7.553842,53.95591,0.2160188,0,0,0,4.509885
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.804212,2.804212,0,-1,0,2.804212,0,0,4.440892E-16,0,0,2.951802,2.804212,0,0,6.794877,4.509885,0,2.951802,-2.951802,4.44237,31.73115,0.2160188,3.084633,0,0,4.509885
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07466,1.558084,0,0,0,4.44237,31.73115,0.2160188,0,0,0,1.558084
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07466,1.558084,0,0,0,4.44237,31.73115,0.2160188,0,0,0,1.558084
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.04483853,0.04483853,0,-1,0,0.04483853,0,0,0,0,0,0.04719846,0.04483853,0,0,10.07466,1.558084,0,0.04719846,-0.04719846,4.392619,31.37578,0.2160188,0.04932239,0,0,1.558084
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1271,1.510885,0,0,0,4.392619,31.37578,0.2160188,0,0,0,1.510885
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.6969445,0.6969445,0,-1,0,0.6969445,0,0,0,0,0,0.7336258,0.6969445,0,0,10.1271,1.510885,0,0.7336258,-0.7336258,3.619309,25.85216,0.2160188,0.7666389,0,0,1.510885
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94224,0.7772595,0,0,0,3.619309,25.85216,0.2160188,0,0,0,0.7772595
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.271687,0.7383966,0,-1,0,0.7383966,0,0,0.5332907,0.6604595,0,0.7772595,0.7383966,0,0,10.94224,0.7772595,0,0.7772595,-0.7772595,2.800006,20,0.2160188,1.398856,0,0,0.7772595
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.6062202,0.6062202,4.111484,0,1.287435,0.6062202,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160833,0.6668422,0,5,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.7388341,0.7388341,4.244097,0,1.323639,0.7388341,8.377045,0,0,0,0.06189247,0,0,3.505263,3.33,8.475861,2.997,3.391892,0,3.391892,9.176952,65.54953,0.2161593,0.8127176,0.04951397,5,3.058892
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.058482,2.058482,5,0,1.53,2.058482,12.35919,0,0,0,0.2544118,0,0,2.941518,2.794442,5.083968,6.049703,3.048853,0,3.048853,12.06935,86.20947,0.2162919,2.264331,0.2035294,5,6.304115
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,4.802814,4.802814,5,0,1.53,4.802814,9.698196,0,0,0,0.4657864,0,0,0.1971854,0.1873261,2.035114,8.793672,0.6531125,0,0.6531125,12.68895,90.63515,0.2163147,5.283096,0.3726291,5,9.259458
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,1.382002,9.381473,0.6129057,0,0.6129057,13.2704,94.78838,0.2162574,0,0.4903246,0,9.994378
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.468735,1.468735,0,0,0,1.468735,177.5004,0.2918776,0,0,2.60701,1.546036,1.468735,0,0,0.7690961,9.933087,0.7690961,0,0.7690961,14.00003,100,0.2161855,1.615608,2.085608,0,12.5401
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,3.632431,0,0,3.632431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161855,0,2.905945,0,14.2577
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.180026,2.180026,0,0,0,2.180026,167.3209,1.352874,0,0,3.647639,2.294765,2.180026,0,0,0,10.62527,0,0,0,14.00003,100,0.2161855,2.398029,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.463706,2.463706,0,0,0,2.463706,96.09795,0,0,0,2.367571,2.593374,2.463706,0,0,0,10.62527,0,0.2258039,-0.2258039,13.76201,98.29987,0.2161855,2.710076,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,4.842494,3.33,0,-1,0,3.33,73.08263,0,1.512494,1.996744,2.433651,3.505263,3.33,0,0,0.2508932,10.39947,0,1.071612,-1.071612,12.63243,90.23148,0.2161855,5.326744,1.946921,0,12.83312
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,0.7575806,0,0,2.199153,0,0,0,0,1.441573,9.327859,1.441573,0,1.441573,14.00003,100,0.2160508,0,1.759323,0,11.52701
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.6056862,0.6056862,0,0,0,0.6056862,188.9011,0.5065832,0,0,1.144148,0.6375644,0.6056862,0,0,0,10.62527,0,0,0,14.00003,100,0.2160508,0.6662548,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.067856,2.067856,0,0,0,2.067856,15.65883,0,4.440892E-16,0,0.3238021,2.176691,2.067856,0,0,0,10.62527,0,1.852889,-1.852889,12.04691,86.04919,0.2160508,2.274642,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,2.058765,8.772386,0.196982,0,0.196982,12.23379,87.384,0.2160324,0,0.1575856,0,8.969368
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.861783,8.949669,0,0,0,12.23379,87.384,0.2160324,0,0,0,8.949669
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,3.755093,3.33,0,-1,0,3.33,0,0,0.4250931,0.8006024,0,3.505263,3.33,0,0,1.861783,8.949669,0,3.505263,-3.505263,8.538914,60.99212,0.2160324,4.130602,0,0,8.949669
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.75652,5.444406,0,0,0,8.538914,60.99212,0.2160324,0,0,0,5.444406
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.75652,5.444406,0,0,0,8.538914,60.99212,0.2160324,0,0,0,5.444406
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.426448,1.426448,0,-1,0,1.426448,0,0,2.220446E-16,0,0,1.501524,1.426448,0,0,5.75652,5.444406,0,1.501524,-1.501524,6.956168,49.68681,0.2160324,1.569093,0,0,5.444406
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.424881,3.942882,0,0,0,6.956168,49.68681,0.2160324,0,0,0,3.942882
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.4359421,0.4359421,0,-1,0,0.4359421,0,0,5.551115E-17,0,0,0.4588864,0.4359421,0,0,7.424881,3.942882,0,0.4588864,-0.4588864,6.472459,46.23176,0.2160324,0.4795363,0,0,3.942882
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.4144755,0.4144755,0,-1,0,0.4144755,0,0,5.551115E-17,0,0,0.43629,0.4144755,0,0,7.934754,3.483995,0,0.43629,-0.43629,6.012569,42.94683,0.2160324,0.455923,0,0,3.483995
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.5907119,0.5907119,0,-1,0,0.5907119,0,0,1.110223E-16,0,0,0.621802,0.5907119,0,0,8.419521,3.047705,0,0.621802,-0.621802,5.357132,38.26515,0.2160324,0.6497831,0,0,3.047705
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.110412,2.425903,0,0,0,5.357132,38.26515,0.2160324,0,0,0,2.425903
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.09887551,0.09887551,0,0,0,0.09887551,0,0,0,0,0,0.1040795,0.09887551,0,0,9.110412,2.425903,0,0.1040795,-0.1040795,5.247423,37.48152,0.2160324,0.1087631,0,0,2.425903
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.3155524,0.3155524,0,0,0,0.3155524,2.571524,0,1.110223E-16,0,0.008114505,0.3321604,0.3155524,0,0,9.226056,2.321824,0,0.3240459,-0.3240459,4.905849,35.04171,0.2160324,0.3471076,0.006491603,0,2.329938
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.721259,1.721259,0,0,0,1.721259,2.24523,0,0,0,0.03864621,1.811851,1.721259,0,0,9.586107,1.997778,0,1.773205,-1.773205,3.036726,21.69086,0.2160324,1.893384,0.03091697,0,2.036424
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,5.608377,5.487401,5,0,1.53,5.487401,5.257144,0,0.1209762,0.9010592,0.2884806,0.5130536,0.4874009,0,0,11.55633,0.224573,0,0.224573,-0.224573,2.800006,20,0.2160324,6.169215,0.2307845,5,0.5130536
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,4.270613,0.6259251,0,-1,0,0.6259251,105.2632,0,3.644688,4.572489,0.6588686,0.6588686,0.6259251,0,0,11.80586,0,0,0,0,2.800006,20,0.2160324,4.697674,0.5270948,0,0.6588686
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,11.80586,0,0.2117253,0,0.2117253,3.000866,21.43471,0.2160127,0,0.1693803,0,0.2117253
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.9499616,0.9499616,4.455225,0,1.381276,0.9499616,159.3712,4.440892E-16,0,0,1.513965,0,0,3.505263,3.33,11.59414,0.1905528,4.843966,0,4.843966,7.596255,54.25885,0.2159807,1.044958,1.211172,5,1.704518
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.045135,1.045135,4.550398,0,1.407259,1.045135,223.161,0,0,0,2.332334,0,0,3.505263,3.33,6.750169,4.550122,5.662333,0,5.662333,12.96802,92.6285,0.2158853,1.149649,1.865867,5,6.882455
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2359675,0.2359675,0,0,0,0.2359675,665.6891,0.2345876,0,0,1.57081,0.2483869,0.2359675,0,0,1.087836,9.646222,1.087836,0,1.087836,14.00003,100,0.2157844,0.2595643,1.256648,0,11.21703
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.481278,2.481278,0,-1,0,2.481278,57.49209,0,0,0,1.426539,2.611871,2.481278,0,0,0,10.62527,0,1.185333,-1.185333,12.75058,91.07537,0.2157844,2.729406,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,6.045985,6.045985,5,0,1.53,6.045985,16.71933,0,8.881784E-16,0,1.010848,1.101037,1.045985,0,0,1.317037,9.439941,0,0.09018905,-0.09018905,12.65551,90.39632,0.2157844,6.650584,0.8086783,5,10.45079
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.9312618,0.9312618,0,0,0,0.9312618,43.85897,0,1.110223E-16,0,0.4084418,0.9802756,0.9312618,0,0,1.417247,9.349752,0,0.5718338,-0.5718338,12.05274,86.09086,0.2157844,1.024388,0.3267535,0,9.758194
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,2.052618,8.777918,0.1765713,0,0.1765713,12.22025,87.28735,0.215768,0,0.141257,0,8.95449
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,6.700774,6.700774,5,0,1.53,6.700774,2.965942,4.440892E-16,0,0,0.1987411,1.790289,1.700774,0,0,1.876046,8.936832,0,1.591547,-1.591547,10.54262,75.30424,0.215768,7.370852,0.1589929,5,9.135573
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.3546,1.3546,0,-1,0,1.3546,0,0,0,0,0,1.425894,1.3546,0,0,3.644433,7.345285,0,1.425894,-1.425894,9.039591,64.56837,0.215768,1.49006,0,0,7.345285
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.413073,3.33,0,-1,0,3.33,0,0,0.08307324,0.4243806,0,3.505263,3.33,0,0,5.22876,5.919391,0,3.505263,-3.505263,5.344719,38.17649,0.215768,3.75438,0,0,5.919391
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,9.040883,2.293421,0,-1,0,2.293421,0,0,6.747462,7.651551,0,2.414127,2.293421,0,0,9.123496,2.414127,0,2.414127,-2.414127,2.800006,20,0.215768,9.944972,0,0,2.414127
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.248312,0,0,-1,0,0,0,0,1.248312,1.373144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215768,1.373144,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.6444829,0,0,-1,0,0,0,0,0.6444829,0.7089311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215768,0.7089311,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.036023,0,0,-1,0,0,0,0,0.036023,0.0396253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215768,0.0396253,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.043452,0,0,-1,0,0,0,0,1.043452,1.147798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215768,1.147798,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.239709,0,0,-1,0,0,0,0,1.239709,1.36368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215768,1.36368,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01139089,0,0,-1,0,0,0,0,0.01139089,0.01252998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215768,0.01252998,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1905349,0,0,-1,0,0,0,0,0.1905349,0.2095883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215768,0.2095883,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.3543054,0.3543054,3.859569,0,1.218662,0.3543054,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2157993,0.389736,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.7174712,0.7174712,4.222734,0,1.317806,0.7174712,6.232241,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.2158737,0.7892183,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,5.01187,5.01187,5,0,1.53,5.01187,11.02161,0,0,0,0.5523889,0.01249483,0.01187009,0,0,5.101146,6.034243,0.539894,0,0.539894,9.672845,69.09161,0.2158904,5.513057,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.367401,1.367401,3.991806,0,1.254763,1.367401,131.543,0,0,0,1.79872,0,0,2.624405,2.493185,4.561252,6.520148,4.291905,0,4.291905,13.7445,98.17483,0.2158498,1.504141,1.438976,5,8.318868
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.881207,1.881207,0,-1,0,1.881207,99.07584,0,0,0,1.863822,1.980218,1.881207,0,0,0.2693468,10.38286,0,0.1163964,-0.1163964,13.62181,97.29845,0.2158498,2.069328,1.491058,0,12.24668
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.795209,1.795209,0,0,0,1.795209,73.43825,0,0,0,1.31837,1.889693,1.795209,0,0,0.3986762,10.26647,0,0.5713235,-0.5713235,13.01958,92.99683,0.2158498,1.974729,1.054696,0,11.58484
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,6.62089,6.62089,5,0,1.53,6.62089,28.10167,0,0,0,1.86058,1.7062,1.62089,0,0,1.03348,9.695142,0.1543805,0,0.1543805,13.16604,94.04296,0.2158546,7.282979,1.488464,5,11.55572
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.282601,3.282601,2.295677,0,0.7917197,3.282601,58.42828,0,0,0,1.917967,1.038868,0.9869242,0,0,0.8790995,9.834085,0.8790995,0,0.8790995,14.00003,100,0.2158818,3.610861,1.534374,5,11.75205
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,3.381224,3.381224,1.25,0,0.50625,3.381224,78.05045,0.3956669,0,0,2.63906,2.243393,2.131224,0,0,0,10.62527,0,0,0,14.00003,100,0.2158818,3.719346,2.111248,5,13.26433
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.475692,2.475692,0,-1,0,2.475692,96.06035,0,0,0,2.378159,2.605992,2.475692,0,0,0,10.62527,0,0.2278331,-0.2278331,13.75987,98.28459,0.2158818,2.723261,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.822948,1.822948,0,0,0,1.822948,110.3677,0,0,0,2.011947,1.918893,1.822948,0,0,0.2531479,10.39744,0.09305373,0,0.09305373,13.84815,98.91515,0.2158732,2.005243,1.609557,0,12.40939
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.037237,3.037237,1.856243,0,0.6717543,3.037237,46.20139,0,0,0,1.403246,1.243152,1.180994,0,0,0.1600942,10.48119,0.1600942,0,0.1600942,14.00003,100,0.2158781,3.340961,1.122597,5,11.88443
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8622156,0,0,0.8622156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158781,0,0.6897725,0,11.48749
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,9.272755,8.33,5,0,1.53,8.33,2.205147,0,0.9427545,1.87003,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.2158781,10.20003,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.154342,3.154342,0,-1,0,3.154342,0,0,0,0.1397767,0,3.32036,3.154342,0,0,3.690638,7.3037,0,3.32036,-3.32036,6.998814,49.99143,0.2158781,3.469777,0,0,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.026432,3.026432,0,-1,0,3.026432,0,0,4.440892E-16,0,0,3.185717,3.026432,0,0,7.379928,3.983339,0,3.185717,-3.185717,3.640773,26.00547,0.2158781,3.329075,0,0,3.983339
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,3.747665,0.7577409,0,-1,0,0.7577409,0,0,2.989924,3.364691,0,0.7976219,0.7577409,0,0,10.91961,0.7976219,0,0.7976219,-0.7976219,2.800006,20,0.2158781,4.122431,0,0,0.7976219
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.8263083,0,0,-1,0,0,0,0,0.8263083,0.9089391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158781,0.9089391,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.3738851,0,0,-1,0,0,0,0,0.3738851,0.4112736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158781,0.4112736,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.8062575,0,0,-1,0,0,0,0,0.8062575,0.8868833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158781,0.8868833,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.7933145,0,0,-1,0,0,0,0,0.7933145,0.872646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158781,0.872646,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.5986324,0,0,-1,0,0,0,0,0.5986324,0.6584957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158781,0.6584957,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.8203548,0,0,-1,0,0,0,0,0.8203548,0.9023903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158781,0.9023903,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.059435,0,0,-1,0,0,0,0,1.059435,1.165379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158781,1.165379,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2081899,0.2081899,3.713453,0,1.178773,0.2081899,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158902,0.2290089,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.6890668,0.6890668,4.19433,0,1.310052,0.6890668,12.06668,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.2159569,0.7579734,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.582309,1.582309,4.905397,0,1.504174,1.582309,55.92868,0,0,0,0.8849644,0,0,3.323089,3.156934,5.062713,6.068833,4.041899,0,4.041899,13.0316,93.08266,0.2160572,1.74054,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.351572,1.351572,0,0,0,1.351572,150.8386,0,0,0,2.038692,1.422708,1.351572,0,0,1.020814,9.706542,0.6159846,0,0.6159846,13.61597,97.25676,0.2160006,1.48673,1.630954,0,11.74523
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,4.991171,3.33,0,-1,0,3.33,88.91391,4.440892E-16,1.661171,2.160289,2.960833,3.505263,3.33,0,0,0.4048294,10.26093,0,0.54443,-0.54443,13.04209,93.15762,0.2160006,5.490289,2.368667,0,13.22176
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,3.46964,3.46964,2.084136,0,0.7339692,3.46964,71.13639,4.440892E-16,0,0,2.468177,1.458425,1.385504,0,0,1.009752,9.716497,1.009752,0,1.009752,14.00003,100,0.2160155,3.816604,1.974541,5,12.18467
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.722566,1.722566,0,0,0,1.722566,221.734,2.006288,0,0,3.819515,1.813228,1.722566,0,0,0,10.62527,0,0,0,14.00003,100,0.2160155,1.894823,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.919684,2.919684,0,0,0,2.919684,106.9982,0.05065704,0,0,3.124009,3.073352,2.919684,0,0,0,10.62527,0,0,0,14.00003,100,0.2160155,3.211653,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.251749,2.251749,0,0,0,2.251749,178.8191,1.656295,0,0,4.026557,2.370262,2.251749,0,0,0,10.62527,0,0,0,14.00003,100,0.2160155,2.476924,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.3392291,0.3392291,0,-1,0,0.3392291,973.327,2.944725,0,0,3.301809,0.3570833,0.3392291,0,0,0,10.62527,0,0,0,14.00003,100,0.2160155,0.373152,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.429382,2.429382,0,0,0,2.429382,123.0173,0.4313155,0,0,2.98856,2.557244,2.429382,0,0,0,10.62527,0,0,0,14.00003,100,0.2160155,2.67232,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,6.337009,6.337009,4.413292,0,1.369829,6.337009,31.95459,0,0,0,2.024965,2.024965,1.923717,0,0,0,10.62527,0,0,0,14.00003,100,0.2160155,6.97071,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.026037,3.026037,0,0,0,3.026037,36.38474,0,4.440892E-16,0,1.101015,3.185302,3.026037,0,0,0,10.62527,0,2.084286,-2.084286,11.803,84.30695,0.2160155,3.32864,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,3.952134,3.952134,5,0,1.53,3.952134,4.549842,0,0,0,0.1798159,0,0,1.047866,0.9954724,2.315874,8.540988,1.175288,0,1.175288,12.91797,92.27106,0.2160647,4.347348,0.1438527,5,8.720804
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.358971,2.358971,0,-1,0,2.358971,0,0,0,0,0,2.483128,2.358971,0,0,1.140585,9.598747,0,2.483128,-2.483128,10.30053,73.57505,0.2160647,2.594868,0,0,9.598747
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,6.311493,3.33,0,-1,0,3.33,0,0,2.981493,3.612642,0,3.505263,3.33,0,0,3.899616,7.11562,0,3.505263,-3.505263,6.605656,47.18316,0.2160647,6.942642,0,0,7.11562
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.976514,1.976514,0,-1,0,1.976514,0,0,2.220446E-16,0,0,2.080541,1.976514,0,0,7.794353,3.610357,0,2.080541,-2.080541,4.412572,31.51831,0.2160647,2.174165,0,0,3.610357
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10607,1.529815,0,0,0,4.412572,31.51831,0.2160647,0,0,0,1.529815
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.5339011,0.5339011,0,-1,0,0.5339011,0,0,0,0,0,0.5620012,0.5339011,0,0,10.10607,1.529815,0,0.5620012,-0.5620012,3.820171,27.28688,0.2160647,0.5872912,0,0,1.529815
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73051,0.9678142,0,0,0,3.820171,27.28688,0.2160647,0,0,0,0.9678142
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.6395354,0.6395354,0,-1,0,0.6395354,0,0,1.110223E-16,0,0,0.6731951,0.6395354,0,0,10.73051,0.9678142,0,0.6731951,-0.6731951,3.110561,22.21825,0.2160647,0.7034889,0,0,0.9678142
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.8521041,0.2798881,0,-1,0,0.2798881,0,0,0.572216,0.6574264,0,0.2946191,0.2798881,0,0,11.47851,0.2946191,0,0.2946191,-0.2946191,2.800006,20,0.2160647,0.9373145,0,0,0.2946191
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.7205697,0,0,-1,0,0,0,0,0.7205697,0.7926267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160647,0.7926267,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.6596307,0,0,-1,0,0,0,0,0.6596307,0.7255937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160647,0.7255937,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.3464771,0.3464771,3.85174,0,1.216525,0.3464771,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160943,0.3811248,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.5386154,0.5386154,4.043879,0,1.268979,0.5386154,14.47362,8.881784E-16,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2161413,0.5924769,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2160908,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,3.427132,3.427132,3.527397,0,1.12798,3.427132,36.32383,0,0,0,1.244866,0,0,0.1002651,0.09525184,1.350408,9.409907,1.340118,0,1.340118,13.99027,99.93027,0.2161329,3.769846,0.9958926,5,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.333197,2.333197,0,-1,0,2.333197,55.64876,0,0,0,1.298395,2.455997,2.333197,0,0,0.01029036,10.61601,0,1.157602,-1.157602,12.77005,91.21443,0.2161329,2.566517,1.038716,0,11.91441
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.347453,2.347453,0,0,0,2.347453,84.0914,0,0,0,1.974006,2.471004,2.347453,0,0,1.296515,9.458411,0,0.4969971,-0.4969971,12.24617,87.47243,0.2161329,2.582199,1.579205,0,11.43242
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,3.063802,3.063802,3.539146,0,1.131187,3.063802,44.00976,0,0,0,1.348372,0,0,0.4753435,0.4515764,1.848734,8.961414,1.799948,0,1.799948,13.95375,99.66942,0.2161936,3.370183,1.078698,5,10.30979
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.02266,2.02266,0,0,0,2.02266,73.02752,0,0,0,1.477099,2.129116,2.02266,0,0,0.04878525,10.58137,0,0.6520174,-0.6520174,13.26646,94.76024,0.2161936,2.224926,1.181679,0,12.05847
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,0.773249,9.92935,0.7388146,0,0.7388146,13.96736,99.76666,0.2161262,0,0.5910516,0,10.66816
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0.1963735,0,0,0.230808,0,0,0,0,0.03443444,10.59428,0.03443444,0,0.03443444,14.00003,100,0.216123,0,0.1846464,0,10.82509
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,3.062254,3.062254,2.316746,0,0.7974715,3.062254,25.62641,1.110223E-16,0,0,0.7847459,0.7847459,0.7455086,0,0,0,10.62527,0,0,0,14.00003,100,0.216123,3.368479,0.6277967,5,11.41002
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,4.89369,4.89369,4.556531,0,1.408933,4.89369,7.252289,1.665335E-16,0,0,0.3549045,0.3549045,0.3371593,0,0,0,10.62527,0,0,0,14.00003,100,0.216123,5.383059,0.2839236,5,10.98018
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.277985,2.277985,0,0,0,2.277985,5.513166,0,4.440892E-16,0,0.1255891,2.397879,2.277985,0,0,0,10.62527,0,2.27229,-2.27229,11.60482,82.89143,0.216123,2.505784,0.1004713,0,10.75086
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,2.524767,8.352984,0.1741309,0,0.1741309,11.77002,84.0714,0.2161071,0,0.1393047,0,8.527115
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,6.582522,3.33,0,-1,0,3.33,0,0,3.252522,3.910774,0,3.505263,3.33,0,0,2.350636,8.509702,0,3.505263,-3.505263,8.075148,57.67951,0.2161071,7.240775,0,0,8.509702
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,5.361631,3.33,0,-1,0,3.33,0,0,2.031631,2.567795,0,3.505263,3.33,0,0,6.245373,5.004439,0,3.505263,-3.505263,4.380276,31.28762,0.2161071,5.897795,0,0,5.004439
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.13312,1.424217,0,-1,0,1.424217,0,0,1.708903,2.022215,0,1.499176,1.424217,0,0,10.14011,1.499176,0,1.499176,-1.499176,2.800006,20,0.2161071,3.446432,0,0,1.499176
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.5193657,0,0,-1,0,0,0,0,0.5193657,0.5713024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161071,0.5713024,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2131555,0,0,-1,0,0,0,0,0.2131555,0.234471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161071,0.234471,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161071,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.408632,0,0,-1,0,0,0,0,0.408632,0.4494953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161071,0.4494953,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.5440592,0,0,-1,0,0,0,0,0.5440592,0.5984651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161071,0.5984651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.3064753,0,0,-1,0,0,0,0,0.3064753,0.3371229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161071,0.3371229,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1299262,0,0,-1,0,0,0,0,0.1299262,0.1429188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161071,0.1429188,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.6973957,0.6973957,4.202659,0,1.312326,0.6973957,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161814,0.7671353,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.5429963,0.5429963,4.048259,0,1.270175,0.5429963,10.06783,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.2162307,0.5972959,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,3.705868,3.705868,5,0,1.53,3.705868,19.41995,0,0,0,0.7196776,0,0,1.294132,1.229426,5.091192,6.043201,1.949103,0,1.949103,11.01918,78.70827,0.2163058,4.076454,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,3.993717,3.993717,5,0,1.53,3.993717,30.23123,0,0,0,1.20735,0,0,1.006283,0.955969,3.142089,7.797394,2.163319,0,2.163319,13.07148,93.36756,0.2163837,4.393088,0.9658797,5,9.004744
