Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,2.875051,2.875051,0,-1,0,2.875051,54.39359,0,0,0,1.563843,3.026369,2.875051,0,0,0.9787702,9.744381,0,1.462526,-1.462526,11.52985,82.35589,0.2163837,3.162555,1.251074,0,11.30822
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.518532,1.518532,0,0,0,1.518532,118.7325,0,0,0,1.802991,1.598455,1.518532,0,0,2.603799,8.281856,0.2045358,0,0.2045358,11.72389,83.74188,0.2163651,1.670385,1.442393,0,10.08485
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.7541209,0.7541209,0,0,0,0.7541209,203.19,0,0,0,1.532298,0.7938115,0.7541209,0,0,2.399263,8.465938,0.7384869,0,0.7384869,12.42448,88.74609,0.2162979,0.829533,1.225839,0,9.998236
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.7042332,0.7042332,0,0,0,0.7042332,338.2435,0,0,0,2.382023,0.7412981,0.7042332,0,0,1.660776,9.130575,1.640725,0,1.640725,13.98101,99.86413,0.2161489,0.7746565,1.905618,0,11.5126
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.053302,1.053302,0,0,0,1.053302,214.3569,1.129035,0,0,2.257825,1.108739,1.053302,0,0,0.02005135,10.60723,0.02005135,0,0.02005135,14.00003,100,0.216147,1.158632,1.80626,0,12.86505
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.538845,2.538845,0,-1,0,2.538845,118.5364,0.3369865,0,0,3.009455,2.672468,2.538845,0,0,0,10.62527,0,0,0,14.00003,100,0.216147,2.79273,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1701366,0.1701366,0,0,0,0.1701366,933.3417,1.408864,0,0,1.587956,0.1790911,0.1701366,0,0,0,10.62527,0,0,0,14.00003,100,0.216147,0.1871502,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.914071,1.914071,0,0,0,1.914071,92.13631,0,0,0,1.763554,2.014812,1.914071,0,0,0,10.62527,0,0.2512572,-0.2512572,13.73518,98.10823,0.216147,2.105478,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,5.278776,5.278776,4.64747,0,1.433759,5.278776,17.8774,1.665335E-16,0,0,0.9437081,0.6645334,0.6313067,0,0,0.2791747,10.37402,0.2791747,0,0.2791747,14.00003,100,0.2161555,5.806654,0.7549664,5,11.31773
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,4.852029,4.852029,4.736628,0,1.458099,4.852029,2.503575,9.714451E-17,0,0,0.1214742,0.1214742,0.1154005,0,0,0,10.62527,0,0,0,14.00003,100,0.2161555,5.337232,0.09717933,5,10.74675
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,5.360442,3.33,0,-1,0,3.33,0,0,2.030442,2.566487,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2161555,5.896487,0,0,10.62527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,4.223593,3.33,0,-1,0,3.33,0,0,0.8935931,1.315952,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2161555,4.645952,0,0,7.120011
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.262648,1.262648,0,-1,0,1.262648,0,0,0,0,0,1.329103,1.262648,0,0,7.789474,3.614748,0,1.329103,-1.329103,5.209286,37.20911,0.2161555,1.388913,0,0,3.614748
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.266255,2.285645,0,0,0,5.209286,37.20911,0.2161555,0,0,0,2.285645
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.04015814,0.04015814,0,-1,0,0.04015814,0,0,0,0,0,0.04227173,0.04015814,0,0,9.266255,2.285645,0,0.04227173,-0.04227173,5.164728,36.89084,0.2161555,0.04417395,0,0,2.285645
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.20337,1.20337,0,-1,0,1.20337,0,0,0,0,0,1.266706,1.20337,0,0,9.313224,2.243373,0,1.266706,-1.266706,3.829503,27.35354,0.2161555,1.323707,0,0,2.243373
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.06533521,0.06533521,0,-1,0,0.06533521,0,0,1.387779E-17,0,0,0.0687739,0.06533521,0,0,10.72067,0.9766672,0,0.0687739,-0.0687739,3.757009,26.83573,0.2161555,0.07186873,0,0,0.9766672
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79709,0.9078933,0,0,0,3.757009,26.83573,0.2161555,0,0,0,0.9078933
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.8328207,0.8328207,0,-1,0,0.8328207,0,0,1.110223E-16,0.05360407,0,0.8766533,0.8328207,0,0,10.79709,0.9078933,0,0.8766533,-0.8766533,2.832935,20.23521,0.2161555,0.9161027,0,0,0.9078933
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.041735,0.029678,0,-1,0,0.029678,0,0,0.01205701,0.01623051,0,0.03124,0.029678,0,0,11.77115,0.03124,0,0.03124,-0.03124,2.800006,20,0.2161555,0.0459085,0,0,0.03124
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.6010086,0.6010086,4.106272,0,1.286012,0.6010086,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216217,0.6611094,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.2161973,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.3455886,0.3455886,3.850852,0,1.216282,0.3455886,221.077,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.216157,0.3801475,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.6312893,0.6312893,0,0,0,0.6312893,304.9387,0.2601218,0,0,1.925045,0.664515,0.6312893,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.2160667,0.6944182,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.325282,1.325282,0,-1,0,1.325282,230.3214,1.657374,0,0,3.052407,1.395033,1.325282,0,0,0,10.62527,0,0,0,14.00003,100,0.2160667,1.45781,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.8118444,0.8118444,0,0,0,0.8118444,453.8738,2.830176,0,0,3.684749,0.8545731,0.8118444,0,0,0,10.62527,0,0,0,14.00003,100,0.2160667,0.8930289,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,4.069417,4.069417,1.25,0,0.50625,4.069417,109.4166,1.484811,0,0,4.452619,2.967808,2.819417,0,0,0,10.62527,0,0,0,14.00003,100,0.2160667,4.476359,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.06368,1.06368,0,0,0,1.06368,414.8817,3.293349,0,0,4.413012,1.119663,1.06368,0,0,0,10.62527,0,0,0,14.00003,100,0.2160667,1.170048,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02558645,0.02558645,0,0,0,0.02558645,17350.02,4.412321,0,0,4.439254,0.0269331,0.02558645,0,0,0,10.62527,0,0,0,14.00003,100,0.2160667,0.02814509,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.464632,2.464632,0,-1,0,2.464632,174.3818,1.70352,0,0,4.297869,2.59435,2.464632,0,0,0,10.62527,0,0,0,14.00003,100,0.2160667,2.711095,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.175598,1.175598,0,0,0,1.175598,278.4995,2.036564,0,0,3.274036,1.237472,1.175598,0,0,0,10.62527,0,0,0,14.00003,100,0.2160667,1.293158,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160667,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.201921,2.201921,0,0,0,2.201921,48.05991,0,0,0,1.058241,2.317812,2.201921,0,0,0,10.62527,0,1.259571,-1.259571,12.67232,90.51642,0.2160667,2.422114,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.399523,9.365704,0.1948363,0,0.1948363,12.85716,91.83669,0.2160491,0,0.1558691,0,9.56054
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.204687,9.541056,0,0,0,12.85716,91.83669,0.2160491,0,0,0,9.541056
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.082818,3.33,0,-1,0,3.33,0,0,0.7528174,1.161099,0,3.505263,3.33,0,0,1.204687,9.541056,0,3.505263,-3.505263,9.16229,65.4448,0.2160491,4.491099,0,0,9.541056
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,5.280281,3.33,0,-1,0,3.33,0,0,1.950281,2.478309,0,3.505263,3.33,0,0,5.099423,6.035793,0,3.505263,-3.505263,5.467418,39.05291,0.2160491,5.80831,0,0,6.035793
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.261984,1.261984,0,-1,0,1.261984,0,0,0,0,0,1.328404,1.261984,0,0,8.994161,2.53053,0,1.328404,-1.328404,4.067157,29.05107,0.2160491,1.388182,0,0,2.53053
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.4136575,0.4136575,0,-1,0,0.4136575,0,0,0,0,0,0.4354289,0.4136575,0,0,10.47017,1.202126,0,0.4354289,-0.4354289,3.608175,25.77263,0.2160491,0.4550232,0,0,1.202126
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.7183584,0.7183584,0,-1,0,0.7183584,0,0,0,0.06183235,0,0.7561668,0.7183584,0,0,10.95397,0.7666968,0,0.7561668,-0.7561668,2.811105,20.07928,0.2160491,0.7901943,0,0,0.7666968
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.253207,0.01000349,0,-1,0,0.01000349,0,0,1.243204,1.368525,0,0.01052999,0.01000349,0,0,11.79416,0.01052999,0,0.01052999,-0.01052999,2.800006,20,0.2160491,1.378528,0,0,0.01052999
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.7136715,0,0,-1,0,0,0,0,0.7136715,0.7850387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160491,0.7850387,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.51324,0,0,-1,0,0,0,0,1.51324,1.664564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160491,1.664564,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160491,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1923762,0.1923762,3.697639,0,1.174456,0.1923762,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160587,0.2116139,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.26502,1.26502,4.584518,0,1.416574,1.26502,2.700474,0,0,0,0.03416155,0,0,3.319498,3.153523,8.475861,2.997,3.187685,0,3.187685,8.983224,64.16576,0.2161932,1.391522,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,7.700163,7.700163,5,0,1.53,7.700163,8.077681,0,8.881784E-16,0.1401789,0.6219946,2.842277,2.700163,0,0,5.288176,5.865916,0,2.220282,-2.220282,6.642841,47.44877,0.2161932,8.470179,0.4975957,5,6.487911
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.525379,1.525379,4.829926,0,1.48357,1.525379,80.97462,0,0,0,1.23517,0,0,3.304547,3.13932,7.755156,3.645634,4.37449,0,4.37449,10.79285,77.09161,0.2162515,1.677917,0.9881358,5,4.880804
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.427626,1.427626,0,-1,0,1.427626,113.006,0,0,0,1.613302,1.502764,1.427626,0,0,3.380666,7.582675,0.1105381,0,0.1105381,10.89771,77.84064,0.2162416,1.570388,1.290642,0,9.195977
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.576147,1.576147,0,0,0,1.576147,174.3558,0,0,0,2.748102,1.659102,1.576147,0,0,3.270128,7.682159,1.089001,0,1.089001,11.93083,85.22004,0.2161436,1.733761,2.198482,0,10.43026
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.209836,3.209836,3.319175,0,1.071135,3.209836,64.3657,0,0,0,2.066034,0,0,0.1093388,0.1038719,2.181127,8.66226,2.169905,0,2.169905,13.98938,99.92396,0.2162095,3.53082,1.652827,5,10.72829
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.762508,0,0,3.77373,0,0,0,0,0.01122162,10.61517,0.01122162,0,0.01122162,14.00003,100,0.2162085,0,3.018984,0,14.3889
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.879974,1.879974,0,0,0,1.879974,158.5764,1.002275,0,0,2.981195,1.97892,1.879974,0,0,0,10.62527,0,0,0,14.00003,100,0.2162085,2.067972,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.408151,1.408151,0,-1,0,1.408151,186.8846,1.149353,0,0,2.631618,1.482264,1.408151,0,0,0,10.62527,0,0,0,14.00003,100,0.2162085,1.548966,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.9545921,0.9545921,0,0,0,0.9545921,206.9838,0.9710177,0,0,1.975852,1.004834,0.9545921,0,0,0,10.62527,0,0,0,14.00003,100,0.2162085,1.050051,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,3.383962,3.383962,1.956553,0,0.6991389,3.383962,44.40169,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2162085,3.722359,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162085,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,2.724664,2.724664,0,0,0,2.724664,7.454093,0,4.440892E-16,0,0.203099,2.868068,2.724664,0,0,0,10.62527,0,2.664968,-2.664968,11.1909,79.93488,0.2162085,2.997131,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,5.027526,3.33,0,-1,0,3.33,0,0,1.697527,2.200279,0,3.505263,3.33,0,0,2.961076,7.960306,0,3.505263,-3.505263,7.496033,53.54298,0.2162085,5.530279,0,0,7.960306
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855813,4.455042,0,0,0,7.496033,53.54298,0.2162085,0,0,0,4.455042
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,6.238796,3.33,0,-1,0,3.33,0,0,2.908796,3.532675,0,3.505263,3.33,0,0,6.855813,4.455042,0,3.505263,-3.505263,3.801161,27.15109,0.2162085,6.862675,0,0,4.455042
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75055,0.9497793,0,0,0,3.801161,27.15109,0.2162085,0,0,0,0.9497793
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75055,0.9497793,0,0,0,3.801161,27.15109,0.2162085,0,0,0,0.9497793
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.103844,0.9022903,0,-1,0,0.9022903,0,0,0.2015539,0.3119383,0,0.9497793,0.9022903,0,0,10.75055,0.9497793,0,0.9497793,-0.9497793,2.800006,20,0.2162085,1.214229,0,0,0.9497793
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162085,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162085,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.4086575,0,0,-1,0,0,0,0,0.4086575,0.4495233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162085,0.4495233,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.5687619,0,0,-1,0,0,0,0,0.5687619,0.6256381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162085,0.6256381,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.3898436,0.3898436,3.895107,0,1.228364,0.3898436,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162427,0.428828,0,5,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.5521753,0.5521753,4.057438,0,1.272681,0.5521753,8.62888,0,0,0,0.04764654,0,0,3.505263,3.33,8.475861,2.997,3.377646,0,3.377646,9.163438,65.453,0.2162929,0.6073928,0.03811723,5,3.044647
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1893163,0.1893163,3.694579,0,1.17362,0.1893163,387.3284,0,0,0,0.7332757,0,0,3.505263,3.33,5.098214,6.036882,4.063276,0,4.063276,13.0182,92.98695,0.2162361,0.2082479,0.5866206,5,6.770158
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,1.00307,0,0,2.038008,0,0,0,0,1.034938,9.69383,1.034938,0,1.034938,14.00003,100,0.2161436,0,1.630406,0,11.73184
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.238037,2.238037,0,-1,0,2.238037,148.1551,0.9599383,0,0,3.315767,2.355829,2.238037,0,0,0,10.62527,0,0,0,14.00003,100,0.2161436,2.461841,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.06552883,0.06552883,0,0,0,0.06552883,5745.961,3.696284,0,0,3.765261,0.06897771,0.06552883,0,0,0,10.62527,0,0,0,14.00003,100,0.2161436,0.07208171,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161436,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.6800255,0.6800255,0,0,0,0.6800255,613.8295,3.45838,0,0,4.174197,0.7158163,0.6800255,0,0,0,10.62527,0,0,0,14.00003,100,0.2161436,0.748028,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,3.524001,3.524001,1.25,0,0.50625,3.524001,112.5291,1.571842,0,0,3.965527,2.393685,2.274001,0,0,0,10.62527,0,0,0,14.00003,100,0.2161436,3.876401,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.124924,2.124924,0,-1,0,2.124924,169.1141,1.356783,0,0,3.593545,2.236762,2.124924,0,0,0,10.62527,0,0,0,14.00003,100,0.2161436,2.337416,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.2839098,0.2839098,0,0,0,0.2839098,887.0176,2.219478,0,0,2.51833,0.2988524,0.2839098,0,0,0,10.62527,0,0,0,14.00003,100,0.2161436,0.3123008,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,5.240962,5.240962,3.198344,0,1.038148,5.240962,41.02536,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.2161436,5.765058,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.574951,2.574951,0,0,0,2.574951,50.70711,0,4.440892E-16,0,1.305683,2.710475,2.574951,0,0,0,10.62527,0,1.404792,-1.404792,12.51925,89.42302,0.2161436,2.832447,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,6.240863,6.240863,5,0,1.53,6.240863,3.030289,0,0,0,0.1891162,1.306171,1.240863,0,0,1.56088,9.220483,0,1.117055,-1.117055,11.34177,81.01247,0.2161436,6.864949,0.1512929,5,9.409598
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,5.841652,3.33,0,-1,0,3.33,0,0,2.511652,3.095818,0,3.505263,3.33,0,0,2.802052,8.103427,0,3.505263,-3.505263,7.646896,54.62058,0.2161436,6.425817,0,0,8.103427
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.154258,3.154258,0,-1,0,3.154258,0,0,0,0.1396842,0,3.320272,3.154258,0,0,6.696789,4.598164,0,3.320272,-3.320272,4.147022,29.62153,0.2161436,3.469684,0,0,4.598164
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38598,1.277892,0,0,0,4.147022,29.62153,0.2161436,0,0,0,1.277892
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38598,1.277892,0,0,0,4.147022,29.62153,0.2161436,0,0,0,1.277892
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38598,1.277892,0,0,0,4.147022,29.62153,0.2161436,0,0,0,1.277892
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1742158,0.1742158,0,-1,0,0.1742158,0,0,2.775558E-17,0,0,0.183385,0.1742158,0,0,10.38598,1.277892,0,0.183385,-0.183385,3.953717,28.24078,0.2161436,0.1916374,0,0,1.277892
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.5872745,0.5872745,0,-1,0,0.5872745,0,0,1.110223E-16,0,0,0.6181837,0.5872745,0,0,10.58974,1.094507,0,0.6181837,-0.6181837,3.302095,23.58634,0.2161436,0.6460019,0,0,1.094507
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.791835,0.4525074,0,-1,0,0.4525074,0,0,1.339327,1.518511,0,0.4763236,0.4525074,0,0,11.27661,0.4763236,0,0.4763236,-0.4763236,2.800006,20,0.2161436,1.971018,0,0,0.4763236
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.9537864,0,0,-1,0,0,0,0,0.9537864,1.049165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161436,1.049165,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2369416,0,0,-1,0,0,0,0,0.2369416,0.2606358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161436,0.2606358,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.5600191,0.5600191,4.065282,0,1.274822,0.5600191,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216199,0.616021,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.7777108,0.7777108,4.282974,0,1.334252,0.7777108,4.696286,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.2162782,0.8554819,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.9011537,0.9011537,4.406417,0,1.367952,0.9011537,106.0032,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2162908,0.9912691,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,4.676348,4.676348,3.391265,0,1.090815,4.676348,46.54923,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.2163152,5.143982,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.162587,3.162587,0,-1,0,3.162587,89.0611,0,0,0.1488458,2.816635,3.329039,3.162587,0,0,0,10.62527,0,0.5124042,-0.5124042,13.45991,96.142,0.2163152,3.478846,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.182464,1.182464,0,0,0,1.182464,291.9985,1.638741,0,0,3.452778,1.244699,1.182464,0,0,0.569338,10.11287,0.569338,0,0.569338,14.00003,100,0.2162645,1.300711,2.762223,0,13.56565
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.027013,3.027013,0,0,0,3.027013,136.9141,0.9580788,0,0,4.144408,3.186329,3.027013,0,0,0,10.62527,0,0,0,14.00003,100,0.2162645,3.329714,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,2.862978,2.862978,0,0,0,2.862978,166.0504,1.740324,0,0,4.753986,3.013662,2.862978,0,0,0,10.62527,0,0,0,14.00003,100,0.2162645,3.149276,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.833458,1.833458,0,0,0,1.833458,218.0062,2.067095,0,0,3.997051,1.929955,1.833458,0,0,0,10.62527,0,0,0,14.00003,100,0.2162645,2.016804,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162645,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.464145,2.464145,0,0,0,2.464145,131.5491,0.6477236,0,0,3.24156,2.593837,2.464145,0,0,0,10.62527,0,0,0,14.00003,100,0.2162645,2.71056,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162645,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.377213,1.377213,0,0,0,1.377213,62.97993,0,2.220446E-16,0,0.8673675,1.449697,1.377213,0,0,0,10.62527,0,0.5823299,-0.5823299,13.3862,95.61551,0.2162645,1.514934,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,4.643454,4.643454,5,0,1.53,4.643454,4.492682,0,0,0,0.2086156,0,0,0.356546,0.3387187,0.6470333,10.04294,0.5473344,0,0.5473344,13.90545,99.32441,0.2162851,5.1078,0.1668925,5,10.25156
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.120029,2.120029,0,-1,0,2.120029,0,0,0,0,0,2.231609,2.120029,0,0,0.09969892,10.53555,0,2.231609,-2.231609,11.55312,82.52214,0.2162851,2.332031,0,0,10.53555
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579265,8.303936,0,0,0,11.55312,82.52214,0.2162851,0,0,0,8.303936
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.479161,2.479161,0,-1,0,2.479161,0,0,4.440892E-16,0,0,2.609643,2.479161,0,0,2.579265,8.303936,0,2.609643,-2.609643,8.802318,62.87357,0.2162851,2.727077,0,0,8.303936
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.4850328,0.4850328,0,-1,0,0.4850328,0,0,5.551115E-17,0,0,0.5105609,0.4850328,0,0,5.478868,5.694293,0,0.5105609,-0.5105609,8.264139,59.02945,0.2162851,0.5335361,0,0,5.694293
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.5686827,0.5686827,0,-1,0,0.5686827,0,0,0,0,0,0.5986134,0.5686827,0,0,6.046158,5.183733,0,0.5986134,-0.5986134,7.633145,54.52236,0.2162851,0.625551,0,0,5.183733
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.4761671,0.4761671,0,-1,0,0.4761671,0,0,5.551115E-17,0,0,0.5012286,0.4761671,0,0,6.711284,4.585119,0,0.5012286,-0.5012286,7.104804,50.7485,0.2162851,0.5237838,0,0,4.585119
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.268204,4.08389,0,0,0,7.104804,50.7485,0.2162851,0,0,0,4.08389
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.6083119,0.6083119,0,-1,0,0.6083119,0,0,1.110223E-16,0,0,0.6403283,0.6083119,0,0,7.268204,4.08389,0,0.6403283,-0.6403283,6.429839,45.92733,0.2162851,0.6691431,0,0,4.08389
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.5635303,0.5635303,0,-1,0,0.5635303,0,0,1.110223E-16,0,0,0.5931898,0.5635303,0,0,7.97968,3.443562,0,0.5931898,-0.5931898,5.804562,41.46107,0.2162851,0.6198833,0,0,3.443562
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.327739,1.327739,0,-1,0,1.327739,0,0,2.220446E-16,0,0,1.39762,1.327739,0,0,8.63878,2.850372,0,1.39762,-1.39762,4.33134,30.93809,0.2162851,1.460513,0,0,2.850372
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.6650313,0.6650313,0,0,0,0.6650313,0,0,1.110223E-16,0,0,0.7000329,0.6650313,0,0,10.19169,1.452752,0,0.7000329,-0.7000329,3.593441,25.66739,0.2162851,0.7315344,0,0,1.452752
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.03500085,0.03500085,0,0,0,0.03500085,81.32938,0,0,0,0.02846597,0.036843,0.03500085,0,0,10.96951,0.752719,0,0.008377028,-0.008377028,3.584611,25.60431,0.2162851,0.03850093,0.02277278,0,0.7811849
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.459803,2.459803,5,0,1.53,2.459803,9.830066,0,0,0,0.2418003,0,0,2.540197,2.413187,10.97881,0.7443419,2.654987,0,2.654987,6.103353,43.59529,0.2163943,2.705784,0.1934402,5,0.9861422
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.207749,2.207749,5,0,1.53,2.207749,23.83417,0,0,0,0.5261986,0,0,2.792251,2.652638,8.323827,3.13383,3.178837,0,3.178837,9.119062,65.13603,0.2165218,2.428524,0.4209589,5,3.660029
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,5.144989,5.994783,0.5217903,0,0.5217903,9.614076,68.67184,0.2164754,0,0.4174323,0,6.516574
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.817557,1.817557,0,0,0,1.817557,70.46342,0,0,0,1.280713,1.913218,1.817557,0,0,4.623199,6.464395,0,0.6325053,-0.6325053,8.947357,63.90956,0.2164754,1.999313,1.02457,0,7.745108
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,5.325983,5.83189,1.723221,0,1.723221,10.58215,75.58662,0.2163226,0,1.378577,0,7.55511
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1280059,0.1280059,0,0,0,0.1280059,898.1252,0,0,0,1.149654,0.1347431,0.1280059,0,0,3.602762,7.382788,1.01491,0,1.01491,11.54498,82.46395,0.2162326,0.1408065,0.9197228,0,8.532442
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.328119,1.328119,0,0,0,1.328119,39.8573,0,0,0,0.5293523,1.39802,1.328119,0,0,2.587852,8.296207,0,0.8686676,-0.8686676,10.62932,75.92356,0.2162326,1.460931,0.4234818,0,8.82556
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.112524,3.112524,0,-1,0,3.112524,36.36589,4.440892E-16,0,0.0937758,1.131897,3.27634,3.112524,0,0,3.553038,7.42754,0,2.144444,-2.144444,8.368878,59.77758,0.2162326,3.423776,0.9055175,0,8.559437
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,5.935753,5.283096,0.82696,0,0.82696,9.153401,65.38131,0.2161594,0,0.661568,0,6.110056
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,5.108793,6.02736,0.6643839,0,0.6643839,9.783691,69.88337,0.2161006,0,0.5315071,0,6.691744
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,3.661899,3.661899,5,0,1.53,3.661899,6.795269,0,0,0,0.2488359,0,0,1.338101,1.271196,4.444409,6.625306,1.520032,0,1.520032,11.22572,80.18356,0.2161616,4.028089,0.1990687,5,6.874142
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.889777,1.889777,0,0,0,1.889777,10.89413,0,2.220446E-16,0,0.2058748,1.989239,1.889777,0,0,2.924377,7.993335,0,1.783364,-1.783364,9.345889,66.75622,0.2161616,2.078755,0.1646998,0,8.199209
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,4.491021,3.33,0,-1,0,3.33,0,0,1.161021,1.610123,0,3.505263,3.33,0,0,4.905893,6.20997,0,3.505263,-3.505263,5.651018,40.36433,0.2161616,4.940123,0,0,6.20997
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.295979,1.295979,0,-1,0,1.295979,0,0,2.220446E-16,0,0,1.364188,1.295979,0,0,8.80063,2.704707,0,1.364188,-1.364188,4.213037,30.09306,0.2161616,1.425576,0,0,2.704707
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,7.603903,1.273494,0,-1,0,1.273494,0,0,6.33041,7.0908,0,1.34052,1.273494,0,0,10.31639,1.34052,0,1.34052,-1.34052,2.800006,20,0.2161616,8.364293,0,0,1.34052
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.5662728,0,0,-1,0,0,0,0,0.5662728,0.6229001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161616,0.6229001,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161616,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.055776,0,0,-1,0,0,0,0,1.055776,1.161354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161616,1.161354,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.134773,0,0,-1,0,0,0,0,1.134773,1.24825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161616,1.24825,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.8215144,0,0,-1,0,0,0,0,0.8215144,0.9036659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161616,0.9036659,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.304262,0,0,-1,0,0,0,0,1.304262,1.434689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161616,1.434689,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.101124,0,0,-1,0,0,0,0,1.101124,1.211236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161616,1.211236,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1632508,0.1632508,3.668514,0,1.166504,0.1632508,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161673,0.1795759,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.05192139,0.05192139,3.557184,0,1.136111,0.05192139,89.91407,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.216155,0.05711353,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.025517,2.025517,4.774697,0,1.468492,2.025517,35.71771,0,0,0,0.7234684,0,0,2.74918,2.611721,5.099175,6.036016,3.335189,0,3.335189,12.32656,88.04671,0.216286,2.228069,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.154797,1.154797,0,0,0,1.154797,144.8142,0,0,0,1.672311,1.215576,1.154797,0,0,1.763986,9.037686,0.4567347,0,0.4567347,12.75986,91.14168,0.2162457,1.270277,1.337849,0,10.71
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.415788,2.415788,0,-1,0,2.415788,82.25998,0,0,0,1.987226,2.542934,2.415788,0,0,1.307252,9.448748,0,0.555708,-0.555708,12.17409,86.95763,0.2162457,2.657366,1.589781,0,11.43597
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.95332,2.95332,0,0,0,2.95332,122.6941,0,0,0,3.623548,3.108757,2.95332,0,0,1.924705,8.89304,0.5147906,0,0.5147906,12.66247,90.44601,0.2162004,3.248652,2.898839,0,12.51659
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,1.986403,0,0,3.396317,0,0,0,0,1.409914,9.356351,1.409914,0,1.409914,14.00003,100,0.2160763,0,2.717053,0,12.75267
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,2.895025,2.895025,0,0,0,2.895025,130.2645,0.7237948,0,0,3.77119,3.047395,2.895025,0,0,0,10.62527,0,0,0,14.00003,100,0.2160763,3.184528,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.861068,1.861068,0,0,0,1.861068,215.1469,2.045011,0,0,4.00403,1.959019,1.861068,0,0,0,10.62527,0,0,0,14.00003,100,0.2160763,2.047174,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,4.004745,3.33,0,-1,0,3.33,85.10572,0,0.6747448,1.075219,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2160763,4.405219,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.155581,2.155581,0,0,0,2.155581,83.14056,0,0,0,1.792163,2.269033,2.155581,0,0,0.7458251,9.954032,0,0.4768704,-0.4768704,12.78981,91.35561,0.2160763,2.37114,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.950848,0.950848,0,0,0,0.950848,157.1037,0,0,0,1.493818,1.000893,0.950848,0,0,1.275681,9.477161,0.4929251,0,0.4929251,13.25744,94.69582,0.216033,1.045933,1.195054,0,10.97098
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.655925,1.655925,0,0,0,1.655925,53.263,0,0,0,0.8819953,1.743079,1.655925,0,0,0.782756,9.920794,0,0.8610836,-0.8610836,12.34978,88.21253,0.216033,1.821517,0.7055962,0,10.80279
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,3.930677,3.930677,5,0,1.53,3.930677,5.418816,0,0,0,0.2129962,0,0,1.069323,1.015857,1.739516,9.059711,1.228853,0,1.228853,13.51557,96.5396,0.2160819,4.323745,0.1703969,5,9.272706
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,8.146213,3.33,0,-1,0,3.33,0,0,4.816213,5.630834,0,3.505263,3.33,0,0,0.5106627,10.16568,0,3.505263,-3.505263,9.820699,70.14771,0.2160819,8.960834,0,0,10.16568
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,3.640803,3.33,0,-1,0,3.33,0,0,0.3108029,0.6748832,0,3.505263,3.33,0,0,4.4054,6.660415,0,3.505263,-3.505263,6.125827,43.75582,0.2160819,4.004883,0,0,6.660415
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.8521931,0.8521931,0,-1,0,0.8521931,0,0,1.110223E-16,0,0,0.8970453,0.8521931,0,0,8.300137,3.155151,0,0.8970453,-0.8970453,5.180258,37.00177,0.2160819,0.9374124,0,0,3.155151
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.296853,2.258106,0,0,0,5.180258,37.00177,0.2160819,0,0,0,2.258106
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.02718518,0.02718518,0,-1,0,0.02718518,0,0,3.469447E-18,0,0,0.02861598,0.02718518,0,0,9.296853,2.258106,0,0.02861598,-0.02861598,5.150095,36.78632,0.2160819,0.0299037,0,0,2.258106
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.231966,1.231966,0,-1,0,1.231966,0,0,0,0,0,1.296806,1.231966,0,0,9.328649,2.22949,0,1.296806,-1.296806,3.78314,27.02238,0.2160819,1.355163,0,0,2.22949
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.6901609,0.6901609,0,-1,0,0.6901609,0,0,1.110223E-16,0,0,0.7264852,0.6901609,0,0,10.76955,0.9326836,0,0.7264852,-0.7264852,3.017358,21.55251,0.2160819,0.759177,0,0,0.9326836
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.4229321,0.1958885,0,-1,0,0.1958885,0,0,0.2270436,0.2693368,0,0.2061984,0.1958885,0,0,11.57675,0.2061984,0,0.2061984,-0.2061984,2.800006,20,0.2160819,0.4652252,0,0,0.2061984
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1064826,0,0,-1,0,0,0,0,0.1064826,0.1171309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160819,0.1171309,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.782566,0,0,-1,0,0,0,0,0.782566,0.8608226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160819,0.8608226,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.693127,0.693127,4.19839,0,1.31116,0.693127,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161529,0.7624397,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.2806809,0.2806809,3.785944,0,1.198563,0.2806809,20.2344,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.216168,0.308749,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2161163,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2159995,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.509614,2.509614,0,-1,0,2.509614,96.61362,0,0,0,2.424629,2.641699,2.509614,0,0,0,10.62527,0,0.2170699,-0.2170699,13.77122,98.36563,0.2159995,2.760576,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.682245,2.682245,0,0,0,2.682245,131.3032,0.4572694,0,0,3.521875,2.823416,2.682245,0,0,0.2411888,10.4082,0.2411888,0,0.2411888,14.00003,100,0.2159785,2.95047,2.8175,0,13.93008
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.514942,2.514942,0,0,0,2.514942,143.1417,0.9526235,0,0,3.599931,2.647307,2.514942,0,0,0,10.62527,0,0,0,14.00003,100,0.2159785,2.766436,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.742872,1.742872,0,0,0,1.742872,129.8252,0.4280855,0,0,2.262688,1.834602,1.742872,0,0,0,10.62527,0,0,0,14.00003,100,0.2159785,1.917159,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.365181,2.365181,0,0,0,2.365181,119.4994,0.3367119,0,0,2.826376,2.489665,2.365181,0,0,0,10.62527,0,0,0,14.00003,100,0.2159785,2.601699,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.044882,1.044882,0,-1,0,1.044882,324.4392,2.290131,0,0,3.390007,1.099876,1.044882,0,0,0,10.62527,0,0,0,14.00003,100,0.2159785,1.14937,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159785,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159785,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159785,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.4634174,0.4634174,0,0,0,0.4634174,45.58177,0,5.551115E-17,0,0.2112339,0.4878078,0.4634174,0,0,0,10.62527,0,0.276574,-0.276574,13.70849,97.91762,0.2159785,0.5097591,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,5.408507,3.33,0,-1,0,3.33,0,0,2.078507,2.619358,0,3.505263,3.33,0,0,0.3073044,10.3487,0,3.505263,-3.505263,10.01362,71.52573,0.2159785,5.949358,0,0,10.3487
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,5.354887,3.33,0,-1,0,3.33,0,0,2.024888,2.560376,0,3.505263,3.33,0,0,4.202041,6.843437,0,3.505263,-3.505263,6.31875,45.13384,0.2159785,5.890377,0,0,6.843437
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.994179,1.994179,0,-1,0,1.994179,0,0,2.220446E-16,0,0,2.099136,1.994179,0,0,8.096778,3.338174,0,2.099136,-2.099136,4.106067,29.32899,0.2159785,2.193597,0,0,3.338174
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2138987,0.2138987,0,-1,0,0.2138987,0,0,2.775558E-17,0,0,0.2251565,0.2138987,0,0,10.42915,1.239038,0,0.2251565,-0.2251565,3.868731,27.63374,0.2159785,0.2352885,0,0,1.239038
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.35421,0.35421,0,-1,0,0.35421,0,0,0,0,0,0.3728527,0.35421,0,0,10.67933,1.013882,0,0.3728527,-0.3728527,3.475709,24.82645,0.2159785,0.389631,0,0,1.013882
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.0334802,0.0334802,0,-1,0,0.0334802,0,0,0,0,0,0.03524232,0.0334802,0,0,11.09361,0.6410289,0,0.03524232,-0.03524232,3.438561,24.5611,0.2159785,0.03682822,0,0,0.6410289
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.6386141,0.5754973,0,-1,0,0.5754973,0,0,0.06311677,0.1269782,0,0.6057866,0.5754973,0,0,11.13276,0.6057866,0,0.6057866,-0.6057866,2.800006,20,0.2159785,0.7024755,0,0,0.6057866
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.2978472,0,0,-1,0,0,0,0,0.2978472,0.3276319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159785,0.3276319,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.2577489,0,0,-1,0,0,0,0,0.2577489,0.2835237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159785,0.2835237,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.5264164,0,0,-1,0,0,0,0,0.5264164,0.5790581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159785,0.5790581,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.2956919,0.2956919,3.800955,0,1.202661,0.2956919,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160005,0.3252611,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.600646,1.600646,4.917457,0,1.507466,1.600646,1.731136,0,0,0,0.02770936,0,0,3.316811,3.15097,8.475861,2.997,3.178679,0,3.178679,8.974681,64.10474,0.2161327,1.760711,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.736612,1.736612,5,0,1.53,1.736612,18.16048,0,0,0,0.3153772,0,0,3.263388,3.100218,5.297181,5.857811,3.415596,0,3.415596,12.215,87.24982,0.2162708,1.910273,0.2523018,5,6.173189
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.153089,3.153089,4.397705,0,1.365573,3.153089,18.12393,0,0,0,0.5714636,0,0,1.244616,1.182385,1.881585,8.931848,1.753848,0,1.753848,13.87885,99.13441,0.2163365,3.468398,0.4571709,5,9.503311
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.075402,1.075402,0,-1,0,1.075402,57.70209,0,2.220446E-16,0,0.6205295,1.132002,1.075402,0,0,0.1277369,10.51031,0,0.5114727,-0.5114727,13.33971,95.28342,0.2163365,1.182942,0.4964237,0,11.13084
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.239184,3.239184,3.103136,0,1.012156,3.239184,25.90926,2.220446E-16,0,0,0.8392487,0.1432088,0.1360483,0,0,0.6960399,9.998838,0.6960399,0,0.6960399,14.00003,100,0.2163566,3.563103,0.6713989,5,10.83809
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.001599,3.001599,0,0,0,3.001599,67.73985,0,4.440892E-16,0,2.033279,3.159578,3.001599,0,0,0,10.62527,0,1.126299,-1.126299,12.8128,91.51985,0.2163566,3.301759,1.626623,0,12.65855
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2033663,0.2033663,0,0,0,0.2033663,893.5724,0.3517122,0,0,1.817225,0.2140698,0.2033663,0,0,1.251443,9.498975,1.251443,0,1.251443,14.00003,100,0.2162476,0.223703,1.45378,0,11.3162
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2695263,0.2695263,0,0,0,0.2695263,910.2264,2.169587,0,0,2.453299,0.2837119,0.2695263,0,0,0,10.62527,0,0,0,14.00003,100,0.2162476,0.2964789,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162476,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.8572527,0.8572527,0,0,0,0.8572527,155.2748,0.428726,0,0,1.331097,0.9023712,0.8572527,0,0,0,10.62527,0,0,0,14.00003,100,0.2162476,0.9429779,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.9343112,0.9343112,0,0,0,0.9343112,141.2761,0.3364726,0,0,1.319958,0.9834855,0.9343112,0,0,0,10.62527,0,0,0,14.00003,100,0.2162476,1.027742,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,3.443893,3.443893,2.960953,0,0.9733402,3.443893,14.76115,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.2162476,3.788283,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162476,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1471964,0.1471964,0,-1,0,0.1471964,0,0,2.775558E-17,0,0,0.1549436,0.1471964,0,0,0,10.62527,0,0.1549436,-0.1549436,13.8367,98.8334,0.2162476,0.161916,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.100261,2.100261,0,-1,0,2.100261,0,0,4.440892E-16,0,0,2.210801,2.100261,0,0,0.1721595,10.47033,0,2.210801,-2.210801,11.50631,82.18779,0.2162476,2.310287,0,0,10.47033
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.4029544,0.4029544,0,-1,0,0.4029544,0,0,0,0,0,0.4241626,0.4029544,0,0,2.628605,8.259529,0,0.4241626,-0.4241626,11.05921,78.99418,0.2162476,0.4432499,0,0,8.259529
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.3704545,0.3704545,0,-1,0,0.3704545,0,0,5.551115E-17,0,0,0.3899522,0.3704545,0,0,3.099897,7.835367,0,0.3899522,-0.3899522,10.64816,76.05814,0.2162476,0.4075,0,0,7.835367
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.335151,1.335151,0,-1,0,1.335151,0,0,2.220446E-16,0,0,1.405422,1.335151,0,0,3.533177,7.445415,0,1.405422,-1.405422,9.166717,65.47642,0.2162476,1.468666,0,0,7.445415
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.349382,1.349382,0,-1,0,1.349382,0,0,2.220446E-16,0,0,1.420403,1.349382,0,0,5.094758,6.039993,0,1.420403,-1.420403,7.669481,54.7819,0.2162476,1.484321,0,0,6.039993
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.672982,4.61959,0,0,0,7.669481,54.7819,0.2162476,0,0,0,4.61959
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2254237,0.2254237,0,-1,0,0.2254237,0,0,2.775558E-17,0,0,0.2372881,0.2254237,0,0,6.672982,4.61959,0,0.2372881,-0.2372881,7.419357,52.9953,0.2162476,0.2479661,0,0,4.61959
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.07930417,0.07930417,0,-1,0,0.07930417,0,0,1.387779E-17,0,0,0.08347806,0.07930417,0,0,6.936636,4.382302,0,0.08347806,-0.08347806,7.331364,52.36678,0.2162476,0.08723458,0,0,4.382302
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.029389,4.298824,0,0,0,7.331364,52.36678,0.2162476,0,0,0,4.298824
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.8016276,0.8016276,0,0,0,0.8016276,0,0,1.110223E-16,0,0,0.8438185,0.8016276,0,0,7.029389,4.298824,0,0.8438185,-0.8438185,6.441901,46.01348,0.2162476,0.8817904,0,0,4.298824
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.9402442,0.9402442,0,0,0,0.9402442,7.624594,0,0,0,0.07168981,0.9897308,0.9402442,0,0,7.966965,3.455005,0,0.9180409,-0.9180409,5.474201,39.10136,0.2162476,1.034269,0.05735184,0,3.526695
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.620916,2.620916,5,0,1.53,2.620916,30.97937,0,0,0,0.8119431,0,0,2.379084,2.26013,8.987011,2.536964,3.072073,0,3.072073,8.388625,59.91863,0.2163647,2.883007,0.6495545,5,3.348907
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,4.907116,4.907116,5,0,1.53,4.907116,22.51923,0,0,0,1.105045,0,0,0.09288404,0.08823984,5.914937,5.30183,1.193285,0,1.193285,9.520675,68.00468,0.2164003,5.397828,0.8840359,5,6.406875
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.3483786,0.3483786,0,-1,0,0.3483786,662.1573,0,0,0,2.306814,0.3667143,0.3483786,0,0,4.721653,6.375786,1.9401,0,1.9401,11.36121,81.15137,0.2162317,0.3832164,1.845451,0,8.682601
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,1.277992,0,0,4.059545,0,0,0,0,2.781553,8.121877,2.781553,0,2.781553,14.00003,100,0.2159904,0,3.247636,0,12.18142
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,3.788208,3.788208,1.25,0,0.50625,3.788208,123.2398,1.996782,0,0,4.668581,2.671798,2.538208,0,0,0,10.62527,0,0,0,14.00003,100,0.2159904,4.167029,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.4214501,0.4214501,0,0,0,0.4214501,989.2287,3.725474,0,0,4.169106,0.4436317,0.4214501,0,0,0,10.62527,0,0,0,14.00003,100,0.2159904,0.4635952,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,3.086472,3.086472,1.25,0,0.50625,3.086472,111.1156,1.496424,0,0,3.429553,1.933129,1.836472,0,0,0,10.62527,0,0,0,14.00003,100,0.2159904,3.39512,2.743642,5,14.05483
