Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.31073,3.31073,0,-1,0,3.31073,90.84086,0,4.440892E-16,0.3118027,3.007495,3.484979,3.31073,0,0,0,10.62527,0,0.4774835,-0.4774835,13.49672,96.40492,0.2159904,3.641803,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,3.713924,3.713924,1.398481,0,0.5467854,3.713924,79.9113,0,0,0,2.967845,2.437308,2.315442,0,0,0.5305372,10.14779,0.5305372,0,0.5305372,14.00003,100,0.2159625,4.085316,2.374276,5,13.11564
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.538763,2.538763,0,0,0,2.538763,65.88197,0,0,0,1.672587,2.672382,2.538763,0,0,0,10.62527,0,0.9997947,-0.9997947,12.94615,92.47233,0.2159625,2.792639,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.4079881,0.4079881,0,0,0,0.4079881,246.3476,0,0,0,1.005069,0.4294611,0.4079881,0,0,1.110883,9.62548,0.5756075,0,0.5756075,13.49222,96.37282,0.2159127,0.4487869,0.8040549,0,10.63055
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,6.762234,6.762234,5,0,1.53,6.762234,3.167676,2.220446E-16,0,0,0.2142057,1.854984,1.762234,0,0,0.5352755,10.14353,0,1.640778,-1.640778,11.76269,84.01904,0.2159127,7.438458,0.1713645,5,10.35773
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.358362,8.502748,0,0,0,11.76269,84.01904,0.2159127,0,0,0,8.502748
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.527445,3.33,0,-1,0,3.33,0,0,0.1974453,0.5501899,0,3.505263,3.33,0,0,2.358362,8.502748,0,3.505263,-3.505263,8.067818,57.62715,0.2159127,3.88019,0,0,8.502748
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.622833,2.622833,0,-1,0,2.622833,0,0,0,0,0,2.760877,2.622833,0,0,6.253099,4.997485,0,2.760877,-2.760877,5.157598,36.83991,0.2159127,2.885116,0,0,4.997485
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.8509601,0.8509601,0,-1,0,0.8509601,0,0,1.110223E-16,0,0,0.8957475,0.8509601,0,0,9.32074,2.236608,0,0.8957475,-0.8957475,4.213397,30.09563,0.2159127,0.9360561,0,0,2.236608
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.4477559,0.4477559,0,-1,0,0.4477559,0,0,0,0,0,0.471322,0.4477559,0,0,10.31602,1.340861,0,0.471322,-0.471322,3.71658,26.54695,0.2159127,0.4925314,0,0,1.340861
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.6211855,0.6211855,0,-1,0,0.6211855,0,0,1.110223E-16,0,0,0.6538795,0.6211855,0,0,10.83971,0.8695388,0,0.6538795,-0.6538795,3.02733,21.62374,0.2159127,0.6833041,0,0,0.8695388
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56624,0.2156593,0,0,0,3.02733,21.62374,0.2159127,0,0,0,0.2156593
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1107878,0.1107878,0,-1,0,0.1107878,0,0,1.387779E-17,0,0,0.1166187,0.1107878,0,0,11.56624,0.2156593,0,0.1166187,-0.1166187,2.904403,20.7457,0.2159127,0.1218666,0,0,0.2156593
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.536267,0.09408857,0,-1,0,0.09408857,0,0,0.4421785,0.4958051,0,0.0990406,0.09408857,0,0,11.69582,0.0990406,0,0.0990406,-0.0990406,2.800006,20,0.2159127,0.5898937,0,0,0.0990406
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.01173,0,0,-1,0,0,0,0,1.01173,1.112903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159127,1.112903,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.6111073,0.6111073,4.116371,0,1.288769,0.6111073,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2159729,0.6722181,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.04065331,0.04065331,3.545917,0,1.133035,0.04065331,160.732,4.440892E-16,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.2159582,0.04471865,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.334758,1.334758,4.640321,0,1.431808,1.334758,29.08114,0,0,0,0.3881629,0,0,3.305563,3.140285,5.080517,6.052809,3.528448,0,3.528448,12.52761,89.48272,0.2160646,1.468234,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.55207,9.228412,1.159523,0,1.159523,13.62763,97.33999,0.2159646,0,0.9276184,0,10.38793
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.436287,2.436287,0,-1,0,2.436287,44.67787,0,0,0,1.088481,2.564512,2.436287,0,0,0.3925466,10.27198,0,1.476031,-1.476031,12.07175,86.22662,0.2159646,2.679915,0.8707848,0,11.36046
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.121314,3.121314,3.633658,0,1.156989,3.121314,47.84113,0,0,0,1.493272,0,0,0.5123444,0.4867272,2.032581,8.795951,1.979999,0,1.979999,13.95014,99.64368,0.2160276,3.433445,1.194617,5,10.28922
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,4.71815,4.71815,3.261369,0,1.055354,4.71815,33.61563,0,0,0,1.586036,1.533453,1.456781,0,0,0.05258271,10.57795,0.05258271,0,0.05258271,14.00003,100,0.2160292,5.189965,1.268829,5,12.16399
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,1.579991,0,0,1.579991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160292,0,1.263992,0,12.20527
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160292,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,4.019706,3.33,0,-1,0,3.33,49.3116,0,0.6897058,1.091676,1.642076,3.505263,3.33,0,0,0,10.62527,0,1.863187,-1.863187,12.03606,85.97166,0.2160292,4.421676,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,2.729088,2.729088,0,0,0,2.729088,27.13481,0,0,0,0.7405326,2.872724,2.729088,0,0,2.070208,8.762087,0,2.132191,-2.132191,9.788529,69.91793,0.2160292,3.001997,0.5924261,0,9.50262
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.446883,1.446883,0,0,0,1.446883,48.22448,0,2.220446E-16,0,0.6977517,1.523034,1.446883,0,0,4.439309,6.629896,0,0.8252828,-0.8252828,8.918605,63.7042,0.2160292,1.591571,0.5582014,0,7.327648
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.474409,2.474409,0,0,0,2.474409,27.59379,0,0,0,0.6827832,2.604641,2.474409,0,0,5.35629,5.804613,0,1.921858,-1.921858,6.892789,49.23411,0.2160292,2.72185,0.5462266,0,6.487396
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,7.491687,3.882756,0.2153939,0,0.2153939,7.09713,50.69368,0.2160106,0,0.1723151,0,4.098149
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,4.849823,3.33,0,-1,0,3.33,0,0,1.519823,2.004805,0,3.505263,3.33,0,0,7.276293,4.07661,0,3.505263,-3.505263,3.402258,24.30179,0.2160106,5.334805,0,0,4.07661
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.82354,0.5427795,0,-1,0,0.5427795,0,0,2.28076,2.563114,0,0.5713469,0.5427795,0,0,11.17103,0.5713469,0,0.5713469,-0.5713469,2.800006,20,0.2160106,3.105894,0,0,0.5713469
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.394038,0,0,-1,0,0,0,0,2.394038,2.633442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160106,2.633442,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.124082,0,0,-1,0,0,0,0,0.124082,0.1364902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160106,0.1364902,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1990387,0,0,-1,0,0,0,0,0.1990387,0.2189425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160106,0.2189425,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160106,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.4198384,0,0,-1,0,0,0,0,0.4198384,0.4618222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160106,0.4618222,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.573915,0,0,-1,0,0,0,0,0.573915,0.6313065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160106,0.6313065,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160106,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2358367,0,0,-1,0,0,0,0,0.2358367,0.2594204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160106,0.2594204,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.06653787,0.06653787,3.571801,0,1.140102,0.06653787,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160046,0.07319167,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.7598006,0.7598006,4.265064,0,1.329362,0.7598006,5.936457,4.440892E-16,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.2160784,0.8357806,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.9577361,0.9577361,4.462999,0,1.383399,0.9577361,98.63874,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.2160986,1.05351,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.2160278,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.696139,1.696139,0,-1,0,1.696139,67.64781,0,2.220446E-16,0,1.147401,1.78541,1.696139,0,0,0,10.62527,0,0.6380087,-0.6380087,13.32751,95.1963,0.2160278,1.865753,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.7556943,0.7556943,0,0,0,0.7556943,423.4732,1.695797,0,0,3.200163,0.7954677,0.7556943,0,0,0.7088985,9.987266,0.7088985,0,0.7088985,14.00003,100,0.215967,0.8312637,2.56013,0,13.18743
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,5.381138,5.381138,2.051138,0,0.7249607,5.381138,82.82395,0.951608,0,0,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.215967,5.919252,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.4406057,0.4406057,0,0,0,0.4406057,966.3796,3.794128,0,0,4.257924,0.4637955,0.4406057,0,0,0,10.62527,0,0,0,14.00003,100,0.215967,0.4846662,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215967,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.708929,1.708929,0,-1,0,1.708929,75.62401,0,0,0,1.292361,1.798873,1.708929,0,0,0,10.62527,0,0.5065121,-0.5065121,13.46612,96.18636,0.215967,1.879822,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.749433,1.749433,0,0,0,1.749433,95.61056,0,0,0,1.672643,1.841509,1.749433,0,0,0.5627912,10.11876,0,0.1688658,-0.1688658,13.28812,94.91493,0.215967,1.924377,1.338115,0,11.7914
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.041048,2.041048,0,0,0,2.041048,72.20423,0,4.440892E-16,0,1.473723,2.148471,2.041048,0,0,0.7504199,9.949896,0,0.6747484,-0.6747484,12.57687,89.8346,0.215967,2.245152,1.178978,0,11.42362
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.026359,2.026359,0,0,0,2.026359,46.74098,0,4.440892E-16,0,0.9471402,2.13301,2.026359,0,0,1.50014,9.275147,0,1.18587,-1.18587,11.32685,80.90594,0.215967,2.228995,0.7577122,0,10.22229
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,3.576191,3.576191,5,0,1.53,3.576191,5.896046,0,0,0,0.2108539,0,0,1.423809,1.352619,2.817773,8.089278,1.563472,0,1.563472,12.81009,91.50049,0.2160285,3.93381,0.1686831,5,8.300132
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.254301,9.496404,0,0,0,12.81009,91.50049,0.2160285,0,0,0,9.496404
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.932911,1.932911,0,-1,0,1.932911,0,0,0,0,0,2.034643,1.932911,0,0,1.254301,9.496404,0,2.034643,-2.034643,10.66539,76.18122,0.2160285,2.126202,0,0,9.496404
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515015,7.461761,0,0,0,10.66539,76.18122,0.2160285,0,0,0,7.461761
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515015,7.461761,0,0,0,10.66539,76.18122,0.2160285,0,0,0,7.461761
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515015,7.461761,0,0,0,10.66539,76.18122,0.2160285,0,0,0,7.461761
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.6453578,0.6453578,0,-1,0,0.6453578,0,0,0,0,0,0.679324,0.6453578,0,0,3.515015,7.461761,0,0.679324,-0.679324,9.949322,71.06644,0.2160285,0.7098936,0,0,7.461761
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.4447392,0.4447392,0,-1,0,0.4447392,0,0,5.551115E-17,0,0,0.4681465,0.4447392,0,0,4.26982,6.782436,0,0.4681465,-0.4681465,9.455852,67.54166,0.2160285,0.4892131,0,0,6.782436
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.789982,6.31429,0,0,0,9.455852,67.54166,0.2160285,0,0,0,6.31429
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.239202,0.239202,0,-1,0,0.239202,0,0,5.551115E-17,0,0,0.2517916,0.239202,0,0,4.789982,6.31429,0,0.2517916,-0.2517916,9.19044,65.64587,0.2160285,0.2631222,0,0,6.31429
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2094082,0.2094082,0,-1,0,0.2094082,0,0,2.775558E-17,0,0,0.2204297,0.2094082,0,0,5.069751,6.062499,0,0.2204297,-0.2204297,8.958087,63.98621,0.2160285,0.230349,0,0,6.062499
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.8264926,0.8264926,0,0,0,0.8264926,0,0,1.110223E-16,0,0,0.8699922,0.8264926,0,0,5.314673,5.842069,0,0.8699922,-0.8699922,8.041035,57.43584,0.2160285,0.9091418,0,0,5.842069
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.288459,1.288459,0,0,0,1.288459,5.250541,0,2.220446E-16,0,0.06765106,1.356273,1.288459,0,0,6.281331,4.972076,0,1.288622,-1.288622,6.682708,47.73353,0.2160285,1.417305,0.05412085,0,5.039728
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,3.602856,3.602856,5,0,1.53,3.602856,13.9989,0,0,0,0.50436,0,0,1.397144,1.327287,7.713132,3.683455,1.831647,0,1.831647,8.420362,60.14532,0.2160972,3.963141,0.403488,5,4.187815
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,4.561949,4.561949,5,0,1.53,4.561949,33.64348,0,0,0,1.534798,0,0,0.4380513,0.4161488,5.881485,5.331937,1.950947,0,1.950947,10.27119,73.36551,0.216158,5.018144,1.227839,5,6.866736
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.638722,1.638722,0,-1,0,1.638722,55.54577,0,0,0,0.9102409,1.724971,1.638722,0,0,3.930538,7.08779,0,0.8147299,-0.8147299,9.412392,67.23123,0.216158,1.802595,0.7281927,0,7.998031
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.2719321,0.2719321,0,0,0,0.2719321,272.8078,0,0,0,0.741852,0.2862443,0.2719321,0,0,4.835793,6.27306,0.4556077,0,0.4556077,9.844619,70.31857,0.216119,0.2991253,0.5934816,0,7.014912
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,2.72471,2.72471,0,0,0,2.72471,31.65461,0,4.440892E-16,0,0.8624961,2.868115,2.72471,0,0,4.380186,6.683107,0,2.005619,-2.005619,7.73051,55.21782,0.216119,2.997181,0.6899969,0,7.545603
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.781536,1.781536,0,0,0,1.781536,53.22953,0,0,0,0.9483034,1.875302,1.781536,0,0,6.608652,4.677487,0,0.9269981,-0.9269981,6.753368,48.23825,0.216119,1.95969,0.7586427,0,5.625791
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,3.620606,3.620606,5,0,1.53,3.620606,63.69049,0,0,0,2.305982,0,0,1.379394,1.310425,7.63865,3.750489,3.616406,0,3.616406,10.18419,72.74409,0.2162381,3.982666,1.844785,5,6.056471
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,4.022243,7.005255,1.168482,0,1.168482,11.29271,80.66207,0.2161383,0,0.9347858,0,8.173738
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.696061,2.696061,0,0,0,2.696061,39.9261,0,4.440892E-16,0,1.076432,2.837959,2.696061,0,0,2.853761,8.056889,0,1.761527,-1.761527,9.4359,67.39915,0.2161383,2.965667,0.8611458,0,9.133321
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.999795,2.999795,0,0,0,2.999795,25.7013,0,0,0,0.7709862,3.157679,2.999795,0,0,4.811014,6.295362,0,2.386693,-2.386693,6.920105,49.42922,0.2161383,3.299774,0.616789,0,7.066348
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1429662,0.1429662,0,0,0,0.1429662,322.0707,0,0,0,0.4604521,0.1504907,0.1429662,0,0,7.462894,3.908669,0.3099614,0,0.3099614,7.21416,51.52961,0.2161118,0.1572628,0.3683617,0,4.369122
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.129082,1.129082,0,0,0,1.129082,11.50274,0,2.220446E-16,0,0.1298753,1.188507,1.129082,0,0,7.152933,4.187634,0,1.058632,-1.058632,6.098264,43.55894,0.2161118,1.24199,0.1039002,0,4.31751
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,3.424353,2.972553,0,-1,0,2.972553,0,0,0.4518002,0.7942355,0,3.129003,2.972553,0,0,8.32919,3.129003,0,3.129003,-3.129003,2.800006,20,0.2161118,3.766788,0,0,3.129003
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.420371,0,0,-1,0,0,0,0,1.420371,1.562408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161118,1.562408,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.160656,0,0,-1,0,0,0,0,0.160656,0.1767216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161118,0.1767216,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.7285573,0,0,-1,0,0,0,0,0.7285573,0.8014131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161118,0.8014131,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1335843,0,0,-1,0,0,0,0,0.1335843,0.1469427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161118,0.1469427,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.3437132,0,0,-1,0,0,0,0,0.3437132,0.3780845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161118,0.3780845,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.312353,0,0,-1,0,0,0,0,0.312353,0.3435883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161118,0.3435883,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.8378886,0,0,-1,0,0,0,0,0.8378886,0.9216775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161118,0.9216775,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.6514926,0,0,-1,0,0,0,0,0.6514926,0.7166418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161118,0.7166418,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.954618,0,0,-1,0,0,0,0,0.954618,1.05008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161118,1.05008,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.016947,1.016947,4.52221,0,1.399563,1.016947,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162195,1.118641,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1280607,0.1280607,3.633324,0,1.156897,0.1280607,9.558395,4.440892E-16,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2162196,0.1408668,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.752726,1.752726,4.997785,0,1.529395,1.752726,9.744396,0,0,0,0.1707926,0,0,3.245059,3.082806,5.13362,6.005016,3.253598,0,3.253598,12.21648,87.26042,0.2163495,1.927998,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.104753,1.104753,0,0,0,1.104753,55.84736,0,0,0,0.6169752,1.162897,1.104753,0,0,1.880021,8.933255,0,0.5459223,-0.5459223,11.64103,83.15005,0.2163495,1.215228,0.4935802,0,9.55023
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,8.706443,3.33,0,-1,0,3.33,12.44398,0,5.376443,6.247087,0.4143845,3.505263,3.33,0,0,2.486602,8.387333,0,3.090879,-3.090879,8.382958,59.87815,0.2163495,9.577087,0.3315076,0,8.801717
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.718527,2.718527,0,0,0,2.718527,27.42839,0,4.440892E-16,0,0.745648,2.861607,2.718527,0,0,5.920911,5.296454,0,2.115959,-2.115959,6.152542,43.94664,0.2163495,2.990379,0.5965185,0,6.042102
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,5.487454,5.487454,5,0,1.53,5.487454,13.34268,0,0,0,0.7321735,0.51311,0.4874545,0,0,8.271976,3.180495,0.2190635,0,0.2190635,6.360363,45.43108,0.2163557,6.0362,0.5857388,5,3.912668
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,8.052914,3.377652,4.276695,0,4.276695,10.41759,74.41122,0.216261,0,0.7573557,5,4.324347
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.107614,2.107614,4.208242,0,1.31385,2.107614,74.25604,0,0,0,1.565031,0,0,2.100628,1.995597,3.776219,7.226677,3.560628,0,3.560628,13.7955,98.53909,0.2163109,2.318375,1.252025,5,8.791708
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.8094264,0.8094264,0,-1,0,0.8094264,79.70426,0,0,0,0.6451473,0.8520278,0.8094264,0,0,0.2155908,10.43124,0,0.2068805,-0.2068805,13.57743,96.98145,0.2163109,0.890369,0.5161178,0,11.07639
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,4.56566,4.56566,3.989179,0,1.254046,4.56566,23.04772,0,0,0,1.052281,0.6068226,0.5764815,0,0,0.445458,10.22436,0.445458,0,0.445458,14.00003,100,0.2163235,5.022227,0.8418245,5,11.27664
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.321722,2.321722,0,0,0,2.321722,9.853003,0,4.440892E-16,0,0.2287594,2.443918,2.321722,0,0,0,10.62527,0,2.215159,-2.215159,11.66505,83.32159,0.2163235,2.553895,0.1830075,0,10.85403
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.375294,2.375294,0,0,0,2.375294,16.76062,0,0,0,0.398114,2.500309,2.375294,0,0,2.461287,8.410115,0,2.102195,-2.102195,9.449138,67.49371,0.2163235,2.612823,0.3184912,0,8.808229
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,2.873359,2.873359,0,0,0,2.873359,7.221133,0,0,0,0.2074891,3.024589,2.873359,0,0,4.79706,6.30792,0,2.817099,-2.817099,6.479654,46.28315,0.2163235,3.160695,0.1659913,0,6.515409
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.03581266,0.03581266,0,-1,0,0.03581266,0,0,0,0,0,0.03769753,0.03581266,0,0,7.927171,3.490821,0,0.03769753,-0.03769753,6.439917,45.99932,0.2163235,0.03939392,0,0,3.490821
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,5.636176,3.280467,0,-1,0,3.280467,0,0,2.355709,2.919326,0,3.453123,3.280467,0,0,7.969057,3.453123,0,3.453123,-3.453123,2.800006,20,0.2163235,6.199793,0,0,3.453123
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163235,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.07531077,0,0,-1,0,0,0,0,0.07531077,0.08284184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163235,0.08284184,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3193592,0,0,-1,0,0,0,0,0.3193592,0.3512951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163235,0.3512951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1761683,0,0,-1,0,0,0,0,0.1761683,0.1937851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163235,0.1937851,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.3759813,0,0,-1,0,0,0,0,0.3759813,0.4135794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163235,0.4135794,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.2448412,0,0,-1,0,0,0,0,0.2448412,0.2693254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163235,0.2693254,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.6869699,0,0,-1,0,0,0,0,0.6869699,0.7556669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163235,0.7556669,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.327106,0,0,-1,0,0,0,0,1.327106,1.459816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163235,1.459816,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.5787704,0.5787704,4.084033,0,1.279941,0.5787704,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216378,0.6366475,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.141495,0.141495,3.646758,0,1.160565,0.141495,16.8655,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.2163785,0.1556445,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.9878746,0.9878746,4.493138,0,1.391627,0.9878746,13.13521,0,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.2164704,1.086662,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.057178,2.057178,0,0,0,2.057178,17.60589,0,0,0,0.3621844,2.16545,2.057178,0,0,1.662237,9.129261,0,1.803266,-1.803266,10.52228,75.15901,0.2164704,2.262895,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.903198,1.903198,0,-1,0,1.903198,73.35556,0,0,0,1.396102,2.003367,1.903198,0,0,3.665865,7.325995,0,0.6072649,-0.6072649,9.882169,70.58678,0.2164704,2.093518,1.116881,0,8.722097
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.480535,2.480535,0,0,0,2.480535,71.15005,0,0,0,1.764902,2.611089,2.480535,0,0,4.340604,6.71873,0,0.8461877,-0.8461877,8.990209,64.21565,0.2164704,2.728589,1.411922,0,8.483632
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,3.482817,3.482817,5,0,1.53,3.482817,33.1285,0,0,0,1.153805,0,0,1.517183,1.441324,5.280813,5.872543,2.595129,0,2.595129,11.45216,81.80101,0.2165605,3.831098,0.923044,5,7.026348
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.6172032,0.6172032,0,0,0,0.6172032,227.9263,0,0,0,1.406769,0.6496876,0.6172032,0,0,2.685684,8.208158,0.7570811,0,0.7570811,12.17039,86.93122,0.2164965,0.6789235,1.125415,0,9.614927
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.196271,3.196271,4.133354,0,1.293406,3.196271,29.47808,0,0,0,0.9421994,0,0,0.9370831,0.8902289,1.928603,8.889532,1.832428,0,1.832428,13.90879,99.3483,0.2165586,3.515898,0.7537595,5,9.831731
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.496209,2.496209,0,-1,0,2.496209,48.06823,0,0,0,1.199884,2.627588,2.496209,0,0,0.09617431,10.53872,0,1.427705,-1.427705,12.40386,88.59879,0.2165586,2.74583,0.9599069,0,11.7386
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.406796,1.406796,0,0,0,1.406796,100.9624,0,0,0,1.420334,1.480837,1.406796,0,0,1.682513,9.111012,0,0.06050306,-0.06050306,12.34008,88.14326,0.2165586,1.547475,1.136267,0,10.53135
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.71674,2.71674,0,0,0,2.71674,28.01653,0,4.440892E-16,0,0.7611362,2.859726,2.71674,0,0,1.749739,9.050509,0,2.09859,-2.09859,10.12797,72.34251,0.2165586,2.988414,0.608909,0,9.811646
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,4.081505,6.951919,0.2329913,0,0.2329913,10.34901,73.92133,0.2165389,0,0.1863931,0,7.184911
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.7686253,0.7686253,0,0,0,0.7686253,25.08429,0,1.110223E-16,0,0.1928042,0.8090792,0.7686253,0,0,3.848514,7.161612,0,0.6162751,-0.6162751,9.699396,69.28126,0.2165389,0.8454878,0.1542433,0,7.354415
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.369942,1.369942,0,-1,0,1.369942,0,0,2.220446E-16,0,0,1.442045,1.369942,0,0,4.533264,6.545336,0,1.442045,-1.442045,8.179347,58.42379,0.2165389,1.506937,0,0,6.545336
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,4.911281,3.33,0,-1,0,3.33,0,0,1.581281,2.072409,0,3.505263,3.33,0,0,6.135536,5.103292,0,3.505263,-3.505263,4.484476,32.03191,0.2165389,5.402409,0,0,5.103292
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03027,1.598029,0,0,0,4.484476,32.03191,0.2165389,0,0,0,1.598029
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3242081,0.3242081,0,-1,0,0.3242081,0,0,5.551115E-17,0,0,0.3412716,0.3242081,0,0,10.03027,1.598029,0,0.3412716,-0.3412716,4.124744,29.4624,0.2165389,0.3566288,0,0,1.598029
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.180737,1.180737,0,-1,0,1.180737,0,0,2.220446E-16,0.104891,0,1.242881,1.180737,0,0,10.40946,1.256757,0,1.242881,-1.242881,2.814633,20.10448,0.2165389,1.29881,0,0,1.256757
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.8182414,0.01318263,0,-1,0,0.01318263,0,0,0.8050588,0.886883,0,0.01387645,0.01318263,0,0,11.79044,0.01387645,0,0.01387645,-0.01387645,2.800006,20,0.2165389,0.9000656,0,0,0.01387645
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.6554448,0,0,-1,0,0,0,0,0.6554448,0.7209893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165389,0.7209893,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01864275,0,0,-1,0,0,0,0,0.01864275,0.02050702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165389,0.02050702,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165389,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3024409,0,0,-1,0,0,0,0,0.3024409,0.3326849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165389,0.3326849,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.8658589,0.8658589,4.371122,0,1.358316,0.8658589,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166267,0.9524448,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.5653332,0.5653332,4.070596,0,1.276273,0.5653332,8.490264,0,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.2166749,0.6218666,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,5.511845,5.511845,5,0,1.53,5.511845,14.98875,0,0,0,0.826157,0.5387846,0.5118454,0,0,5.097862,6.037199,0.2873724,0,0.2873724,9.436397,67.4027,0.2166829,6.06303,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.7460381,0.7460381,3.588377,0,1.144627,0.7460381,282.8632,0,0,0,2.110267,0,0,2.842339,2.700222,4.81049,6.295834,4.81049,0,4.81049,14.00003,100,0.2165536,0.8206419,1.688214,5,8.406101
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165536,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.527502,1.527502,0,0,0,1.527502,260.2079,2.366782,0,0,3.974679,1.607896,1.527502,0,0,0,10.62527,0,0,0,14.00003,100,0.2165536,1.680252,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.280725,2.280725,0,0,0,2.280725,172.7813,1.539903,0,0,3.940666,2.400764,2.280725,0,0,0,10.62527,0,0,0,14.00003,100,0.2165536,2.508798,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,2.858109,2.858109,0,0,0,2.858109,127.9307,0.6478619,0,0,3.656398,3.008536,2.858109,0,0,0,10.62527,0,0,0,14.00003,100,0.2165536,3.14392,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.128613,3.128613,1.25,0,0.50625,3.128613,68.2283,0.1571121,0,0,2.1346,1.977488,1.878613,0,0,0,10.62527,0,0,0,14.00003,100,0.2165536,3.441474,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,2.826369,2.826369,0,-1,0,2.826369,129.9202,0.6968976,0,0,3.672023,2.975125,2.826369,0,0,0,10.62527,0,0,0,14.00003,100,0.2165536,3.109006,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.49882,2.49882,0,0,0,2.49882,120.2859,0.3753918,0,0,3.005729,2.630337,2.49882,0,0,0,10.62527,0,0,0,14.00003,100,0.2165536,2.748702,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,6.185459,6.185459,4.323044,0,1.345191,6.185459,31.69428,0,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.2165536,6.804005,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165536,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,11.52353,8.33,5,0,1.53,8.33,2.545118,0,3.193527,4.345881,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.2165536,12.67588,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,4.974407,3.33,0,-1,0,3.33,0,0,1.644407,2.141847,0,3.505263,3.33,0,0,3.659172,7.332019,0,3.505263,-3.505263,6.833761,48.81248,0.2165536,5.471847,0,0,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,5.34277,3.33,0,-1,0,3.33,0,0,2.01277,2.547047,0,3.505263,3.33,0,0,7.553909,3.826756,0,3.505263,-3.505263,3.138889,22.42059,0.2165536,5.877047,0,0,3.826756
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.11171,0.3054184,0,-1,0,0.3054184,0,0,3.806291,4.217462,0,0.321493,0.3054184,0,0,11.44865,0.321493,0,0.321493,-0.321493,2.800006,20,0.2165536,4.522881,0,0,0.321493
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.5026243,0,0,-1,0,0,0,0,0.5026243,0.5528867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165536,0.5528867,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.2543818,0,0,-1,0,0,0,0,0.2543818,0.27982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165536,0.27982,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.8168945,0,0,-1,0,0,0,0,0.8168945,0.898584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165536,0.898584,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.4283075,0,0,-1,0,0,0,0,0.4283075,0.4711383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165536,0.4711383,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165536,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.4478955,0,0,-1,0,0,0,0,0.4478955,0.492685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165536,0.492685,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.5306138,0,0,-1,0,0,0,0,0.5306138,0.5836753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165536,0.5836753,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165536,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.5258,1.5258,4.841927,0,1.486846,1.5258,2.486692,0,0,0,0.03794195,0,0,3.316127,3.15032,11.80586,0,3.188262,0,3.188262,5.824656,41.60461,0.2166801,1.67838,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,3.626328,3.626328,5,0,1.53,3.626328,18.5288,0,0,0,0.6719152,0,0,1.373672,1.304988,8.617599,2.869436,1.976903,0,1.976903,7.700112,55.00069,0.2167506,3.988961,0.5375322,5,3.541351
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,7.897097,7.897097,5,0,1.53,7.897097,22.30734,0,8.881784E-16,0.3568064,1.761632,3.049576,2.897097,0,0,6.640695,4.648649,0,1.287943,-1.287943,6.3425,45.30348,0.2167506,8.686807,1.409306,5,6.410281
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.1531,3.1531,0,-1,0,3.1531,96.89783,0,0,0.13841,3.055286,3.319053,3.1531,0,0,8.071743,3.360705,0,0.2637669,-0.2637669,6.064466,43.31752,0.2167506,3.46841,2.444229,0,6.415991
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.495981,1.495981,0,0,0,1.495981,265.2262,0,0,0,3.967733,1.574716,1.495981,0,0,8.364818,3.096939,2.393016,0,2.393016,8.334681,59.53331,0.2165499,1.645579,3.174186,0,7.064672
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.303343,3.303343,5,0,1.53,3.303343,121.6743,0,0,0,4.01932,0,0,1.696657,1.611825,5.971801,5.250653,5.631144,0,5.631144,13.67685,97.69161,0.2165183,3.633677,3.215456,5,9.269973
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.2752014,0.2752014,0,0,0,0.2752014,1534.461,3.592515,0,0,4.222858,0.2896857,0.2752014,0,0,0.3406568,10.31868,0.3406568,0,0.3406568,14.00003,100,0.2164898,0.3027215,3.378286,0,14.54154
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,4.088507,4.088507,1.25,0,0.50625,4.088507,111.8427,1.584795,0,0,4.572696,2.987901,2.838506,0,0,0,10.62527,0,0,0,14.00003,100,0.2164898,4.497357,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,2.830895,2.830895,0,-1,0,2.830895,127.7378,0.6362332,0,0,3.616122,2.979889,2.830895,0,0,0,10.62527,0,0,0,14.00003,100,0.2164898,3.113984,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.52071,2.52071,0,0,0,2.52071,98.19617,0,0,0,2.475241,2.653379,2.52071,0,0,0,10.62527,0,0.1781382,-0.1781382,13.81225,98.65876,0.2164898,2.772781,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.380095,1.380095,0,0,0,1.380095,152.0167,0.4473116,0,0,2.097975,1.452732,1.380095,0,0,0.1979314,10.44714,0.1979314,0,0.1979314,14.00003,100,0.2164733,1.518105,1.67838,0,12.54511
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,5.408042,5.408042,4.315345,0,1.343089,5.408042,21.26846,0,0,0,1.150207,1.150207,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.2164733,5.948846,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,10.28274,8.33,5,0,1.53,8.33,2.555495,0,1.952738,2.981012,0.2128727,3.505263,3.33,0,0,0,10.62527,0,3.29239,-3.29239,10.52954,75.21088,0.2164733,11.31101,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.658211,7.332884,0,0,0,10.52954,75.21088,0.2164733,0,0,0,7.332884
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.9802716,0.9802716,0,-1,0,0.9802716,0,0,1.110223E-16,0,0,1.031865,0.9802716,0,0,3.658211,7.332884,0,1.031865,-1.031865,9.441863,67.44174,0.2164733,1.078299,0,0,7.332884
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.503481,1.503481,0,-1,0,1.503481,0,0,2.220446E-16,0,0,1.582612,1.503481,0,0,4.804728,6.301019,0,1.582612,-1.582612,7.773643,55.52591,0.2164733,1.653829,0,0,6.301019
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.6197825,0.6197825,0,-1,0,0.6197825,0,0,1.110223E-16,0,0,0.6524026,0.6197825,0,0,6.563186,4.718407,0,0.6524026,-0.6524026,7.08595,50.61383,0.2164733,0.6817608,0,0,4.718407
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.7735237,0.7735237,0,-1,0,0.7735237,0,0,0,0,0,0.8142355,0.7735237,0,0,7.288077,4.066004,0,0.8142355,-0.8142355,6.227671,44.48328,0.2164733,0.8508761,0,0,4.066004
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.2693583,0.2693583,0,-1,0,0.2693583,0,0,0,0,0,0.2835351,0.2693583,0,0,8.192783,3.251769,0,0.2835351,-0.2835351,5.928799,42.34848,0.2164733,0.2962941,0,0,3.251769
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.07005903,0.07005903,0,-1,0,0.07005903,0,0,1.387779E-17,0,0,0.07374635,0.07005903,0,0,8.507823,2.968234,0,0.07374635,-0.07374635,5.851063,41.79322,0.2164733,0.07706494,0,0,2.968234
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.4048789,0.4048789,0,-1,0,0.4048789,0,0,5.551115E-17,0,0,0.4261883,0.4048789,0,0,8.589763,2.894487,0,0.4261883,-0.4261883,5.401821,38.58436,0.2164733,0.4453668,0,0,2.894487
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.4434014,0.4434014,0,-1,0,0.4434014,0,0,5.551115E-17,0,0,0.4667383,0.4434014,0,0,9.063306,2.468299,0,0.4667383,-0.4667383,4.909836,35.07019,0.2164733,0.4877416,0,0,2.468299
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.3916217,0.3916217,0,-1,0,0.3916217,0,0,5.551115E-17,0,0,0.4122334,0.3916217,0,0,9.581903,2.001561,0,0.4122334,-0.4122334,4.475304,31.96639,0.2164733,0.4307839,0,0,2.001561
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.5571833,0.5571833,0,0,0,0.5571833,0,0,0,0,0,0.5865088,0.5571833,0,0,10.03994,1.589327,0,0.5865088,-0.5865088,3.857069,27.55044,0.2164733,0.6129017,0,0,1.589327
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,10.69162,1.002819,0.06098853,0,0.06098853,3.914928,27.96372,0.2164682,0,0.04879083,0,1.063807
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,2.899648,2.899648,5,0,1.53,2.899648,27.36983,0,0,0,0.7936288,0,0,2.100352,1.995334,10.63063,1.057708,2.788963,0,2.788963,6.560771,46.86255,0.2165692,3.189613,0.634903,5,1.851337
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.940189,2.940189,5,0,1.53,2.940189,35.77939,0,0,0,1.051982,0,0,2.059811,1.95682,7.841666,3.567775,3.008802,0,3.008802,9.415171,67.25108,0.2166757,3.234208,0.8415855,5,4.619757
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.91385,2.91385,0,-1,0,2.91385,55.53336,0,0,0,1.618159,3.06721,2.91385,0,0,4.832864,6.275697,0,1.449051,-1.449051,7.887736,56.34086,0.2166757,3.205235,1.294527,0,7.893856
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.068601,2.068601,0,0,0,2.068601,93.49731,0,0,0,1.934086,2.177475,2.068601,0,0,6.442921,4.826645,0,0.2433884,-0.2433884,7.631183,54.50834,0.2166757,2.275461,1.547269,0,6.760732
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.5585886,0.5585886,0,0,0,0.5585886,484.8011,0,0,0,2.708044,0.587988,0.5585886,0,0,6.713353,4.583257,2.120056,0,2.120056,9.642444,68.87446,0.2164989,0.6144475,2.166435,0,7.2913
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.826367,1.826367,0,0,0,1.826367,232.5986,0,0,0,4.248104,1.922491,1.826367,0,0,4.593297,6.491307,2.325613,0,2.325613,11.84871,84.6335,0.2163053,2.009003,3.398483,0,10.73941
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,4.346069,4.346069,2.800796,0,0.9296172,4.346069,89.60484,0,0,0,3.894288,1.626603,1.545273,0,0,2.267684,8.584358,2.267684,0,2.267684,14.00003,100,0.2162976,4.780676,3.11543,5,12.47865
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,6.123454,3.33,0,-1,0,3.33,59.10755,0,2.793453,3.405799,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.2162976,6.735799,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.966485,1.966485,0,0,0,1.966485,84.75352,0,2.220446E-16,0,1.666666,2.069984,1.966485,0,0,1.707757,9.088292,0,0.4033189,-0.4033189,11.95477,85.39105,0.2162976,2.163134,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.461416,1.461416,0,0,0,1.461416,96.03529,0,0,0,1.403476,1.538333,1.461416,0,0,2.15589,8.684974,0,0.1348575,-0.1348575,11.81262,84.37568,0.2162976,1.607558,1.12278,0,10.08845
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.818319,1.818319,0,0,0,1.818319,62.28525,0,0,0,1.132545,1.91402,1.818319,0,0,2.305731,8.550116,0,0.7814754,-0.7814754,10.98887,78.49178,0.2162976,2.000151,0.9060356,0,9.68266
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,3.174037,7.768641,0.2026892,0,0.2026892,11.18116,79.86526,0.2162807,0,0.1621514,0,7.97133
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,4.381806,3.33,0,-1,0,3.33,0,0,1.051806,1.489987,0,3.505263,3.33,0,0,2.971348,7.951061,0,3.505263,-3.505263,7.486288,53.47338,0.2162807,4.819987,0,0,7.951061
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.05245,3.33,0,-1,0,3.33,0,0,0.7224499,1.127695,0,3.505263,3.33,0,0,6.866085,4.445798,0,3.505263,-3.505263,3.791416,27.08149,0.2162807,4.457695,0,0,4.445798
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,3.788889,0.8935079,0,-1,0,0.8935079,0,0,2.895381,3.27427,0,0.9405346,0.8935079,0,0,10.76082,0.9405346,0,0.9405346,-0.9405346,2.800006,20,0.2162807,4.167778,0,0,0.9405346
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1556874,0,0,-1,0,0,0,0,0.1556874,0.1712561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162807,0.1712561,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.469823,0,0,-1,0,0,0,0,1.469823,1.616805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162807,1.616805,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01334506,0,0,-1,0,0,0,0,0.01334506,0.01467957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162807,0.01467957,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2166025,0,0,-1,0,0,0,0,0.2166025,0.2382628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162807,0.2382628,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3210014,0,0,-1,0,0,0,0,0.3210014,0.3531016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162807,0.3531016,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.3728235,0,0,-1,0,0,0,0,0.3728235,0.4101059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162807,0.4101059,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.8290938,0,0,-1,0,0,0,0,0.8290938,0.9120032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162807,0.9120032,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.4148132,0.4148132,3.920076,0,1.235181,0.4148132,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163152,0.4562945,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.6195652,0.6195652,4.124828,0,1.291078,0.6195652,10.06878,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.2163681,0.6815218,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,4.126636,4.126636,5,0,1.53,4.126636,15.06885,0,0,0,0.6218367,0,0,0.8733645,0.8296963,5.083477,6.050144,1.451533,0,1.451533,10.55446,75.38887,0.2164179,4.539299,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.376896,2.376896,4.409121,0,1.36869,2.376896,62.80295,0,0,0,1.492761,0,0,2.032224,1.930613,3.631945,7.356524,3.423374,0,3.423374,13.80216,98.58666,0.216501,2.614586,1.194209,5,8.849285
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2038661,0.2038661,0,-1,0,0.2038661,947.926,1.509334,0,0,1.9325,0.2145959,0.2038661,0,0,0.2085704,10.43756,0.2085704,0,0.2085704,14.00003,100,0.2164838,0.2242527,1.546,0,12.37006
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164838,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.288459,0.288459,0,0,0,0.288459,798.6109,2.000024,0,0,2.303665,0.303641,0.288459,0,0,0,10.62527,0,0,0,14.00003,100,0.2164838,0.3173049,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,3.954265,3.954265,1.421816,0,0.5531557,3.954265,67.41421,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2164838,4.349692,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164838,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.253792,1.253792,0,-1,0,1.253792,187.0866,1.025895,0,0,2.345676,1.319781,1.253792,0,0,0,10.62527,0,0,0,14.00003,100,0.2164838,1.379171,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.3279061,0.3279061,0,0,0,0.3279061,167.9657,0.2056056,0,0,0.5507699,0.3451643,0.3279061,0,0,0,10.62527,0,0,0,14.00003,100,0.2164838,0.3606967,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.244543,2.244543,0,0,0,2.244543,55.69269,0,0,0,1.250046,2.362677,2.244543,0,0,0,10.62527,0,1.11263,-1.11263,12.82721,91.62276,0.2164838,2.468997,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.236256,9.512644,0.3829832,0,0.3829832,13.19054,94.21797,0.2164521,0,0.3063865,0,9.895627
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.864136,1.864136,0,0,0,1.864136,11.54855,0,0,0,0.2152808,1.962249,1.864136,0,0,0.8532728,9.857328,0,1.746968,-1.746968,11.34908,81.06467,0.2164521,2.05055,0.1722246,0,10.07261
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.6728,1.6728,0,-1,0,1.6728,0,0,2.220446E-16,0,0,1.760842,1.6728,0,0,2.794348,8.110361,0,1.760842,-1.760842,9.492986,67.80691,0.2164521,1.84008,0,0,8.110361
