Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,8.966078,3.33,0,-1,0,3.33,0,0,5.636078,6.532686,0,3.505263,3.33,0,0,4.75084,6.349518,0,3.505263,-3.505263,5.798114,41.41502,0.2164521,9.862686,0,0,6.349518
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.389265,1.389265,0,-1,0,1.389265,0,0,2.220446E-16,0,0,1.462384,1.389265,0,0,8.645576,2.844255,0,1.462384,-1.462384,4.256626,30.40441,0.2164521,1.528191,0,0,2.844255
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.267015,0.267015,0,-1,0,0.267015,0,0,0,0,0,0.2810684,0.267015,0,0,10.27045,1.381871,0,0.2810684,-0.2810684,3.960354,28.28819,0.2164521,0.2937165,0,0,1.381871
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.3629076,0.3629076,0,-1,0,0.3629076,0,0,0,0,0,0.382008,0.3629076,0,0,10.58275,1.100803,0,0.382008,-0.382008,3.557682,25.41196,0.2164521,0.3991984,0,0,1.100803
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.173654,0.6828553,0,-1,0,0.6828553,0,0,0.4907988,0.6081642,0,0.7187951,0.6828553,0,0,11.0072,0.7187951,0,0.7187951,-0.7187951,2.800006,20,0.2164521,1.291019,0,0,0.7187951
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.221196,0,0,-1,0,0,0,0,1.221196,1.343316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164521,1.343316,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.060929,0,0,-1,0,0,0,0,1.060929,1.167022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164521,1.167022,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.7265965,0,0,-1,0,0,0,0,0.7265965,0.7992561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164521,0.7992561,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.8263407,0,0,-1,0,0,0,0,0.8263407,0.9089748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164521,0.9089748,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164521,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.06106874,0.06106874,3.566332,0,1.138609,0.06106874,50.30125,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2164426,0.06717561,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.746571,1.746571,4.878864,0,1.49693,1.746571,14.52142,4.440892E-16,0,0,0.2536269,0,0,3.132293,2.975678,8.445142,3.024647,3.229305,0,3.229305,9.05185,64.65594,0.2165662,1.921228,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.701919,1.701919,4.865353,0,1.493241,1.701919,41.98758,0,0,0,0.7145947,0,0,3.163434,3.005262,5.215837,5.931021,3.719857,0,3.719857,12.58082,89.8628,0.2166771,1.872111,0.5716758,5,6.645616
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,5.175155,3.33,0,-1,0,3.33,37.58192,0,1.845155,2.362671,1.251478,3.505263,3.33,0,0,1.49598,9.278893,0,2.253785,-2.253785,10.20512,72.89356,0.2166771,5.692671,1.001182,0,10.53037
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.764469,2.764469,0,0,0,2.764469,53.16975,0,0,0,1.469861,2.909967,2.764469,0,0,4.000185,7.025107,0,1.440106,-1.440106,8.687114,62.05069,0.2166771,3.040916,1.175889,0,8.494968
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.06419,2.06419,0,0,0,2.06419,98.993,0,0,0,2.043404,2.172832,2.06419,0,0,5.600303,5.585001,0,0.129428,-0.129428,8.550685,61.0762,0.2166771,2.270609,1.634723,0,7.628405
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,4.224433,4.224433,5,0,1.53,4.224433,41.09421,0,0,0,1.735998,0,0,0.7755669,0.7367885,5.744112,5.455573,2.472786,0,2.472786,10.89658,77.83253,0.2167531,4.646876,1.388798,5,7.191571
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.8106331,0.8106331,1.355674,0,0.5350991,0.8106331,339.6773,2.220446E-16,0,0,2.753537,0,0,0.5450411,0.5177891,3.271326,7.681081,3.271326,0,3.271326,14.00003,100,0.2164958,0.8916964,2.20283,5,10.43462
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,4.297235,3.33,0,-1,0,3.33,43.73821,0,0.9672348,1.396958,1.456482,3.505263,3.33,0,0,0,10.62527,0,2.048781,-2.048781,11.84042,84.57429,0.2164958,4.726958,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.782634,1.782634,0,0,0,1.782634,34.98659,0,0,0,0.623683,1.876457,1.782634,0,0,2.276423,8.576493,0,1.252774,-1.252774,10.51988,75.14188,0.2164958,1.960898,0.4989464,0,9.200176
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.269043,2.269043,0,0,0,2.269043,4.257579,0,4.440892E-16,0,0.09660631,2.388467,2.269043,0,0,3.668395,7.323719,0,2.29186,-2.29186,8.104051,57.88596,0.2164958,2.495948,0.07728505,0,7.420325
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,4.59093,4.59093,5,0,1.53,4.59093,10.27299,0,0,0,0.4716258,0,0,0.4090704,0.3886169,6.214906,5.031859,0.8602427,0,0.8602427,8.920149,63.71522,0.2165238,5.050023,0.3773007,5,5.503485
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.920913,1.920913,5,0,1.53,1.920913,8.909575,0,0,0,0.1711452,0,0,3.079087,2.925133,5.354663,5.806077,3.096278,0,3.096278,11.85754,84.69651,0.2166425,2.113004,0.1369161,5,5.977222
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,6.10497,3.33,0,-1,0,3.33,0,0,2.77497,3.385467,0,3.505263,3.33,0,0,2.258385,8.592728,0,3.505263,-3.505263,8.162663,58.30463,0.2166425,6.715467,0,0,8.592728
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.024982,2.024982,0,-1,0,2.024982,0,0,4.440892E-16,0,0,2.13156,2.024982,0,0,6.153122,5.087464,0,2.13156,-2.13156,5.915802,42.25565,0.2166425,2.22748,0,0,5.087464
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,10.94415,2.808109,0,-1,0,2.808109,0,0,8.136043,9.230457,0,2.955905,2.808109,0,0,8.521522,2.955905,0,2.955905,-2.955905,2.800006,20,0.2166425,12.03857,0,0,2.955905
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.49822,0,0,-1,0,0,0,0,1.49822,1.648042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166425,1.648042,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.9220241,0,0,-1,0,0,0,0,0.9220241,1.014227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166425,1.014227,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.03631425,0,0,-1,0,0,0,0,0.03631425,0.03994567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166425,0.03994567,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.381101,0,0,-1,0,0,0,0,1.381101,1.519211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166425,1.519211,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.9011987,0,0,-1,0,0,0,0,0.9011987,0.9913185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166425,0.9913185,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.104251,0,0,-1,0,0,0,0,1.104251,1.214676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166425,1.214676,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.8966594,0,0,-1,0,0,0,0,0.8966594,0.9863253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166425,0.9863253,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.027758,1.027758,4.533021,0,1.402515,1.027758,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167465,1.130534,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.079945,1.079945,4.585208,0,1.416762,1.079945,5.356942,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.2168515,1.187939,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.461242,2.461242,5,0,1.53,2.461242,26.78805,0,0,0,0.6593187,0,0,2.538758,2.41182,5.088008,6.046067,3.071139,0,3.071139,12.08666,86.3331,0.2169627,2.707366,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.534292,1.534292,0,0,0,1.534292,80.84579,0,0,0,1.24041,1.615044,1.534292,0,0,2.01687,8.810092,0,0.3746336,-0.3746336,11.69176,83.5124,0.2169627,1.687721,0.9923281,0,10.0505
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0,0,0,2.004291,0,0,0,0,2.433129,8.435458,2.004291,0,2.004291,13.5932,97.09407,0.2167984,0,1.603433,0,10.43975
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,2.863981,2.863981,0,0,0,2.863981,68.85254,0,4.440892E-16,0,1.971924,3.014717,2.863981,0,0,0.428838,10.23932,0,1.042793,-1.042793,12.494,89.24265,0.2167984,3.15038,1.577539,0,12.21124
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.274767,3.274767,2.946477,0,0.9693884,3.274767,59.02909,2.220446E-16,0,0,1.933065,0.3455677,0.3282893,0,0,1.587497,9.196527,1.587497,0,1.587497,14.00003,100,0.2168412,3.602243,1.546452,5,11.12959
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.735496,0.735496,0,0,0,0.735496,293.2082,1.382328,0,0,2.156534,0.7742063,0.735496,0,0,0,10.62527,0,0,0,14.00003,100,0.2168412,0.8090456,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168412,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.61093,2.61093,0,-1,0,2.61093,76.94082,0,0,0,2.008871,2.748347,2.61093,0,0,0,10.62527,0,0.7394764,-0.7394764,13.22055,94.43232,0.2168412,2.872023,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.020773,2.020773,0,0,0,2.020773,40.69564,0,0,0,0.8223665,2.12713,2.020773,0,0,0.8216404,9.885798,0,1.304763,-1.304763,11.84521,84.60847,0.2168412,2.222851,0.6578932,0,10.70816
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.214161,0.214161,0,0,0,0.214161,392.1655,0,0,0,0.8398657,0.2254327,0.214161,0,0,2.271377,8.581035,0.614433,0,0.614433,12.42811,88.77206,0.2167909,0.2355771,0.6718925,0,9.4209
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.219139,2.219139,0,0,0,2.219139,21.23577,0,0,0,0.4712512,2.335936,2.219139,0,0,1.656944,9.134025,0,1.864685,-1.864685,10.46256,74.73244,0.2167909,2.441053,0.377001,0,9.605275
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,7.150811,7.150811,5,0,1.53,7.150811,2.775689,0,0,0,0.1984843,2.264012,2.150811,0,0,3.728817,7.26934,0,2.065527,-2.065527,8.285305,59.18063,0.2167909,7.865892,0.1587874,5,7.467824
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,5.549034,3.33,0,-1,0,3.33,0,0,2.219034,2.773937,0,3.505263,3.33,0,0,6.023847,5.203812,0,3.505263,-3.505263,4.590433,32.78874,0.2167909,6.103937,0,0,5.203812
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,4.740692,1.613621,0,-1,0,1.613621,0,0,3.12707,3.60114,0,1.698549,1.613621,0,0,9.918584,1.698549,0,1.698549,-1.698549,2.800006,20,0.2167909,5.214761,0,0,1.698549
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.332092,0,0,-1,0,0,0,0,2.332092,2.565301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167909,2.565301,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167909,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1281771,0,0,-1,0,0,0,0,0.1281771,0.1409948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167909,0.1409948,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.11179,0,0,-1,0,0,0,0,1.11179,1.222969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167909,1.222969,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.259742,0,0,-1,0,0,0,0,1.259742,1.385716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167909,1.385716,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.5241209,0,0,-1,0,0,0,0,0.5241209,0.576533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167909,0.576533,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1120589,0,0,-1,0,0,0,0,0.1120589,0.1232648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167909,0.1232648,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.2890819,0,0,-1,0,0,0,0,0.2890819,0.3179901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167909,0.3179901,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.07653016,0.07653016,3.581793,0,1.14283,0.07653016,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167854,0.08418317,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.743584,0.743584,4.248847,0,1.324935,0.743584,3.088502,8.881784E-16,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2168542,0.8179423,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.221349,2.221349,5,0,1.53,2.221349,29.18457,0,0,0,0.6482914,0,0,2.778651,2.639718,5.122895,6.014669,3.288009,0,3.288009,12.2593,87.56628,0.2169733,2.443485,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.564471,2.564471,0,0,0,2.564471,65.2669,0,0,0,1.673751,2.699443,2.564471,0,0,1.834885,8.973877,0,1.025692,-1.025692,11.17813,79.84361,0.2169733,2.820918,1.339,0,10.64763
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.483702,2.483702,0,-1,0,2.483702,98.26294,0,4.440892E-16,0,2.440559,2.614424,2.483702,0,0,2.974543,7.948185,0,0.1738646,-0.1738646,10.99486,78.53455,0.2169733,2.732073,1.952447,0,10.38874
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.000377,1.000377,0,0,0,1.000377,292.8466,0,0,0,2.929569,1.053028,1.000377,0,0,3.167726,7.774321,1.876541,0,1.876541,12.7751,91.25055,0.2168203,1.100415,2.343656,0,10.70389
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.9734039,0.9734039,0,0,0,0.9734039,394.4806,1.524069,0,0,3.83989,1.024636,0.9734039,0,0,1.291185,9.463208,1.291185,0,1.291185,14.00003,100,0.2167152,1.070744,3.071912,0,13.3031
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167152,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.692907,1.692907,0,0,0,1.692907,210.7202,1.785289,0,0,3.567296,1.782007,1.692907,0,0,0,10.62527,0,0,0,14.00003,100,0.2167152,1.862198,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167152,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.007837,3.007837,0,0,0,3.007837,86.4134,0,0,0,2.599174,3.166144,3.007837,0,0,0,10.62527,0,0.56697,-0.56697,13.40239,95.73116,0.2167152,3.30862,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.60168,2.60168,0,0,0,2.60168,43.98999,0,0,0,1.144479,2.738611,2.60168,0,0,0.6299667,10.0583,0,1.594132,-1.594132,11.72203,83.72859,0.2167152,2.861848,0.9155832,0,11.20278
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,4.510682,4.510682,5,0,1.53,4.510682,20.95732,0,0,0,0.945318,0,0,0.4893182,0.4648523,2.401224,8.464172,1.41017,0,1.41017,13.05983,93.28432,0.2167584,4.96175,0.7562544,5,9.409491
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,4.248171,4.248171,4.985796,0,1.526122,4.248171,5.051732,0,0,0,0.2146062,0,0,0.7376254,0.7007441,0.9910539,9.733326,0.9153503,0,0.9153503,13.92821,99.48701,0.2167911,4.672988,0.171685,5,9.947932
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,5.112025,3.33,0,-1,0,3.33,0,0,1.782025,2.293228,0,3.505263,3.33,0,0,0.07570366,10.55714,0,3.505263,-3.505263,10.23334,73.09512,0.2167911,5.623228,0,0,10.55714
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,5.437393,3.33,0,-1,0,3.33,0,0,2.107393,2.651133,0,3.505263,3.33,0,0,3.97044,7.051878,0,3.505263,-3.505263,6.538465,46.70323,0.2167911,5.981133,0,0,7.051878
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,6.545951,3.33,0,-1,0,3.33,0,0,3.215951,3.870546,0,3.505263,3.33,0,0,7.865177,3.546615,0,3.505263,-3.505263,2.843594,20.31134,0.2167911,7.200546,0,0,3.546615
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.168951,0.03928385,0,-1,0,0.03928385,0,0,0.1296672,0.1465623,0,0.04135142,0.03928385,0,0,11.75991,0.04135142,0,0.04135142,-0.04135142,2.800006,20,0.2167911,0.1858461,0,0,0.04135142
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2617086,0,0,-1,0,0,0,0,0.2617086,0.2878794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167911,0.2878794,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.2495844,0,0,-1,0,0,0,0,0.2495844,0.2745429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167911,0.2745429,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.217382,0,0,-1,0,0,0,0,1.217382,1.33912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167911,1.33912,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.5424183,0,0,-1,0,0,0,0,0.5424183,0.5966601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167911,0.5966601,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.6083364,0,0,-1,0,0,0,0,0.6083364,0.66917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167911,0.66917,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2270482,0,0,-1,0,0,0,0,0.2270482,0.249753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167911,0.249753,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.087482,1.087482,4.592745,0,1.41882,1.087482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169006,1.196231,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.6498224,0.6498224,4.155086,0,1.299338,0.6498224,7.689198,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.216956,0.7148047,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,3.659871,3.659871,5,0,1.53,3.659871,16.23594,0,0,0,0.5942144,0,0,1.340129,1.273122,5.095894,6.03897,1.867337,0,1.867337,10.93715,78.12234,0.2170206,4.025858,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.000344,1.000344,2.687954,0,0.8988116,1.000344,162.4768,2.220446E-16,0,0,1.625328,0,0,1.68761,1.60323,3.228557,7.719573,3.228557,0,3.228557,14.00003,100,0.2169217,1.100379,1.300262,5,9.3449
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.639968,1.639968,0,-1,0,1.639968,173.2419,1.11483,0,0,2.841112,1.726282,1.639968,0,0,0,10.62527,0,0,0,14.00003,100,0.2169217,1.803964,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169217,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169217,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,3.370871,3.370871,1.479846,0,0.568998,3.370871,59.05159,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2169217,3.707958,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169217,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2329402,0.2329402,0,-1,0,0.2329402,668.4493,1.311887,0,0,1.557087,0.2452002,0.2329402,0,0,0,10.62527,0,0,0,14.00003,100,0.2169217,0.2562342,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.925303,1.925303,0,0,0,1.925303,79.01917,0,0,0,1.521358,2.026634,1.925303,0,0,0,10.62527,0,0.5052761,-0.5052761,13.46742,96.19566,0.2169217,2.117833,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,4.623928,4.623928,4.510987,0,1.396499,4.623928,14.71267,0,0,0,0.6803034,0.1188855,0.1129412,0,0,0.5614179,10.12,0.5614179,0,0.5614179,14.00003,100,0.2169367,5.086321,0.5442427,5,10.8003
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.949132,2.949132,0,0,0,2.949132,15.73887,0,4.440892E-16,0,0.4641602,3.10435,2.949132,0,0,0,10.62527,0,2.64019,-2.64019,11.21702,80.12144,0.2169367,3.244045,0.3713282,0,11.08943
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,6.787995,6.787995,5,0,1.53,6.787995,2.778528,2.220446E-16,0,0,0.1886064,1.882101,1.787996,0,0,2.933544,7.985085,0,1.693494,-1.693494,9.431924,67.37075,0.2169367,7.466795,0.1508851,5,8.173691
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.685573,2.685573,0,-1,0,2.685573,0,0,4.440892E-16,0,0,2.826919,2.685573,0,0,4.815204,6.29159,0,2.826919,-2.826919,6.45209,46.08627,0.2169367,2.95413,0,0,6.29159
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.956225,3.464672,0,0,0,6.45209,46.08627,0.2169367,0,0,0,3.464672
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,4.247119,3.291438,0,-1,0,3.291438,0,0,0.9556812,1.380393,0,3.464672,3.291438,0,0,7.956225,3.464672,0,3.464672,-3.464672,2.800006,20,0.2169367,4.671831,0,0,3.464672
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.7281052,0,0,-1,0,0,0,0,0.7281052,0.8009158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169367,0.8009158,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.0971767,0,0,-1,0,0,0,0,0.0971767,0.1068944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169367,0.1068944,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.71207,0,0,-1,0,0,0,0,0.71207,0.783277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169367,0.783277,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.4660386,0,0,-1,0,0,0,0,0.4660386,0.5126425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169367,0.5126425,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.9230264,0,0,-1,0,0,0,0,0.9230264,1.015329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169367,1.015329,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.625853,0,0,-1,0,0,0,0,1.625853,1.788438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169367,1.788438,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.574891,0,0,-1,0,0,0,0,0.574891,0.6323802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169367,0.6323802,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169367,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1722879,0.1722879,3.677551,0,1.168971,0.1722879,24.16534,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.2169385,0.1895167,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.401778,2.401778,5,0,1.53,2.401778,19.87322,0,0,0,0.4773107,0,0,2.598222,2.468311,8.434226,3.034471,2.945622,0,2.945622,8.79308,62.80759,0.2170453,2.641955,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.2715891,0.2715891,3.776852,0,1.196081,0.2715891,183.7545,0,0,0,0.4990572,0,0,3.505263,3.33,5.488604,5.68553,3.829057,0,3.829057,12.42564,88.75442,0.2170213,0.298748,0.3992458,5,6.184587
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,5.431563,3.33,0,-1,0,3.33,22.71695,0,2.101563,2.644719,0.7564743,3.505263,3.33,0,0,1.659547,9.131681,0,2.748789,-2.748789,9.528166,68.05819,0.2170213,5.974719,0.6051794,0,9.888156
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.276759,3.276759,5,0,1.53,3.276759,33.75201,0,0,0,1.105972,0,0,1.723241,1.637079,4.713757,6.382893,2.743051,0,2.743051,12.13045,86.64591,0.2171128,3.604435,0.8847777,5,7.488865
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,1.970706,8.851639,0.4726428,0,0.4726428,12.57884,89.84868,0.2170746,0,0.3781142,0,9.324282
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,2.809855,2.809855,0,0,0,2.809855,41.36419,0,4.440892E-16,0,1.162274,2.957742,2.809855,0,0,1.498063,9.277018,0,1.795468,-1.795468,10.68625,76.33021,0.2170746,3.090841,0.929819,0,10.43929
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,4.03472,4.03472,5,0,1.53,4.03472,27.32094,0,0,0,1.102324,0,0,0.9652796,0.9170156,3.493028,7.481549,2.019339,0,2.019339,12.60196,90.01385,0.2171386,4.438192,0.8818588,5,8.583873
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0.6217221,0,0,2.095411,0,0,0,0,1.473689,9.298954,1.473689,0,1.473689,14.00003,100,0.2170198,0,1.676329,0,11.39437
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.5824026,0.5824026,0,0,0,0.5824026,264.4624,0.9271803,0,0,1.540236,0.6130553,0.5824026,0,0,0,10.62527,0,0,0,14.00003,100,0.2170198,0.6406428,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170198,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170198,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,3.757457,3.757457,3.55368,0,1.135155,3.757457,5.708696,0,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2170198,4.133203,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.539885,1.539885,0,-1,0,1.539885,0,0,2.220446E-16,0,0,1.620932,1.539885,0,0,0,10.62527,0,1.620932,-1.620932,12.29142,87.79565,0.2170198,1.693874,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,5.724643,3.33,0,-1,0,3.33,0,0,2.394643,2.967107,0,3.505263,3.33,0,0,1.801036,9.004342,0,3.505263,-3.505263,8.596544,61.40376,0.2170198,6.297107,0,0,9.004342
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,5.488301,3.33,0,-1,0,3.33,0,0,2.158301,2.707131,0,3.505263,3.33,0,0,5.695773,5.499079,0,3.505263,-3.505263,4.901672,35.01187,0.2170198,6.037131,0,0,5.499079
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.442801,0.442801,0,-1,0,0.442801,0,0,5.551115E-17,0,0,0.4661063,0.442801,0,0,9.590509,1.993816,0,0.4661063,-0.4661063,4.410353,31.50246,0.2170198,0.4870811,0,0,1.993816
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.23076,1.23076,0,-1,0,1.23076,0,0,2.220446E-16,0,0,1.295537,1.23076,0,0,10.10841,1.527709,0,1.295537,-1.295537,3.044737,21.74808,0.2170198,1.353836,0,0,1.527709
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.588058,0.2205642,0,-1,0,0.2205642,0,0,1.367494,1.526299,0,0.2321729,0.2205642,0,0,11.54789,0.2321729,0,0.2321729,-0.2321729,2.800006,20,0.2170198,1.746864,0,0,0.2321729
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.3408994,0,0,-1,0,0,0,0,0.3408994,0.3749893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170198,0.3749893,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2588676,0,0,-1,0,0,0,0,0.2588676,0.2847544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170198,0.2847544,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.9952176,0,0,-1,0,0,0,0,0.9952176,1.094739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170198,1.094739,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170198,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.4085876,0.4085876,3.913851,0,1.233481,0.4085876,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170514,0.4494464,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.2656367,0.2656367,3.7709,0,1.194456,0.2656367,5.995499,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.2170657,0.2922004,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.793164,2.793164,5,0,1.53,2.793164,10.15965,0,0,0,0.2837756,0,0,2.206836,2.096494,5.129934,6.008334,2.38027,0,2.38027,11.39147,81.36746,0.2171524,3.07248,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,7.078902,7.078902,5,0,1.53,7.078902,6.780501,0,0,0,0.4799851,2.188318,2.078902,0,0,2.749664,8.150577,0,1.708333,-1.708333,9.590726,68.50505,0.2171524,7.786793,0.3839881,5,8.630562
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.5933949,0.5933949,0,-1,0,0.5933949,131.1483,0,0,0,0.778227,0.6246262,0.5933949,0,0,4.647812,6.442243,0.1536008,0,0.1536008,9.736444,69.5459,0.2171401,0.6527344,0.6225816,0,7.22047
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,4.494211,6.580484,0.592473,0,0.592473,10.29851,73.56067,0.2170925,0,0.4739784,0,7.172957
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.118865,2.118865,0,0,0,2.118865,20.46988,0,0,0,0.4337291,2.230384,2.118865,0,0,3.901738,7.113709,0,1.796655,-1.796655,8.404674,60.03326,0.2170925,2.330751,0.3469833,0,7.547439
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,3.07309,3.07309,5,0,1.53,3.07309,12.40742,0,0,0,0.3812913,0,0,1.92691,1.830564,5.898022,5.317055,2.211856,0,2.211856,10.50302,75.02145,0.2171716,3.380399,0.3050331,5,5.698346
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,3.586926,3.586926,5,0,1.53,3.586926,24.24753,0,0,0,0.8697408,0,0,1.413074,1.34242,3.686166,7.307725,2.212161,0,2.212161,12.60166,90.01171,0.2172451,3.945619,0.6957927,5,8.177465
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,3.979044,3.33,0,-1,0,3.33,15.21344,0,0.6490439,1.046948,0.5066074,3.505263,3.33,0,0,1.474005,9.29867,0,2.998656,-2.998656,9.440804,67.43417,0.2172451,4.376948,0.405286,0,9.805278
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,4.805844,6.300014,0.5765764,0,0.5765764,9.987792,71.34123,0.2171988,0,0.4612611,0,6.876591
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.406811,1.406811,0,0,0,1.406811,22.45402,0,0,0,0.3158856,1.480853,1.406811,0,0,4.229268,6.818933,0,1.164968,-1.164968,8.759809,62.56993,0.2171988,1.547492,0.2527085,0,7.134819
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,4.518233,4.518233,5,0,1.53,4.518233,5.539892,0,0,0,0.2503052,0,0,0.4817669,0.4576786,5.523677,5.653965,0.7079838,0,0.7079838,9.43146,67.36744,0.2172226,4.970057,0.2002442,5,5.90427
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.049486,1.049486,4.554749,0,1.408447,1.049486,20.56331,0,0,0,0.2158091,0,0,3.505263,3.33,4.815693,6.291151,3.545809,0,3.545809,12.79531,91.39489,0.2173082,1.154435,0.1726473,5,6.506959
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3008,0.3008,0,-1,0,0.3008,0,0,5.551115E-17,0,0,0.3166316,0.3008,0,0,1.269884,9.482379,0,0.3166316,-0.3166316,12.46155,89.0109,0.2173082,0.33088,0,0,9.482379
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.621697,9.165747,0,0,0,12.46155,89.0109,0.2173082,0,0,0,9.165747
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.621697,9.165747,0,0,0,12.46155,89.0109,0.2173082,0,0,0,9.165747
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.621697,9.165747,0,0,0,12.46155,89.0109,0.2173082,0,0,0,9.165747
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.9864709,0.9864709,0,-1,0,0.9864709,0,0,1.110223E-16,0,0,1.03839,0.9864709,0,0,1.621697,9.165747,0,1.03839,-1.03839,11.36699,81.19263,0.2173082,1.085118,0,0,9.165747
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.302699,1.302699,0,-1,0,1.302699,0,0,2.220446E-16,0,0,1.371262,1.302699,0,0,2.775464,8.127357,0,1.371262,-1.371262,9.921555,70.8681,0.2173082,1.432969,0,0,8.127357
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.4401239,0.4401239,0,-1,0,0.4401239,0,0,0,0,0,0.4632883,0.4401239,0,0,4.299088,6.756094,0,0.4632883,-0.4632883,9.433206,67.37991,0.2173082,0.4841363,0,0,6.756094
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.4878498,0.4878498,0,-1,0,0.4878498,0,0,5.551115E-17,0,0,0.5135261,0.4878498,0,0,4.813853,6.292806,0,0.5135261,-0.5135261,8.891902,63.51345,0.2173082,0.5366348,0,0,6.292806
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.7145928,0.7145928,0,-1,0,0.7145928,0,0,0,0,0,0.7522029,0.7145928,0,0,5.384438,5.77928,0,0.7522029,-0.7522029,8.09901,57.84996,0.2173082,0.786052,0,0,5.77928
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.3539927,0.3539927,0,-1,0,0.3539927,0,0,5.551115E-17,0,0,0.3726239,0.3539927,0,0,6.220219,5.027077,0,0.3726239,-0.3726239,7.70623,55.04439,0.2173082,0.389392,0,0,5.027077
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.634246,4.654453,0,0,0,7.70623,55.04439,0.2173082,0,0,0,4.654453
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,6.634246,4.654453,0.02662197,0,0.02662197,7.731486,55.22479,0.2173061,0,0.02129757,0,4.681075
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.188752,3.188752,5,0,1.53,3.188752,6.413664,0,0,0,0.2045158,0,0,1.811248,1.720685,6.607624,4.678413,1.925201,0,1.925201,9.557892,68.27052,0.217376,3.507627,0.1636127,5,4.882929
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.183053,3.183053,5,0,1.53,3.183053,7.613635,0,0,0,0.242346,0,0,1.816947,1.7261,4.682422,6.411094,1.968446,0,1.968446,11.42532,81.60929,0.2174471,3.501358,0.1938768,5,6.65344
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,3.511852,3.33,0,-1,0,3.33,13.52577,0,0.181852,0.5330371,0.4504082,3.505263,3.33,0,0,2.713977,8.182695,0,3.054855,-3.054855,8.205224,58.60862,0.2174471,3.863037,0.3603266,0,8.633103
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,5.186419,5.186419,5,0,1.53,5.186419,4.8676,0,0,0,0.2524541,0.1962299,0.1864184,0,0,6.10826,5.127841,0.0562242,0,0.0562242,8.258563,58.98962,0.2174485,5.70506,0.2019633,5,5.380294
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,6.052036,5.178442,3.491098,0,3.491098,11.57051,82.64632,0.217421,0,0.1288781,5,5.33954
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,3.768748,3.768748,5,0,1.53,3.768748,7.946448,0,0,0,0.2994816,0,0,1.231253,1.16969,2.560938,8.32043,1.469171,0,1.469171,12.96429,92.60187,0.2174725,4.145622,0.2395853,5,8.619911
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0,0,0,0.5496987,0,0,0,0,1.091767,9.642684,0.5496987,0,0.5496987,13.48578,96.32679,0.2174286,0,0.4397589,0,10.19238
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.439668,1.439668,0,-1,0,1.439668,45.4063,0,0,0,0.6536999,1.51544,1.439668,0,0,0.5420679,10.13741,0,0.8617401,-0.8617401,12.57742,89.83856,0.2174286,1.583635,0.5229599,0,10.79111
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.011425,2.011425,0,0,0,2.011425,16.54422,0,0,0,0.3327746,2.11729,2.011425,0,0,1.499557,9.275673,0,1.784515,-1.784515,10.69638,76.40256,0.2174286,2.212568,0.2662197,0,9.608448
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,5.164104,5.164104,5,0,1.53,5.164104,5.744131,0,0,0,0.2966329,0.1727405,0.1641034,0,0,3.482351,7.491158,0.1238924,0,0.1238924,10.81391,77.24209,0.2174318,5.680514,0.2373063,5,7.787791
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.254212,0,1.0534,0,0,0,0,0,0.2669577,0,0,3.254212,3.091501,3.358459,7.602661,3.358459,0,3.358459,14.00003,100,0.217387,0,0.2135661,5,7.869619
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,4.749743,4.749743,4.553018,0,1.407974,4.749743,4.35979,1.94289E-16,0,0,0.2070788,0.2070788,0.1967249,0,0,0,10.62527,0,0,0,14.00003,100,0.217387,5.224717,0.165663,5,10.83235
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,9.334135,3.33,0,-1,0,3.33,0,0,6.004136,6.937549,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.217387,10.26755,0,0,10.62527
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.344733,1.344733,0,-1,0,1.344733,0,0,2.220446E-16,0,0,1.415509,1.344733,0,0,3.894737,7.120011,0,1.415509,-1.415509,8.813079,62.95044,0.217387,1.479207,0,0,7.120011
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,3.852146,3.33,0,-1,0,3.33,0,0,0.522146,0.9073607,0,3.505263,3.33,0,0,5.467525,5.704502,0,3.505263,-3.505263,5.118207,36.55855,0.217387,4.23736,0,0,5.704502
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.4089364,0.4089364,0,-1,0,0.4089364,0,0,5.551115E-17,0,0,0.4304594,0.4089364,0,0,9.362261,2.199239,0,0.4304594,-0.4304594,4.664463,33.31753,0.217387,0.4498301,0,0,2.199239
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.8560318,0.8560318,0,-1,0,0.8560318,0,0,1.110223E-16,0,0,0.901086,0.8560318,0,0,9.840549,1.76878,0,0.901086,-0.901086,3.714635,26.53305,0.217387,0.941635,0,0,1.76878
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.9283419,0.824309,0,-1,0,0.824309,0,0,0.1040329,0.1968671,0,0.8676937,0.824309,0,0,10.84176,0.8676937,0,0.8676937,-0.8676937,2.800006,20,0.217387,1.021176,0,0,0.8676937
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.4631255,0,0,-1,0,0,0,0,0.4631255,0.5094381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217387,0.5094381,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.093674,0,0,-1,0,0,0,0,1.093674,1.203042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217387,1.203042,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.4744179,0,0,-1,0,0,0,0,0.4744179,0.5218597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217387,0.5218597,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217387,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1856154,0.1856154,3.690879,0,1.17261,0.1856154,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217393,0.204177,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.19384,1.19384,4.699103,0,1.447855,1.19384,0.4304693,0,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.2175106,1.313224,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,5.002741,5.002741,5,0,1.53,5.002741,2.378089,0,0,0,0.1189697,0.002885726,0.00274144,0,0,5.140721,5.998625,0.1160839,0,0.1160839,9.233238,65.95158,0.2175136,5.503016,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,4.666248,4.666248,5,0,1.53,4.666248,3.724516,0,0,0,0.1737951,0,0,0.3337515,0.3170639,5.024637,6.103101,0.4908591,0,0.4908591,9.698909,69.27778,0.2175298,5.132874,0.1390361,5,6.276896
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,3.608865,3.33,0,-1,0,3.33,14.1912,0,0.2788656,0.6397521,0.4725671,3.505263,3.33,0,0,4.533778,6.544874,0,3.032696,-3.032696,6.502166,46.44395,0.2175298,3.969752,0.3780537,0,7.017441
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,4.695845,4.695845,5,0,1.53,4.695845,15.73824,0,0,0,0.7390434,0,0,0.3041555,0.2889477,7.90344,3.512178,1.027991,0,1.027991,7.477404,53.40992,0.2175597,5.165429,0.5912347,5,4.251221
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,6.875449,4.43737,4.123973,0,4.123973,11.38975,81.35518,0.2174819,0,0.6351783,5,5.231343
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,3.434917,3.434917,5,0,1.53,3.434917,17.42641,0,0,0,0.5985827,0,0,1.565082,1.486828,2.751477,8.148946,2.085411,0,2.085411,13.36814,95.48654,0.2175526,3.778409,0.4788662,5,8.747528
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.099319,1.099319,0,0,0,1.099319,27.61092,0,0,0,0.303532,1.157178,1.099319,0,0,0.6660654,10.02582,0,0.8536455,-0.8536455,12.46832,89.05926,0.2175526,1.209251,0.2428256,0,10.32935
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.174506,1.174506,0,-1,0,1.174506,9.084215,0,2.220446E-16,0,0.1066947,1.236322,1.174506,0,0,1.61456,9.17217,0,1.129628,-1.129628,11.27759,80.55405,0.2175526,1.291957,0.08535574,0,9.278865
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,2.869702,8.042542,0.2777712,0,0.2777712,11.54111,82.43631,0.2175305,0,0.2222169,0,8.320313
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.596764,1.596764,0,0,0,1.596764,9.558325,0,0,0,0.1526239,1.680804,1.596764,0,0,2.591931,8.292536,0,1.52818,-1.52818,9.930263,70.93031,0.2175305,1.75644,0.1220991,0,8.44516
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.241489,2.241489,0,0,0,2.241489,4.24148,0,0,0,0.09507234,2.359462,2.241489,0,0,4.289909,6.764356,0,2.26439,-2.26439,7.543386,53.88122,0.2175305,2.465638,0.07605787,0,6.859428
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,6.805898,4.499966,0.2137514,0,0.2137514,7.746169,55.32966,0.2175135,0,0.1710011,0,4.713717
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.507543,3.33,0,-1,0,3.33,0,0,0.1775427,0.528297,0,3.505263,3.33,0,0,6.592147,4.692342,0,3.505263,-3.505263,4.051297,28.93777,0.2175135,3.858297,0,0,4.692342
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48688,1.187079,0,0,0,4.051297,28.93777,0.2175135,0,0,0,1.187079
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.281978,1.127725,0,-1,0,1.127725,0,0,2.154253,2.48245,0,1.187079,1.127725,0,0,10.48688,1.187079,0,1.187079,-1.187079,2.800006,20,0.2175135,3.610175,0,0,1.187079
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2144541,0,0,-1,0,0,0,0,0.2144541,0.2358994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175135,0.2358994,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.5608972,0,0,-1,0,0,0,0,0.5608972,0.6169869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175135,0.6169869,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.7888812,0,0,-1,0,0,0,0,0.7888812,0.8677693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175135,0.8677693,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3038701,0,0,-1,0,0,0,0,0.3038701,0.3342572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175135,0.3342572,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.7323286,0,0,-1,0,0,0,0,0.7323286,0.8055614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175135,0.8055614,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.075475,0,0,-1,0,0,0,0,1.075475,1.183022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175135,1.183022,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3100514,0,0,-1,0,0,0,0,0.3100514,0.3410566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175135,0.3410566,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.9031376,0.9031376,4.408401,0,1.368493,0.9031376,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175987,0.9934513,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.183355,1.183355,4.688618,0,1.444993,1.183355,5.084129,4.440892E-16,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.2177098,1.301691,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.254165,1.254165,4.582291,0,1.415965,1.254165,56.7879,0,0,0,0.7122142,0,0,3.328126,3.161719,5.085697,6.048147,3.873934,0,3.873934,12.85045,91.78873,0.2177707,1.379582,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.345114,1.345114,0,0,0,1.345114,78.12338,0,0,0,1.050849,1.41591,1.345114,0,0,1.211763,9.534687,0,0.365061,-0.365061,12.46564,89.04011,0.2177707,1.479626,0.8406789,0,10.58554
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,3.697255,3.33,0,-1,0,3.33,57.87646,0,0.3672546,0.7369801,1.927286,3.505263,3.33,0,0,1.617387,9.169626,0,1.577977,-1.577977,10.80231,77.15918,0.2177707,4.06698,1.541829,0,11.09691
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,4.128382,4.128382,5,0,1.53,4.128382,54.59143,0,0,0,2.253743,0,0,0.8716179,0.828037,3.370694,7.591649,3.08178,0,3.08178,13.72594,98.04223,0.2178587,4.54122,1.802994,5,9.845392
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.115769,1.115769,0,0,0,1.115769,243.0252,1.248191,0,0,2.711599,1.174493,1.115769,0,0,0.2889147,10.36525,0.2889147,0,0.2889147,14.00003,100,0.2178359,1.227346,2.169279,0,13.07685
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.812872,1.812872,0,0,0,1.812872,172.3481,1.216165,0,0,3.12445,1.908286,1.812872,0,0,0,10.62527,0,0,0,14.00003,100,0.2178359,1.994159,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,5.158868,5.158868,2.631598,0,0.8834264,5.158868,51.5672,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.2178359,5.674756,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.235835,3.235835,0,-1,0,3.235835,71.08587,0,0,0.2294185,2.300221,3.406142,3.235835,0,0,0,10.62527,0,1.105921,-1.105921,12.83429,91.67329,0.2178359,3.559418,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,2.890309,2.890309,0,0,0,2.890309,60.92241,0,4.440892E-16,0,1.760846,3.04243,2.890309,0,0,1.228801,9.519354,0,1.281585,-1.281585,11.48338,82.02396,0.2178359,3.17934,1.408677,0,11.2802
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.887532,1.887532,0,0,0,1.887532,44.17958,0,2.220446E-16,0,0.8339037,1.986876,1.887532,0,0,2.652784,8.237769,0,1.152972,-1.152972,10.26804,73.34298,0.2178359,2.076285,0.6671229,0,9.071672
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.617753,2.617753,0,0,0,2.617753,37.49724,0,0,0,0.9815851,2.755529,2.617753,0,0,3.933864,7.084797,0,1.773944,-1.773944,8.398136,59.98656,0.2178359,2.879528,0.7852681,0,8.066382
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,7.144899,7.144899,5,0,1.53,7.144899,2.977473,0,0,0,0.2127375,2.257789,2.1449,0,0,5.904912,5.310853,0,2.045052,-2.045052,6.242462,44.58893,0.2178359,7.85939,0.17019,5,5.52359
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.177192,3.265801,0,0,0,6.242462,44.58893,0.2178359,0,0,0,3.265801
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.331296,3.102511,0,-1,0,3.102511,0,0,0.228785,0.5619146,0,3.265801,3.102511,0,0,8.177192,3.265801,0,3.265801,-3.265801,2.800006,20,0.2178359,3.664426,0,0,3.265801
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.804468,0,0,-1,0,0,0,0,2.804468,3.084915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178359,3.084915,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.7670351,0,0,-1,0,0,0,0,0.7670351,0.8437386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178359,0.8437386,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.3995962,0,0,-1,0,0,0,0,0.3995962,0.4395558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178359,0.4395558,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178359,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178359,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.06351195,0,0,-1,0,0,0,0,0.06351195,0.06986316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178359,0.06986316,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178359,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178359,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.8593946,0.8593946,4.364658,0,1.356552,0.8593946,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179154,0.945334,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.4082687,0.4082687,3.913532,0,1.233394,0.4082687,7.088893,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.2179429,0.4490956,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,3.330929,3.330929,5,0,1.53,3.330929,26.65025,0,0,0,0.8877008,0,0,1.669071,1.585618,5.116919,6.020048,2.473319,0,2.473319,11.49209,82.08618,0.2180236,3.664021,0.7101606,5,6.907748
