Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,2.6436,8.246035,1.97176,0,1.97176,13.36266,95.44741,0.2178682,0,1.577408,0,10.21779
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.444287,2.444287,0,-1,0,2.444287,122.1946,0,0,0,2.986786,2.572934,2.444287,0,0,0.6718404,10.02062,0.4138525,0,0.4138525,13.75528,98.2518,0.2178356,2.688716,2.389429,0,13.0074
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.541662,2.541662,0,0,0,2.541662,132.5827,0.4363817,0,0,3.369803,2.675433,2.541662,0,0,0.257988,10.39309,0.257988,0,0.257988,14.00003,100,0.2178153,2.795828,2.695843,0,13.76289
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.042112,1.042112,0,0,0,1.042112,424.7905,3.329831,0,0,4.426791,1.096959,1.042112,0,0,0,10.62527,0,0,0,14.00003,100,0.2178153,1.146323,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.204343,3.204343,1.25,0,0.50625,3.204343,146.1587,2.626223,0,0,4.683425,2.057203,1.954342,0,0,0,10.62527,0,0,0,14.00003,100,0.2178153,3.524777,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,4.399475,4.399475,1.25,0,0.50625,4.399475,106.3212,1.362338,0,0,4.677575,3.315237,3.149475,0,0,0,10.62527,0,0,0,14.00003,100,0.2178153,4.839422,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.421148,0.421148,0,-1,0,0.421148,850.8502,3.140025,0,0,3.583338,0.4433137,0.421148,0,0,0,10.62527,0,0,0,14.00003,100,0.2178153,0.4632628,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,3.512756,3.512756,1.25,0,0.50625,3.512756,83.56594,0.5536193,0,0,2.935467,2.381848,2.262756,0,0,0,10.62527,0,0,0,14.00003,100,0.2178153,3.864031,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178153,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.512156,1.512156,0,0,0,1.512156,69.67233,0,0,0,1.053554,1.591743,1.512156,0,0,0,10.62527,0,0.5381889,-0.5381889,13.43273,95.94786,0.2178153,1.663372,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.991025,2.991025,0,0,0,2.991025,7.042883,0,0,0,0.2106544,3.148447,2.991025,0,0,0.5979876,10.08709,0,2.937793,-2.937793,10.33602,73.82858,0.2178153,3.290128,0.1685235,0,10.29774
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.862202,7.149292,0,0,0,10.33602,73.82858,0.2178153,0,0,0,7.149292
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.8720848,0.8720848,0,-1,0,0.8720848,0,0,1.110223E-16,0,0,0.917984,0.8720848,0,0,3.862202,7.149292,0,0.917984,-0.917984,9.368382,66.91688,0.2178153,0.9592932,0,0,7.149292
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.127559,2.127559,0,-1,0,2.127559,0,0,0,0,0,2.239535,2.127559,0,0,4.882184,6.231308,0,2.239535,-2.239535,7.007704,50.05493,0.2178153,2.340315,0,0,6.231308
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.6904277,0.6904277,0,-1,0,0.6904277,0,0,1.110223E-16,0,0,0.726766,0.6904277,0,0,7.370557,3.991773,0,0.726766,-0.726766,6.241625,44.58295,0.2178153,0.7594705,0,0,3.991773
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.05558382,0.05558382,0,-1,0,0.05558382,0,0,0,0,0,0.05850929,0.05558382,0,0,8.178075,3.265007,0,0.05850929,-0.05850929,6.179951,44.14242,0.2178153,0.06114221,0,0,3.265007
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.2738183,0.2738183,0,-1,0,0.2738183,0,0,0,0,0,0.2882298,0.2738183,0,0,8.243085,3.206498,0,0.2882298,-0.2882298,5.87613,41.97227,0.2178153,0.3012002,0,0,3.206498
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.69592,1.69592,0,-1,0,1.69592,0,0,2.220446E-16,0,0,1.785179,1.69592,0,0,8.56334,2.918268,0,1.785179,-1.785179,3.994386,28.53127,0.2178153,1.865512,0,0,2.918268
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.4046388,0.4046388,0,-1,0,0.4046388,0,0,5.551115E-17,0,0,0.4259356,0.4046388,0,0,10.54687,1.133088,0,0.4259356,-0.4259356,3.54541,25.32431,0.2178153,0.4451027,0,0,1.133088
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.8437343,0.6717952,0,-1,0,0.6717952,0,0,0.171939,0.2563124,0,0.7071528,0.6717952,0,0,11.02013,0.7071528,0,0.7071528,-0.7071528,2.800006,20,0.2178153,0.9281077,0,0,0.7071528
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178153,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1656159,0.1656159,3.670879,0,1.16715,0.1656159,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178186,0.1821775,0,5,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.8019213,0.8019213,4.307185,0,1.340861,0.8019213,7.069266,0,0,0,0.05668995,0,0,3.505263,3.33,8.475861,2.997,3.38669,0,3.38669,9.172017,65.51427,0.217887,0.8821135,0.04535196,5,3.05369
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.59512,0.59512,4.100383,0,1.284405,0.59512,122.2288,4.440892E-16,0,0,0.7274079,0,0,3.505263,3.33,5.08917,6.045021,4.057408,0,4.057408,13.02121,93.00848,0.21788,0.654632,0.5819263,5,6.772429
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.168694,3.168694,2.644107,0,0.8868412,3.168694,49.98776,4.440892E-16,0,0,1.583959,0.5521967,0.5245869,0,0,1.031762,9.696688,1.031762,0,1.031762,14.00003,100,0.2179061,3.485563,1.267167,5,11.28065
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.660911,1.660911,0,-1,0,1.660911,154.1726,0.8123414,0,0,2.560668,1.748327,1.660911,0,0,0,10.62527,0,0,0,14.00003,100,0.2179061,1.827002,2.048535,0,13.18594
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.712638,1.712638,0,0,0,1.712638,96.09716,0,0,0,1.645797,1.802777,1.712638,0,0,0,10.62527,0,0.1569804,-0.1569804,13.83456,98.81806,0.2179061,1.883902,1.316637,0,12.27107
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.5425284,0.5425284,0,0,0,0.5425284,324.7957,1.016604,0,0,1.762109,0.5710825,0.5425284,0,0,0.1744226,10.46829,0.1744226,0,0.1744226,14.00003,100,0.2178924,0.5967813,1.409687,0,12.2304
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.623571,1.623571,0,0,0,1.623571,205.1355,1.621498,0,0,3.33052,1.709022,1.623571,0,0,0,10.62527,0,0,0,14.00003,100,0.2178924,1.785928,2.664416,0,13.95579
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.7542614,0.7542614,0,0,0,0.7542614,464.7874,2.711753,0,0,3.505712,0.7939594,0.7542614,0,0,0,10.62527,0,0,0,14.00003,100,0.2178924,0.8296875,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.71348,1.71348,0,-1,0,1.71348,182.7176,1.327167,0,0,3.13083,1.803663,1.71348,0,0,0,10.62527,0,0,0,14.00003,100,0.2178924,1.884828,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.3217005,0.3217005,0,0,0,0.3217005,647.9816,1.745928,0,0,2.08456,0.3386321,0.3217005,0,0,0,10.62527,0,0,0,14.00003,100,0.2178924,0.3538706,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.9110736,0.9110736,0,0,0,0.9110736,138.6017,0.3037386,0,0,1.262763,0.9590248,0.9110736,0,0,0,10.62527,0,0,0,14.00003,100,0.2178924,1.002181,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.023821,2.023821,0,0,0,2.023821,30.78789,0,4.440892E-16,0,0.6230919,2.130338,2.023821,0,0,0,10.62527,0,1.507246,-1.507246,12.41125,88.65161,0.2178924,2.226204,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.115241,2.115241,0,0,0,2.115241,9.856485,0,0,0,0.2084884,2.226569,2.115241,0,0,1.674718,9.118028,0,2.018081,-2.018081,10.28401,73.45704,0.2178924,2.326765,0.1667907,0,9.326516
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.556163,3.33,0,-1,0,3.33,0,0,0.2261633,0.5817797,0,3.505263,3.33,0,0,3.917031,7.099946,0,3.505263,-3.505263,6.589135,47.06516,0.2178924,3.91178,0,0,7.099946
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,4.184896,3.33,0,-1,0,3.33,0,0,0.8548953,1.273385,0,3.505263,3.33,0,0,7.811768,3.594683,0,3.505263,-3.505263,2.894263,20.67327,0.2178924,4.603385,0,0,3.594683
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7065,0.08942035,0,0,0,2.894263,20.67327,0.2178924,0,0,0,0.08942035
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7065,0.08942035,0,0,0,2.894263,20.67327,0.2178924,0,0,0,0.08942035
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7065,0.08942035,0,0,0,2.894263,20.67327,0.2178924,0,0,0,0.08942035
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.190532,0.08494934,0,-1,0,0.08494934,0,0,1.105583,1.224636,0,0.08942035,0.08494934,0,0,11.7065,0.08942035,0,0.08942035,-0.08942035,2.800006,20,0.2178924,1.309585,0,0,0.08942035
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178924,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1318132,0,0,-1,0,0,0,0,0.1318132,0.1449945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178924,0.1449945,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3313493,0,0,-1,0,0,0,0,0.3313493,0.3644843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178924,0.3644843,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.4517359,0,0,-1,0,0,0,0,0.4517359,0.4969095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178924,0.4969095,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03243171,0.03243171,3.537695,0,1.130791,0.03243171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217881,0.03567489,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.666856,1.666856,4.979816,0,1.52449,1.666856,2.905776,0,0,0,0.04843509,0,0,3.31296,3.147312,8.475861,2.997,3.195747,0,3.195747,8.990873,64.22039,0.2179968,1.833541,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.8605641,0.8605641,4.365827,0,1.356871,0.8605641,76.82449,0,0,0,0.6611241,0,0,3.505263,3.33,5.280113,5.873172,3.991124,0,3.991124,12.77719,91.26543,0.2180237,0.9466205,0.5288992,5,6.534297
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,7.065343,7.065343,5,0,1.53,7.065343,14.73704,0,0,0,1.041222,2.174045,2.065343,0,0,1.288989,9.465184,0,1.132823,-1.132823,11.58309,82.73616,0.2180237,7.771877,0.8329778,5,10.50641
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,4.141777,3.33,0,-1,0,3.33,31.34147,0,0.8117765,1.225954,1.043671,3.505263,3.33,0,0,2.547681,8.332361,0,2.461592,-2.461592,8.988339,64.20229,0.2180237,4.555954,0.8349369,0,9.376032
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,3.959705,3.959705,5,0,1.53,3.959705,29.72588,0,0,0,1.177057,0,0,1.040295,0.9882799,5.282784,5.870769,2.165337,0,2.165337,11.04256,78.87526,0.2180891,4.355676,0.9416459,5,7.047826
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,1.439123,0,0.5578807,0,0,0,0,0,1.750279,0,0,1.439123,1.367167,3.117446,7.819572,3.117446,0,3.117446,14.00003,100,0.2178664,0,1.400223,5,9.569852
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.273345,2.273345,0,0,0,2.273345,109.6093,0.09880231,0,0,2.491796,2.392994,2.273345,0,0,0,10.62527,0,0,0,14.00003,100,0.2178664,2.500679,1.993437,0,13.11707
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.938841,1.938841,0,0,0,1.938841,100.4676,0,0,0,1.947906,2.040885,1.938841,0,0,0,10.62527,0,0.09297865,-0.09297865,13.90202,99.29994,0.2178664,2.132725,1.558325,0,12.57318
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.464113,1.464113,0,-1,0,1.464113,93.14321,0,0,0,1.363721,1.541171,1.464113,0,0,0.1033096,10.5323,0,0.1774497,-0.1774497,13.71497,97.96389,0.2178664,1.610524,1.090977,0,11.89602
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,3.429331,3.429331,2.171813,0,0.7579048,3.429331,47.36141,0,0,0,1.624179,1.323703,1.257518,0,0,0.3004759,10.35485,0.3004759,0,0.3004759,14.00003,100,0.217874,3.772264,1.299343,5,11.97902
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.13042,1.13042,0,0,0,1.13042,99.01344,0,0,0,1.119268,1.189916,1.13042,0,0,0,10.62527,0,0.07064805,-0.07064805,13.92556,99.46808,0.217874,1.243462,0.8954144,0,11.74454
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,4.256814,4.256814,3.593339,0,1.145982,4.256814,18.25055,1.526557E-16,0,0,0.7768921,0.6983942,0.6634746,0,0,0.07849783,10.55463,0.07849783,0,0.07849783,14.00003,100,0.2178759,4.682496,0.6215137,5,11.33152
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,4.601822,4.601822,4.402885,0,1.366988,4.601822,4.550544,0,0,0,0.209408,0.209408,0.1989376,0,0,0,10.62527,0,0,0,14.00003,100,0.2178759,5.062005,0.1675264,5,10.83468
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.730392,1.730392,0,-1,0,1.730392,0,0,2.220446E-16,0,0,1.821465,1.730392,0,0,0,10.62527,0,1.821465,-1.821465,12.08004,86.2858,0.2178759,1.903431,0,0,10.62527
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.129945,3.129945,0,-1,0,3.129945,0,0,4.440892E-16,0.1129396,0,3.294679,3.129945,0,0,2.02385,8.803809,0,3.294679,-3.294679,8.607139,61.47944,0.2178759,3.44294,0,0,8.803809
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.684604,5.50913,0,0,0,8.607139,61.47944,0.2178759,0,0,0,5.50913
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.007240796,0.007240796,0,-1,0,0.007240796,0,0,8.673617E-19,0,0,0.007621891,0.007240796,0,0,5.684604,5.50913,0,0.007621891,-0.007621891,8.599105,61.42205,0.2178759,0.007964876,0,0,5.50913
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.019024,0.019024,0,-1,0,0.019024,0,0,0,0,0,0.02002526,0.019024,0,0,5.693073,5.501508,0,0.02002526,-0.02002526,8.577996,61.27128,0.2178759,0.0209264,0,0,5.501508
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.5843106,0.5843106,0,-1,0,0.5843106,0,0,1.110223E-16,0,0,0.6150637,0.5843106,0,0,5.715323,5.481483,0,0.6150637,-0.6150637,7.929662,56.64033,0.2178759,0.6427416,0,0,5.481483
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02553124,0.02553124,0,-1,0,0.02553124,0,0,3.469447E-18,0,0,0.02687499,0.02553124,0,0,6.398727,4.866419,0,0.02687499,-0.02687499,7.901333,56.43798,0.2178759,0.02808436,0,0,4.866419
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.9786788,0.9786788,0,-1,0,0.9786788,0,0,1.110223E-16,0,0,1.030188,0.9786788,0,0,6.428588,4.839544,0,1.030188,-1.030188,6.81542,48.68147,0.2178759,1.076547,0,0,4.839544
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.6609064,0.6609064,0,-1,0,0.6609064,0,0,0,0,0,0.6956909,0.6609064,0,0,7.573242,3.809356,0,0.6956909,-0.6956909,6.082097,43.44346,0.2178759,0.726997,0,0,3.809356
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.7912943,0.7912943,0,-1,0,0.7912943,0,0,1.110223E-16,0,0,0.8329414,0.7912943,0,0,8.346232,3.113665,0,0.8329414,-0.8329414,5.2041,37.17207,0.2178759,0.8704238,0,0,3.113665
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.551977,0.551977,0,0,0,0.551977,0,0,0,0,0,0.5810284,0.551977,0,0,9.271723,2.280724,0,0.5810284,-0.5810284,4.591642,32.79738,0.2178759,0.6071746,0,0,2.280724
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.486921,1.486921,4.807737,0,1.477512,1.486921,3.616763,0,0,0,0.0537784,0,0,3.320816,3.154775,9.91731,1.699695,3.208554,0,3.208554,7.635543,54.53949,0.2179916,1.635613,0.04302272,5,1.753474
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.176572,2.176572,5,0,1.53,2.176572,34.56505,0,0,0,0.7523333,0,0,2.823428,2.682256,6.708756,4.587394,3.434589,0,3.434589,10.89388,77.81328,0.2181074,2.39423,0.6018667,5,5.339727
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,1.860363,0,0.6728792,0,0,2.220446E-16,0,0,1.506821,0,0,1.860363,1.767345,3.274167,7.678524,3.274167,0,3.274167,14.00003,100,0.2179189,0,1.205457,5,9.185346
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.7765596,0.7765596,0,-1,0,0.7765596,241.1903,1.055555,0,0,1.872987,0.8174312,0.7765596,0,0,0,10.62527,0,0,0,14.00003,100,0.2179189,0.8542156,1.498389,0,12.49826
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,4.440834,4.440834,3.791194,0,1.199996,4.440834,15.3987,0,0,0,0.6838305,0.6838305,0.649639,0,0,0,10.62527,0,0,0,14.00003,100,0.2179189,4.884917,0.5470644,5,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.710879,1.710879,0,0,0,1.710879,55.95899,0,0,0,0.9573907,1.800925,1.710879,0,0,0,10.62527,0,0.8435347,-0.8435347,13.11086,93.64884,0.2179189,1.881967,0.7659125,0,11.58266
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1633009,0.1633009,0,0,0,0.1633009,1362.497,1.115813,0,0,2.22497,0.1718956,0.1633009,0,0,0.9372608,9.781739,0.9372608,0,0.9372608,14.00003,100,0.2178461,0.1796309,1.779976,0,12.00671
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,5.470499,5.470499,2.654552,0,0.8896926,5.470499,54.18437,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.2178461,6.017549,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,3.486588,3.33,0,-1,0,3.33,101.7293,0,0.1565878,0.5052466,3.387586,3.505263,3.33,0,0,0,10.62527,0,0.1176776,-0.1176776,13.87599,99.11398,0.2178461,3.835247,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.993847,1.993847,0,0,0,1.993847,70.46461,0,0,0,1.404956,2.098786,1.993847,0,0,0.1307529,10.5076,0,0.6938297,-0.6938297,13.14462,93.88998,0.2178461,2.193231,1.123965,0,11.91255
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.077997,2.077997,0,0,0,2.077997,50.76044,0,4.440892E-16,0,1.054801,2.187366,2.077997,0,0,0.9016748,9.813766,0,1.132565,-1.132565,11.9508,85.36266,0.2178461,2.285797,0.8438405,0,10.86857
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,3.991275,3.991275,5,0,1.53,3.991275,20.5802,0,0,0,0.8214125,0,0,1.008725,0.9582887,2.16008,8.681202,1.779701,0,1.779701,13.63917,97.42244,0.2179013,4.390402,0.65713,5,9.502614
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,0.3803791,10.28293,0.2043469,0,0.2043469,13.83303,98.80715,0.2178854,0,0.1634775,0,10.48728
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2453574,0.2453574,0,-1,0,0.2453574,0,0,5.551115E-17,0,0,0.2582709,0.2453574,0,0,0.1760322,10.46685,0,0.2582709,-0.2582709,13.56079,96.86257,0.2178854,0.2698931,0,0,10.46685
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,6.649069,3.33,0,-1,0,3.33,0,0,3.319069,3.983976,0,3.505263,3.33,0,0,0.4629999,10.20857,0,3.505263,-3.505263,9.865916,70.47069,0.2178854,7.313976,0,0,10.20857
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,10.11792,3.33,0,-1,0,3.33,0,0,6.78792,7.799712,0,3.505263,3.33,0,0,4.357737,6.703311,0,3.505263,-3.505263,6.171044,44.0788,0.2178854,11.12971,0,0,6.703311
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.252474,3.198048,0,0,0,6.171044,44.0788,0.2178854,0,0,0,3.198048
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.09092125,0.09092125,0,-1,0,0.09092125,0,0,1.387779E-17,0,0,0.09570657,0.09092125,0,0,8.252474,3.198048,0,0.09570657,-0.09570657,6.07016,43.3582,0.2178854,0.1000134,0,0,3.198048
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.7449446,0.7449446,0,-1,0,0.7449446,0,0,1.110223E-16,0,0,0.7841523,0.7449446,0,0,8.358814,3.102341,0,0.7841523,-0.7841523,5.243591,37.45415,0.2178854,0.8194391,0,0,3.102341
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.38931,1.38931,0,-1,0,1.38931,0,0,2.220446E-16,0,0,1.462431,1.38931,0,0,9.230095,2.318189,0,1.462431,-1.462431,3.702054,26.44319,0.2178854,1.528241,0,0,2.318189
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.788963,0.81297,0,-1,0,0.81297,0,0,0.9759932,1.154889,0,0.8557579,0.81297,0,0,10.85502,0.8557579,0,0.8557579,-0.8557579,2.800006,20,0.2178854,1.96786,0,0,0.8557579
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178854,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.8131959,0,0,-1,0,0,0,0,0.8131959,0.8945155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178854,0.8945155,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1683251,0.1683251,3.673588,0,1.16789,0.1683251,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178888,0.1851576,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.747394,1.747394,5,0,1.53,1.747394,1.052361,0,0,0,0.01838888,0,0,3.252606,3.089976,8.475861,2.997,3.108365,0,3.108365,8.907975,63.62827,0.2180006,1.922133,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.414085,0.414085,3.919348,0,1.234982,0.414085,183.6207,0,0,0,0.7603459,0,0,3.505263,3.33,5.367495,5.794528,4.090346,0,4.090346,12.78842,91.34566,0.2179715,0.4554935,0.6082767,5,6.554874
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,4.584202,4.584202,4.373198,0,1.358883,4.584202,32.7049,4.440892E-16,0,0,1.499259,0.2221094,0.2110039,0,0,1.277149,9.47584,1.277149,0,1.277149,14.00003,100,0.2180033,5.042622,1.199407,5,10.9751
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.544538,1.544538,0,-1,0,1.544538,151.6811,0.7169422,0,0,2.342771,1.625829,1.544538,0,0,0,10.62527,0,0,0,14.00003,100,0.2180033,1.698991,1.874217,0,12.96805
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180033,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,5.104542,5.104542,1.870845,0,0.6757408,5.104542,66.68358,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2180033,5.614996,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180033,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,6.865775,6.865775,3.535775,0,1.130267,6.865775,67.34448,1.118458,0,0,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180033,7.552352,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180033,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.549522,1.549522,0,0,0,1.549522,160.2354,0.8518074,0,0,2.482883,1.631076,1.549522,0,0,0,10.62527,0,0,0,14.00003,100,0.2180033,1.704474,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,4.013478,4.013478,2.557717,0,0.8632568,4.013478,38.18085,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2180033,4.414826,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.136085,2.136085,0,0,0,2.136085,42.84338,0,0,0,0.9151712,2.248511,2.136085,0,0,0,10.62527,0,1.33334,-1.33334,12.59456,89.961,0.2180033,2.349694,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,4.569655,4.569655,5,0,1.53,4.569655,4.47129,0,0,0,0.2043225,0,0,0.4303451,0.4088278,1.481489,9.291934,0.6131504,0,0.6131504,13.17625,94.11588,0.2180231,5.02662,0.163458,5,9.496257
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.689067,3.33,0,-1,0,3.33,0,0,0.3590666,0.7279733,0,3.505263,3.33,0,0,0.8683383,9.84377,0,3.505263,-3.505263,9.481379,67.72399,0.2180231,4.057973,0,0,9.84377
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.763075,6.338507,0,0,0,9.481379,67.72399,0.2180231,0,0,0,6.338507
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,4.300963,3.33,0,-1,0,3.33,0,0,0.9709631,1.401059,0,3.505263,3.33,0,0,4.763075,6.338507,0,3.505263,-3.505263,5.786506,41.33211,0.2180231,4.73106,0,0,6.338507
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.7228882,0.7228882,0,-1,0,0.7228882,0,0,0,0,0,0.760935,0.7228882,0,0,8.657812,2.833243,0,0.760935,-0.760935,4.98441,35.60286,0.2180231,0.795177,0,0,2.833243
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.764159,0.764159,0,-1,0,0.764159,0,0,0,0,0,0.8043779,0.764159,0,0,9.503295,2.072309,0,0.8043779,-0.8043779,4.136522,29.54653,0.2180231,0.8405748,0,0,2.072309
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.504129,1.204534,0,-1,0,1.204534,0,0,0.2995951,0.450008,0,1.267931,1.204534,0,0,10.39705,1.267931,0,1.267931,-1.267931,2.800006,20,0.2180231,1.654542,0,0,1.267931
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.4036684,0,0,-1,0,0,0,0,0.4036684,0.4440352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180231,0.4440352,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.5044764,0,0,-1,0,0,0,0,0.5044764,0.5549241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180231,0.5549241,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.41673,0,0,-1,0,0,0,0,1.41673,1.558403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180231,1.558403,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.5821194,0,0,-1,0,0,0,0,0.5821194,0.6403313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180231,0.6403313,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.146994,0.146994,3.652257,0,1.162066,0.146994,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180241,0.1616934,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.262367,1.262367,4.589106,0,1.417826,1.262367,1.121243,0,0,0,0.0141542,0,0,3.326739,3.160402,8.475861,2.997,3.174556,0,3.174556,8.970769,64.0768,0.2181375,1.388604,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,3.572151,3.572151,5,0,1.53,3.572151,10.91338,0,0,0,0.3898424,0,0,1.427849,1.356457,5.301304,5.8541,1.746299,0,1.746299,10.62745,75.91023,0.2181957,3.929366,0.3118739,5,6.243943
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.778958,2.778958,5,0,1.53,2.778958,40.50736,0,0,0,1.125682,0,0,2.221042,2.10999,3.555005,7.42577,3.235672,0,3.235672,13.69708,97.83611,0.2182988,3.056854,0.900546,5,8.551452
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.251565,2.251565,0,-1,0,2.251565,13.32586,0,0,0,0.3000404,2.370068,2.251565,0,0,0.3193327,10.33787,0,2.070027,-2.070027,11.51508,82.25042,0.2182988,2.476721,0.2400323,0,10.63791
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,4.45779,4.45779,5,0,1.53,4.45779,11.98231,0,0,0,0.5341463,0,0,0.5422098,0.5150993,2.619363,8.267847,1.049246,0,1.049246,12.51048,89.36042,0.2183303,4.903569,0.4273171,5,8.801993
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.707032,2.707032,0,0,0,2.707032,84.46168,4.440892E-16,0,0,2.286405,2.849508,2.707032,0,0,1.570118,9.212169,0,0.5631028,-0.5631028,11.91692,85.1207,0.2183303,2.977736,1.829124,0,11.49857
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,5.376651,5.376651,4.418278,0,1.37119,5.376651,59.60218,0,0,0,3.204602,1.008814,0.9583733,0,0,2.195787,8.649066,2.195787,0,2.195787,14.00003,100,0.2183844,5.914316,2.563681,5,11.85367
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.836014,1.836014,0,0,0,1.836014,200.5749,1.749938,0,0,3.682584,1.932646,1.836014,0,0,0,10.62527,0,0,0,14.00003,100,0.2183844,2.019615,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183844,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.154734,2.154734,0,0,0,2.154734,83.35993,0,4.440892E-16,0,1.796185,2.268141,2.154734,0,0,0,10.62527,0,0.4719562,-0.4719562,13.50254,96.44654,0.2183844,2.370207,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.451319,2.451319,0,0,0,2.451319,68.25575,0,0,0,1.673166,2.580336,2.451319,0,0,0.5243958,10.15332,0,0.9071693,-0.9071693,12.5463,89.61626,0.2183844,2.696451,1.338533,0,11.82648
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,5.404828,5.404828,5,0,1.53,5.404828,12.62266,0,0,0,0.6822329,0.4261347,0.4048279,0,0,1.532362,9.246149,0.2560983,0,0.2560983,12.78926,91.35166,0.2183907,5.945311,0.5457863,5,9.928382
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,8.676831,8.33,5,0,1.53,8.33,2.063801,0,0.3468312,1.214514,0.1719146,3.505263,3.33,0,0,1.276263,9.476637,0,3.333349,-3.333349,9.2756,66.25416,0.2183907,9.544515,0.1375317,5,9.648552
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,6.171472,3.33,0,-1,0,3.33,0,0,2.841472,3.458619,0,3.505263,3.33,0,0,4.979984,6.143289,0,3.505263,-3.505263,5.580729,39.86227,0.2183907,6.78862,0,0,6.143289
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,4.361882,2.506124,0,-1,0,2.506124,0,0,1.855757,2.291946,0,2.638025,2.506124,0,0,8.874721,2.638025,0,2.638025,-2.638025,2.800006,20,0.2183907,4.79807,0,0,2.638025
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,6.439868,0,0,-1,0,0,0,0,6.439868,7.083855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183907,7.083855,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.8568662,0,0,-1,0,0,0,0,0.8568662,0.9425527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183907,0.9425527,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.690207,0,0,-1,0,0,0,0,1.690207,1.859228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183907,1.859228,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183907,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.168786,0,0,-1,0,0,0,0,1.168786,1.285664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183907,1.285664,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.0410623,0,0,-1,0,0,0,0,0.0410623,0.04516853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183907,0.04516853,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.7870124,0,0,-1,0,0,0,0,0.7870124,0.8657137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183907,0.8657137,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.041504,0,0,-1,0,0,0,0,1.041504,1.145654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183907,1.145654,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183907,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.9440423,0.9440423,4.449306,0,1.37966,0.9440423,5.551321,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.2184724,1.038447,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,3.071817,3.071817,5,0,1.53,3.071817,24.81532,0,0,0,0.7622812,0,0,1.928183,1.831774,8.423453,3.044166,2.594055,0,2.594055,8.469775,60.49827,0.2185561,3.378999,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.8189005,0.8189005,4.324164,0,1.345497,0.8189005,163.4995,4.440892E-16,0,0,1.338898,0,0,3.505263,3.33,5.829399,5.378816,4.668898,0,4.668898,12.89908,92.1361,0.2185252,0.9007906,1.071118,5,6.717713
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,4.818125,3.33,0,-1,0,3.33,77.21305,0,1.488125,1.969938,2.571195,3.505263,3.33,0,0,1.160501,9.580824,0,0.9340685,-0.9340685,11.91449,85.1033,0.2185252,5.299938,2.056956,0,12.15202
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.452621,1.452621,0,0,0,1.452621,260.4434,0.05582686,0,0,3.783257,1.529075,1.452621,0,0,2.198355,8.646755,2.198355,0,2.198355,14.00003,100,0.2183565,1.597884,3.026605,0,12.43001
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.03659766,0.03659766,0,0,0,0.03659766,10485.98,3.7991,0,0,3.837624,0.03852385,0.03659766,0,0,0,10.62527,0,0,0,14.00003,100,0.2183565,0.04025743,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,4.689138,4.689138,1.359139,0,0.5360448,4.689138,76.84293,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2183565,5.158052,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,3.780909,3.780909,1.593409,0,0.6000007,3.780909,60.90153,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.2183565,4.159,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.959427,2.959427,0,-1,0,2.959427,74.68833,0,0,0,2.210346,3.115186,2.959427,0,0,0,10.62527,0,0.9048395,-0.9048395,13.04624,93.18726,0.2183565,3.255369,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.301776,3.301776,1.979605,0,0.7054323,3.301776,72.6014,0,0,0,2.397135,1.391758,1.32217,0,0,1.005377,9.720434,1.005377,0,1.005377,14.00003,100,0.2183571,3.631953,1.917708,5,12.11757
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.965878,1.965878,0,0,0,1.965878,109.9044,0.09124219,0,0,2.160588,2.069346,1.965878,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,2.162466,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,4.633248,4.633248,3.546691,0,1.133247,4.633248,24.68559,0,0,0,1.143744,1.143744,1.086557,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,5.096573,0.9149956,5,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.23438,3.23438,3.043797,0,0.9959565,3.23438,6.202564,0,0,0,0.2006145,0.2006145,0.1905838,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,3.557818,0.1604916,5,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,4.472123,3.33,0,-1,0,3.33,0,0,1.142123,1.589336,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2183571,4.919336,0,0,10.62527
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.926558,2.926558,0,-1,0,2.926558,0,0,0,0,0,3.080587,2.926558,0,0,3.894737,7.120011,0,3.080587,-3.080587,7.057932,50.4137,0.2183571,3.219214,0,0,7.120011
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.261477,2.261477,0,-1,0,2.261477,0,0,4.440892E-16,0,0,2.380503,2.261477,0,0,7.317612,4.039424,0,2.380503,-2.380503,4.548662,32.49038,0.2183571,2.487625,0,0,4.039424
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.338465,1.338465,0,-1,0,1.338465,0,0,2.220446E-16,0,0,1.408911,1.338465,0,0,9.962614,1.658921,0,1.408911,-1.408911,3.06354,21.88238,0.2183571,1.472312,0,0,1.658921
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.02871178,0.02871178,0,-1,0,0.02871178,0,0,3.469447E-18,0,0,0.03022293,0.02871178,0,0,11.52807,0.2500103,0,0.03022293,-0.03022293,3.031682,21.65483,0.2183571,0.03158296,0,0,0.2500103
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.3963647,0.208798,0,-1,0,0.208798,0,0,0.1875667,0.2272032,0,0.2197874,0.208798,0,0,11.56165,0.2197874,0,0.2197874,-0.2197874,2.800006,20,0.2183571,0.4360012,0,0,0.2197874
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.151613,0,0,-1,0,0,0,0,1.151613,1.266774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183571,1.266774,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.8534093,0,0,-1,0,0,0,0,0.8534093,0.9387503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183571,0.9387503,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2952797,0,0,-1,0,0,0,0,0.2952797,0.3248077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183571,0.3248077,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.3470493,0,0,-1,0,0,0,0,0.3470493,0.3817542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183571,0.3817542,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2394107,0.2394107,3.744674,0,1.187296,0.2394107,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183675,0.2633517,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.806527,0.806527,4.31179,0,1.342119,0.806527,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2184381,0.8871797,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,5.601003,5.601003,5,0,1.53,5.601003,2.977469,2.220446E-16,0,0,0.1667681,0.6326352,0.6010034,0,0,5.14586,5.994,0,0.465867,-0.465867,8.62717,61.62252,0.2184381,6.161104,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,4.485192,4.485192,5,0,1.53,4.485192,11.29782,0,0,0,0.5067291,0,0,0.5148082,0.4890679,5.66349,5.528133,0.9957969,0,0.9957969,9.571865,68.37033,0.2184677,4.933711,0.4053832,5,6.034862
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,2.885448,2.885448,0,-1,0,2.885448,15.78901,0,4.440892E-16,0,0.4555838,3.037313,2.885448,0,0,4.667693,6.42435,0,2.58173,-2.58173,6.850483,48.93192,0.2184677,3.173993,0.3644671,0,6.879934
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.567695,1.567695,0,0,0,1.567695,41.31822,0,0,0,0.6477438,1.650205,1.567695,0,0,7.536282,3.84262,0,1.002462,-1.002462,5.793796,41.38417,0.2184677,1.724465,0.518195,0,4.490364
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.533858,1.533858,0,0,0,1.533858,53.65505,0,0,0,0.8229923,1.614587,1.533858,0,0,8.650128,2.840159,0,0.791595,-0.791595,4.959382,35.42408,0.2184677,1.687244,0.6583938,0,3.663151
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,3.755781,3.755781,5,0,1.53,3.755781,17.86481,0,0,0,0.6709631,0,0,1.244219,1.182008,9.529678,2.048564,1.852971,0,1.852971,6.717264,47.98036,0.2185258,4.131359,0.5367705,5,2.719527
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.313439,1.313439,4.612296,0,1.424157,1.313439,79.07629,0,0,0,1.038619,0,0,3.298856,3.133913,7.676707,3.716238,4.172533,0,4.172533,10.67568,76.25468,0.2185635,1.444783,0.8308954,5,4.754857
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.601955,0.601955,0,-1,0,0.601955,138.0049,0,0,0,0.8307276,0.6336368,0.601955,0,0,3.504174,7.471517,0.1970908,0,0.1970908,10.86265,77.59023,0.2185485,0.6621505,0.6645821,0,8.302245
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2326445,0.2326445,0,0,0,0.2326445,375.6438,0,0,0,0.8739147,0.244889,0.2326445,0,0,3.307084,7.648899,0.6290257,0,0.6290257,11.4594,81.85268,0.2185005,0.255909,0.6991317,0,8.522814
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,4.748105,4.748105,5,0,1.53,4.748105,8.003435,0,0,0,0.3800115,0,0,0.2518951,0.2393004,2.678058,8.215022,0.6193119,0,0.6193119,12.04693,86.04932,0.2185181,5.222915,0.3040092,5,8.595034
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,3.741791,3.741791,5,0,1.53,3.741791,12.73087,0,0,0,0.4763626,0,0,1.258209,1.195299,2.058746,8.772403,1.671661,0,1.671661,13.63281,97.377,0.2185717,4.11597,0.38109,5,9.248765
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,8.465682,8.33,5,0,1.53,8.33,2.39106,0,0.1356822,0.9822504,0.1991753,3.505263,3.33,0,0,0.3870851,10.2769,0,3.306088,-3.306088,10.14788,72.48474,0.2185717,9.31225,0.1593403,5,10.47607
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,5.1384,3.33,0,-1,0,3.33,0,0,1.8084,2.32224,0,3.505263,3.33,0,0,4.060516,6.97081,0,3.505263,-3.505263,6.453012,46.09285,0.2185717,5.65224,0,0,6.97081
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.955253,3.465547,0,0,0,6.453012,46.09285,0.2185717,0,0,0,3.465547
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.618357,1.618357,0,-1,0,1.618357,0,0,2.220446E-16,0,0,1.703533,1.618357,0,0,7.955253,3.465547,0,1.703533,-1.703533,4.657331,33.26658,0.2185717,1.780192,0,0,3.465547
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.848067,1.762013,0,0,0,4.657331,33.26658,0.2185717,0,0,0,1.762013
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.6763473,0.6763473,0,-1,0,0.6763473,0,0,1.110223E-16,0,0,0.7119445,0.6763473,0,0,9.848067,1.762013,0,0.7119445,-0.7119445,3.906875,27.9062,0.2185717,0.743982,0,0,1.762013
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.6018005,0.6018005,0,-1,0,0.6018005,0,0,1.110223E-16,0,0,0.6334742,0.6018005,0,0,10.63912,1.050069,0,0.6334742,-0.6334742,3.239135,23.13663,0.2185717,0.6619806,0,0,1.050069
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.2975637,0.2975637,0,-1,0,0.2975637,0,0,5.551115E-17,0,0,0.3132249,0.2975637,0,0,11.34298,0.4165945,0,0.3132249,-0.3132249,2.908967,20.77829,0.2185717,0.32732,0,0,0.4165945
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.691,0.1033696,0,0,0,2.908967,20.77829,0.2185717,0,0,0,0.1033696
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.05510603,0.05510603,0,-1,0,0.05510603,0,0,6.938894E-18,0,0,0.05800635,0.05510603,0,0,11.691,0.1033696,0,0.05800635,-0.05800635,2.847823,20.34155,0.2185717,0.06061664,0,0,0.1033696
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.526995,0.04309511,0,-1,0,0.04309511,0,0,0.4838999,0.5365994,0,0.04536327,0.04309511,0,0,11.75546,0.04536327,0,0.04536327,-0.04536327,2.800006,20,0.2185717,0.5796945,0,0,0.04536327
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185717,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.4723434,0.4723434,3.977607,0,1.250887,0.4723434,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186064,0.5195778,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.010132,1.010132,4.515395,0,1.397703,1.010132,28.28622,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.2186761,1.111145,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1818364,0.1818364,3.6871,0,1.171578,0.1818364,351.742,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.2186313,0.2000201,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,3.324256,3.324256,0,-1,0,3.324256,47.79681,0,0,0.3266816,1.588888,3.499217,3.324256,0,0,0.8905371,9.823791,0,1.910328,-1.910328,11.14153,79.58218,0.2186313,3.656682,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.158956,3.158956,3.400605,0,1.093365,3.158956,87.33129,0,0,0,2.758757,0,0,0.2416487,0.2295663,3.013124,7.913462,2.988323,0,2.988323,13.9765,99.83194,0.218631,3.474852,2.207006,5,10.67222
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.467604,0,0,1.492405,0,0,0,0,0.02480079,10.60295,0.02480079,0,0.02480079,14.00003,100,0.2186291,0,1.193924,0,12.09536
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,5.724509,5.724509,3.623388,0,1.154185,5.724509,38.63574,0,0,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.2186291,6.29696,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186291,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186291,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,4.383368,4.383368,2.651077,0,0.8887439,4.383368,41.59962,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2186291,4.821704,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,3.84768,3.84768,2.737739,0,0.9124027,3.84768,30.3653,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2186291,4.232448,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186291,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.92309,2.92309,0,0,0,2.92309,2.573759,0,4.440892E-16,0,0.07523331,3.076937,2.92309,0,0,0,10.62527,0,3.001704,-3.001704,10.83595,77.39952,0.2186291,3.2154,0.06018665,0,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,5.278066,3.33,0,-1,0,3.33,0,0,1.948066,2.475872,0,3.505263,3.33,0,0,3.335227,7.62357,0,3.505263,-3.505263,7.141082,51.00763,0.2186291,5.805872,0,0,7.62357
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1336931,0.1336931,0,-1,0,0.1336931,0,0,0,0,0,0.1407296,0.1336931,0,0,7.229964,4.118307,0,0.1407296,-0.1407296,6.99274,49.94804,0.2186291,0.1470624,0,0,4.118307
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.450631,2.450631,0,-1,0,2.450631,0,0,0,0,0,2.579612,2.450631,0,0,7.38633,3.977577,0,2.579612,-2.579612,4.273591,30.52559,0.2186291,2.695694,0,0,3.977577
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1919714,0.1919714,0,-1,0,0.1919714,0,0,2.775558E-17,0,0,0.2020752,0.1919714,0,0,10.25257,1.397966,0,0.2020752,-0.2020752,4.060585,29.00412,0.2186291,0.2111686,0,0,1.397966
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.9109528,0.9109528,0,-1,0,0.9109528,0,0,0,0,0,0.9588977,0.9109528,0,0,10.47709,1.19589,0,0.9588977,-0.9588977,3.049818,21.78437,0.2186291,1.002048,0,0,1.19589
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.4126059,0.2251431,0,-1,0,0.2251431,0,0,0.1874627,0.2287233,0,0.2369928,0.2251431,0,0,11.54253,0.2369928,0,0.2369928,-0.2369928,2.800006,20,0.2186291,0.4538664,0,0,0.2369928
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01794449,0,0,-1,0,0,0,0,0.01794449,0.01973893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186291,0.01973893,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.020048,0,0,-1,0,0,0,0,1.020048,1.122053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186291,1.122053,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.3602892,0,0,-1,0,0,0,0,0.3602892,0.3963181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186291,0.3963181,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.4705579,0,0,-1,0,0,0,0,0.4705579,0.5176137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186291,0.5176137,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.8161281,0.8161281,4.321391,0,1.34474,0.8161281,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186997,0.8977409,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.7445774,0.7445774,4.249841,0,1.325207,0.7445774,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187626,0.8190351,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.5645831,0.5645831,4.069846,0,1.276068,0.5645831,123.9457,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.2187535,0.6210414,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.047668,3.047668,2.731111,0,0.9105933,3.047668,47.55445,4.440892E-16,0,0,1.449302,0.3332181,0.3165572,0,0,1.116084,9.620798,1.116084,0,1.116084,14.00003,100,0.2187803,3.352435,1.159442,5,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.699691,1.699691,0,-1,0,1.699691,166.6569,1.043504,0,0,2.832652,1.789148,1.699691,0,0,0,10.62527,0,0,0,14.00003,100,0.2187803,1.86966,2.266121,0,13.45793
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1708965,0.1708965,0,0,0,0.1708965,1599.388,2.553407,0,0,2.733298,0.179891,0.1708965,0,0,0,10.62527,0,0,0,14.00003,100,0.2187803,0.1879861,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,4.634127,4.634127,1.304127,0,0.5210268,4.634127,89.09627,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187803,5.09754,3.303068,5,14.75411
