Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.183482,1.183482,0,0,0,1.183482,382.7155,3.283599,0,0,4.529369,1.245771,1.183482,0,0,0,10.62527,0,0,0,14.00003,100,0.2187803,1.30183,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.849296,1.849296,0,0,0,1.849296,203.8209,1.822624,0,0,3.769251,1.946627,1.849296,0,0,0,10.62527,0,0,0,14.00003,100,0.2187803,2.034225,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,2.833643,2.833643,0,-1,0,2.833643,134.3506,0.8242344,0,0,3.807017,2.982783,2.833643,0,0,0,10.62527,0,0,0,14.00003,100,0.2187803,3.117008,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.6250212,0.6250212,0,0,0,0.6250212,444.83,2.122365,0,0,2.780282,0.657917,0.6250212,0,0,0,10.62527,0,0,0,14.00003,100,0.2187803,0.6875233,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,6.452373,6.452373,4.279497,0,1.333303,6.452373,35.44801,4.440892E-16,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.2187803,7.09761,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.243487,2.243487,0,0,0,2.243487,57.70134,0,0,0,1.294522,2.361565,2.243487,0,0,0,10.62527,0,1.067043,-1.067043,12.87527,91.966,0.2187803,2.467836,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,6.593392,6.593392,5,0,1.53,6.593392,2.96752,0,0,0,0.1956602,1.677255,1.593392,0,0,1.185604,9.558231,0,1.481595,-1.481595,11.31353,80.81075,0.2187803,7.252731,0.1565282,5,9.753891
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.964229,2.964229,0,-1,0,2.964229,0,0,0,0,0,3.120241,2.964229,0,0,2.83182,8.076636,0,3.120241,-3.120241,8.024505,57.31778,0.2187803,3.260652,0,0,8.076636
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.873264,2.873264,0,-1,0,2.873264,0,0,0,0,0,3.024488,2.873264,0,0,6.298755,4.956395,0,3.024488,-3.024488,4.836413,34.54574,0.2187803,3.16059,0,0,4.956395
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.451892,1.835311,0,-1,0,1.835311,0,0,0.6165807,0.8617699,0,1.931906,1.835311,0,0,9.659298,1.931906,0,1.931906,-1.931906,2.800006,20,0.2187803,2.697081,0,0,1.931906
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.3790816,0,0,-1,0,0,0,0,0.3790816,0.4169897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187803,0.4169897,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3050681,0,0,-1,0,0,0,0,0.3050681,0.3355749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187803,0.3355749,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.7198849,0,0,-1,0,0,0,0,0.7198849,0.7918735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187803,0.7918735,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.3701544,0,0,-1,0,0,0,0,0.3701544,0.4071698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187803,0.4071698,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187803,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.5315865,0,0,-1,0,0,0,0,0.5315865,0.5847452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187803,0.5847452,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.9136657,0,0,-1,0,0,0,0,0.9136657,1.005032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187803,1.005032,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.6023817,0.6023817,4.107645,0,1.286387,0.6023817,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188281,0.6626199,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1270972,0.1270972,3.63236,0,1.156634,0.1270972,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218826,0.139807,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.2187477,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,3.623212,3.623212,2.683934,0,0.8977139,3.623212,54.35315,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.2187711,3.985533,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,5.121909,3.33,0,-1,0,3.33,86.0366,0,1.791909,2.3041,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.2187711,5.634099,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,3.434042,3.434042,1.25,0,0.50625,3.434042,100.4093,0.4377222,0,0,3.448097,2.298992,2.184042,0,0,0.7113827,9.98503,0.7113827,0,0.7113827,14.00003,100,0.2187175,3.777447,2.758477,5,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.775537,1.775537,0,0,0,1.775537,190.13,1.506842,0,0,3.375828,1.868986,1.775537,0,0,0,10.62527,0,0,0,14.00003,100,0.2187175,1.953091,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,5.467994,5.467994,2.137994,0,0.7486724,5.467994,70.76358,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187175,6.014794,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.7120996,0.7120996,0,0,0,0.7120996,517.7639,2.937416,0,0,3.686994,0.7495785,0.7120996,0,0,0,10.62527,0,0,0,14.00003,100,0.2187175,0.7833095,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.182177,1.182177,0,-1,0,1.182177,352.8302,2.926681,0,0,4.171078,1.244397,1.182177,0,0,0,10.62527,0,0,0,14.00003,100,0.2187175,1.300395,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.671985,2.671985,0,0,0,2.671985,89.20009,0,0,0,2.383413,2.812616,2.671985,0,0,0,10.62527,0,0.4292029,-0.4292029,13.54761,96.76844,0.2187175,2.939184,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.087693,2.087693,0,0,0,2.087693,76.93684,0,4.440892E-16,0,1.606205,2.197572,2.087693,0,0,0.4768921,10.19607,0,0.5913666,-0.5913666,12.92425,92.31591,0.2187175,2.296462,1.284964,0,11.80228
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,6.088017,6.088017,5,0,1.53,6.088017,17.8955,0,0,0,1.089481,1.145281,1.088017,0,0,1.133966,9.604705,0,0.05580014,-0.05580014,12.86543,91.89577,0.2187175,6.696819,0.8715847,5,10.69419
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,1.195966,9.548904,0.1906172,0,0.1906172,13.04627,93.18745,0.2187032,0,0.1524938,0,9.739522
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.117876,3.117876,0,-1,0,3.117876,0,0,4.440892E-16,0.09966403,0,3.281975,3.117876,0,0,1.005349,9.72046,0,3.281975,-3.281975,9.586764,68.47675,0.2187032,3.429664,0,0,9.72046
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.651988,6.438485,0,0,0,9.586764,68.47675,0.2187032,0,0,0,6.438485
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.494065,3.33,0,-1,0,3.33,0,0,0.1640651,0.5134716,0,3.505263,3.33,0,0,4.651988,6.438485,0,3.505263,-3.505263,5.891893,42.08487,0.2187032,3.843472,0,0,6.438485
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.546725,2.933222,0,0,0,5.891893,42.08487,0.2187032,0,0,0,2.933222
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.5154299,0.5154299,0,-1,0,0.5154299,0,0,0,0,0,0.5425577,0.5154299,0,0,8.546725,2.933222,0,0.5425577,-0.5425577,5.319987,37.99983,0.2187032,0.5669729,0,0,2.933222
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.5759764,0.5759764,0,-1,0,0.5759764,0,0,1.110223E-16,0,0,0.6062909,0.5759764,0,0,9.149567,2.390664,0,0.6062909,-0.6062909,4.6809,33.43493,0.2187032,0.6335741,0,0,2.390664
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.7325039,0.7325039,0,-1,0,0.7325039,0,0,0,0,0,0.7710567,0.7325039,0,0,9.823223,1.784373,0,0.7710567,-0.7710567,3.868135,27.62948,0.2187032,0.8057543,0,0,1.784373
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2763322,0.2763322,0,-1,0,0.2763322,0,0,5.551115E-17,0,0,0.290876,0.2763322,0,0,10.67995,1.013316,0,0.290876,-0.290876,3.561525,25.43941,0.2187032,0.3039654,0,0,1.013316
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00315,0.7224403,0,0,0,3.561525,25.43941,0.2187032,0,0,0,0.7224403
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00315,0.7224403,0,0,0,3.561525,25.43941,0.2187032,0,0,0,0.7224403
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.2701154,0.2701154,0,0,0,0.2701154,0,0,5.551115E-17,0,0,0.284332,0.2701154,0,0,11.00315,0.7224403,0,0.284332,-0.284332,3.261812,23.29861,0.2187032,0.2971269,0,0,0.7224403
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1339842,0.1339842,0,0,0,0.1339842,0,0,2.775558E-17,0,0,0.141036,0.1339842,0,0,11.31907,0.4381083,0,0.141036,-0.141036,3.113147,22.23672,0.2187032,0.1473826,0,0,0.4381083
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,2.740426,2.740426,5,0,1.53,2.740426,9.469018,0,0,0,0.2594914,0,0,2.259574,2.146595,11.47578,0.2970724,2.406087,0,2.406087,5.395761,38.54108,0.2187837,3.014469,0.2075932,5,0.5565638
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.8887755,0.8887755,4.394039,0,1.364573,0.8887755,49.15761,0,0,0,0.4369008,0,0,3.505263,3.33,9.069694,2.46255,3.766901,0,3.766901,8.969357,64.06671,0.2188282,0.9776531,0.3495206,5,2.899451
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,5.302793,5.852761,0.9682519,0,0.9682519,9.887921,70.62787,0.2187554,0,0.7746015,0,6.821013
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,4.33454,6.724188,1.624954,0,1.624954,11.42949,81.63904,0.2186334,0,1.299963,0,8.349142
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.038476,1.038476,0,0,0,1.038476,203.7112,0,0,0,2.115492,1.093133,1.038476,0,0,2.709586,8.186646,1.022359,0,1.022359,12.39938,88.56685,0.2185567,1.142324,1.692394,0,10.30214
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0.2328164,0,0,1.920044,0,0,0,0,1.687227,9.10677,1.687227,0,1.687227,14.00003,100,0.2184303,0,1.536035,0,11.02681
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184303,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.343854,1.343854,0,-1,0,1.343854,66.71803,0,0,0,0.8965932,1.414584,1.343854,0,0,0,10.62527,0,0.5179905,-0.5179905,13.45402,96.09994,0.2184303,1.47824,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,2.865178,2.865178,0,0,0,2.865178,41.6857,0,0,0,1.19437,3.015977,2.865178,0,0,0.575545,10.10728,0,1.821607,-1.821607,11.53388,82.38466,0.2184303,3.151696,0.9554957,0,11.30165
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,5.40332,5.40332,5,0,1.53,5.40332,7.223374,0,0,0,0.390302,0.4245473,0.4033199,0,0,2.599553,8.285676,0,0.03424527,-0.03424527,11.49778,82.12682,0.2184303,5.943652,0.3122416,5,8.675979
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.149942,2.149942,0,0,0,2.149942,28.62346,0,0,0,0.6153879,2.263097,2.149942,0,0,2.637604,8.251431,0,1.647709,-1.647709,9.76094,69.72086,0.2184303,2.364936,0.4923103,0,8.866819
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,3.084222,3.084222,5,0,1.53,3.084222,4.776566,0,0,0,0.1473199,0,0,1.915778,1.819989,4.468391,6.603722,1.967309,0,1.967309,11.62729,83.05193,0.2184967,3.392644,0.1178559,5,6.751042
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.8795828,0.8795828,0,-1,0,0.8795828,0,0,1.110223E-16,0,0,0.9258767,0.8795828,0,0,2.501082,8.3743,0,0.9258767,-0.9258767,10.65133,76.0808,0.2184967,0.9675411,0,0,8.3743
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.7023046,0.7023046,0,-1,0,0.7023046,0,0,1.110223E-16,0,0,0.739268,0.7023046,0,0,3.529834,7.448423,0,0.739268,-0.739268,9.872076,70.51469,0.2184967,0.7725351,0,0,7.448423
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.991073,3.33,0,-1,0,3.33,0,0,0.661073,1.06018,0,3.505263,3.33,0,0,4.351243,6.709156,0,3.505263,-3.505263,6.177205,44.1228,0.2184967,4.39018,0,0,6.709156
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.4937574,0.4937574,0,-1,0,0.4937574,0,0,5.551115E-17,0,0,0.5197446,0.4937574,0,0,8.24598,3.203892,0,0.5197446,-0.5197446,5.629346,40.20953,0.2184967,0.5431331,0,0,3.203892
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3238722,0.3238722,0,-1,0,0.3238722,0,0,0,0,0,0.3409182,0.3238722,0,0,8.823474,2.684148,0,0.3409182,-0.3409182,5.269986,37.64268,0.2184967,0.3562595,0,0,2.684148
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.085049,1.085049,0,-1,0,1.085049,0,0,2.220446E-16,0,0,1.142157,1.085049,0,0,9.202271,2.34323,0,1.142157,-1.142157,4.066048,29.04314,0.2184967,1.193554,0,0,2.34323
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47133,1.201073,0,0,0,4.066048,29.04314,0.2184967,0,0,0,1.201073
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47133,1.201073,0,0,0,4.066048,29.04314,0.2184967,0,0,0,1.201073
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.8996862,0.8996862,0,-1,0,0.8996862,0,0,1.110223E-16,0,0,0.9470381,0.8996862,0,0,10.47133,1.201073,0,0.9470381,-0.9470381,3.067782,21.91268,0.2184967,0.9896548,0,0,1.201073
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5236,0.2540347,0,0,0,3.067782,21.91268,0.2184967,0,0,0,0.2540347
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.02967117,0.02967117,0,0,0,0.02967117,0,0,3.469447E-18,0,0,0.03123281,0.02967117,0,0,11.5236,0.2540347,0,0.03123281,-0.03123281,3.034859,21.67752,0.2184967,0.03263829,0,0,0.2540347
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.282021,1.282021,4.787284,0,1.471929,1.282021,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.5583,0.2228019,3.33,0,3.33,6.193975,44.24259,0.2186116,1.410224,0,5,0.2228019
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.220636,3.220636,5,0,1.53,3.220636,15.75664,0,0,0,0.5074642,0,0,1.779364,1.690396,8.228303,3.219802,2.19786,0,2.19786,8.279048,59.13594,0.2186819,3.5427,0.4059713,5,3.727266
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.9701595,0.9701595,4.475423,0,1.38679,0.9701595,169.2741,4.440892E-16,0,0,1.642229,0,0,3.505263,3.33,6.030443,5.197876,4.972229,0,4.972229,12.99612,92.82923,0.2186447,1.067176,1.313783,5,6.840105
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,4.457499,3.33,0,-1,0,3.33,59.71983,0,1.127499,1.573249,1.98867,3.505263,3.33,0,0,1.058213,9.672882,0,1.516593,-1.516593,11.39749,81.41048,0.2186447,4.903249,1.590936,0,11.66155
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,3.602539,3.602539,3.516723,0,1.125065,3.602539,78.65701,0,0,0,2.833649,0.09033258,0.08581594,0,0,2.743316,8.156289,2.743316,0,2.743316,14.00003,100,0.2186746,3.962793,2.266919,5,10.98994
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.034393,1.034393,0,0,0,1.034393,265.8937,1.661551,0,0,2.750386,1.088835,1.034393,0,0,0,10.62527,0,0,0,14.00003,100,0.2186746,1.137833,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.995065,2.995065,0,0,0,2.995065,104.0584,0,0,0,3.116616,3.1527,2.995065,0,0,0,10.62527,0,0.03608445,-0.03608445,13.96199,99.72831,0.2186746,3.294572,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,6.317548,6.317548,4.016291,0,1.261447,6.317548,38.97825,0,0,0,2.46247,2.422376,2.301257,0,0,0.04009384,10.58919,0.04009384,0,0.04009384,14.00003,100,0.2186756,6.949303,1.969976,5,13.05166
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,4.044046,3.33,0,-1,0,3.33,88.7626,0,0.7140461,1.118451,2.955795,3.505263,3.33,0,0,0,10.62527,0,0.5494685,-0.5494685,13.42084,95.86293,0.2186756,4.448451,2.364636,0,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,2.726955,2.726955,0,0,0,2.726955,108.1678,0,0,0,2.949686,2.870479,2.726955,0,0,0.6105205,10.07581,0.07920738,0,0.07920738,13.49598,96.39967,0.2186697,2.99965,2.359749,0,13.02549
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.003456,3.003456,0,0,0,3.003456,64.00609,0,4.440892E-16,0,1.922395,3.161532,3.003456,0,0,0.5313132,10.14709,0,1.239138,-1.239138,12.18981,87.06993,0.2186697,3.303801,1.537916,0,12.06949
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.2444468,0.2444468,0,0,0,0.2444468,328.4444,0,0,0,0.8028719,0.2573124,0.2444468,0,0,1.908133,8.907954,0.5455595,0,0.5455595,12.70738,90.7668,0.218629,0.2688915,0.6422975,0,9.710827
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,6.904341,6.904341,5,0,1.53,6.904341,2.715601,0,8.881784E-16,0,0.1874944,2.004569,1.904341,0,0,1.362573,9.398958,0,1.817075,-1.817075,10.79201,77.08565,0.218629,7.594775,0.1499955,5,9.586452
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.501317,1.501317,0,-1,0,1.501317,0,0,2.220446E-16,0,0,1.580334,1.501317,0,0,3.381546,7.581883,0,1.580334,-1.580334,9.126194,65.18697,0.218629,1.651449,0,0,7.581883
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.51613,1.51613,0,-1,0,1.51613,0,0,2.220446E-16,0,0,1.595927,1.51613,0,0,5.137472,6.00155,0,1.595927,-1.595927,7.44394,53.17089,0.218629,1.667743,0,0,6.00155
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.6332,2.6332,0,-1,0,2.6332,0,0,4.440892E-16,0,0,2.77179,2.6332,0,0,6.910724,4.405623,0,2.77179,-2.77179,4.522217,32.30148,0.218629,2.89652,0,0,4.405623
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.78945,0.78945,0,-1,0,0.78945,0,0,1.110223E-16,0,0,0.8310001,0.78945,0,0,9.99049,1.633833,0,0.8310001,-0.8310001,3.646266,26.0447,0.218629,0.8683951,0,0,1.633833
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.3890097,0.3890097,0,-1,0,0.3890097,0,0,0,0,0,0.4094838,0.3890097,0,0,10.91382,0.8028329,0,0.4094838,-0.4094838,3.214632,22.96161,0.218629,0.4279106,0,0,0.8028329
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.420863,0.3736816,0,-1,0,0.3736816,0,0,1.047182,1.189268,0,0.3933491,0.3736816,0,0,11.36881,0.3933491,0,0.3933491,-0.3933491,2.800006,20,0.218629,1.56295,0,0,0.3933491
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.247254,0,0,-1,0,0,0,0,1.247254,1.371979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218629,1.371979,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.4591574,0,0,-1,0,0,0,0,0.4591574,0.5050731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218629,0.5050731,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.5778927,0,0,-1,0,0,0,0,0.5778927,0.635682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218629,0.635682,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.324011,0,0,-1,0,0,0,0,1.324011,1.456412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218629,1.456412,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1101423,0.1101423,3.615406,0,1.152006,0.1101423,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186254,0.1211565,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.100263,1.100263,4.605525,0,1.422309,1.100263,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218724,1.210289,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.2186467,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.414437,2.414437,0,0,0,2.414437,86.18727,0,0,0,2.080938,2.541513,2.414437,0,0,0.9779084,9.745156,0,0.4605753,-0.4605753,12.58681,89.90563,0.2186467,2.655881,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.6108767,0.6108767,0,-1,0,0.6108767,415.5347,0.4057181,0,0,2.538405,0.6430281,0.6108767,0,0,1.489659,9.284581,1.489659,0,1.489659,14.00003,100,0.2185361,0.6719644,2.030724,0,11.82299
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,5.569451,5.569451,2.239451,0,0.7763702,5.569451,68.47417,0.3083726,0,0,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185361,6.126396,3.050909,5,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185361,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.5003396,0.5003396,0,0,0,0.5003396,835.8649,3.65549,0,0,4.182163,0.5266733,0.5003396,0,0,0,10.62527,0,0,0,14.00003,100,0.2185361,0.5503736,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.3641835,0.3641835,0,0,0,0.3641835,1013.114,3.306242,0,0,3.689593,0.383351,0.3641835,0,0,0,10.62527,0,0,0,14.00003,100,0.2185361,0.4006018,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,4.304604,3.33,0,-1,0,3.33,91.34612,0,0.9746039,1.405064,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.2185361,4.735065,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,4.839878,4.839878,2.749827,0,0.9157028,4.839878,56.09613,0,0,0,2.714984,2.200054,2.090051,0,0,0.5149307,10.16184,0.5149307,0,0.5149307,14.00003,100,0.2185482,5.323866,2.171988,5,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.314186,1.314186,0,0,0,1.314186,135.7146,0.4001881,0,0,1.783542,1.383353,1.314186,0,0,0,10.62527,0,0,0,14.00003,100,0.2185482,1.445604,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185482,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.343523,1.343523,0,0,0,1.343523,11.60228,0,2.220446E-16,0,0.1558794,1.414235,1.343523,0,0,0,10.62527,0,1.258356,-1.258356,12.6736,90.52557,0.2185482,1.477876,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.6807318,0.6807318,0,-1,0,0.6807318,0,0,0,0,0,0.7165598,0.6807318,0,0,1.398173,9.366919,0,0.7165598,-0.7165598,11.91828,85.13043,0.2185482,0.7488049,0,0,9.366919
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.19435,8.650359,0,0,0,11.91828,85.13043,0.2185482,0,0,0,8.650359
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.6851571,0.6851571,0,-1,0,0.6851571,0,0,1.110223E-16,0,0,0.7212179,0.6851571,0,0,2.19435,8.650359,0,0.7212179,-0.7212179,11.15805,79.70023,0.2185482,0.7536728,0,0,8.650359
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.289363,0.289363,0,-1,0,0.289363,0,0,5.551115E-17,0,0,0.3045926,0.289363,0,0,2.995704,7.929141,0,0.3045926,-0.3045926,10.83698,77.40688,0.2185482,0.3182993,0,0,7.929141
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.6020121,0.6020121,0,-1,0,0.6020121,0,0,1.110223E-16,0,0,0.6336969,0.6020121,0,0,3.33414,7.624548,0,0.6336969,-0.6336969,10.16901,72.63564,0.2185482,0.6622133,0,0,7.624548
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.160065,1.160065,0,-1,0,1.160065,0,0,0,0,0,1.221121,1.160065,0,0,4.038248,6.990851,0,1.221121,-1.221121,8.881835,63.44155,0.2185482,1.276072,0,0,6.990851
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.6772605,0.6772605,0,-1,0,0.6772605,0,0,1.110223E-16,0,0,0.7129058,0.6772605,0,0,5.39505,5.76973,0,0.7129058,-0.7129058,8.130366,58.07393,0.2185482,0.7449866,0,0,5.76973
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1701259,0.1701259,0,-1,0,0.1701259,0,0,0,0,0,0.1790799,0.1701259,0,0,6.187167,5.056824,0,0.1790799,-0.1790799,7.941599,56.7256,0.2185482,0.1871385,0,0,5.056824
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.7777562,0.7777562,0,-1,0,0.7777562,0,0,1.110223E-16,0,0,0.8186908,0.7777562,0,0,6.386145,4.877744,0,0.8186908,-0.8186908,7.078623,50.5615,0.2185482,0.8555318,0,0,4.877744
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3200654,0.3200654,0,-1,0,0.3200654,0,0,5.551115E-17,0,0,0.336911,0.3200654,0,0,7.295801,4.059053,0,0.336911,-0.336911,6.723488,48.02482,0.2185482,0.3520719,0,0,4.059053
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.6166494,0.6166494,0,0,0,0.6166494,0,0,0,0,0,0.6491047,0.6166494,0,0,7.670146,3.722142,0,0.6491047,-0.6491047,6.039272,43.13757,0.2185482,0.6783144,0,0,3.722142
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2303461,0.2303461,0,0,0,0.2303461,0,0,0,0,0,0.2424696,0.2303461,0,0,8.391374,3.073038,0,0.2424696,-0.2424696,5.783686,41.31196,0.2185482,0.2533807,0,0,3.073038
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,3.551626,3.551626,5,0,1.53,3.551626,17.24114,-2.220446E-16,0,0,0.612341,0,0,1.448374,1.375955,8.660785,2.830568,1.988296,0,1.988296,7.66995,54.78524,0.2186098,3.906789,0.4898728,5,3.442909
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.450083,1.450083,4.651403,0,1.434833,1.450083,41.83998,0,0,0,0.6067142,0,0,3.20132,3.041254,6.672489,4.620034,3.647969,0,3.647969,11.13072,79.50496,0.2186891,1.595091,0.4853714,5,5.226749
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,3.403246,3.33,0,-1,0,3.33,18.58014,0,0.07324637,0.413571,0.6187186,3.505263,3.33,0,0,3.02452,7.903206,0,2.886544,-2.886544,8.088032,57.77154,0.2186891,3.743571,0.4949749,0,8.521925
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,2.828573,2.828573,0,0,0,2.828573,83.72112,0,4.440892E-16,0,2.368113,2.977445,2.828573,0,0,6.231791,5.016662,0,0.6093323,-0.6093323,7.445739,53.18374,0.2186891,3.11143,1.89449,0,7.384775
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.642748,2.642748,0,0,0,2.642748,93.94917,0,0,0,2.482839,2.78184,2.642748,0,0,6.908827,4.40733,0,0.2990002,-0.2990002,7.130565,50.9325,0.2186891,2.907022,1.986272,0,6.890169
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.766975,1.766975,0,0,0,1.766975,155.7383,0,0,0,2.751855,1.859973,1.766975,0,0,7.24105,4.108329,0.891882,0,0.891882,7.976678,56.97616,0.2186231,1.943672,2.201484,0,6.860185
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.407521,1.407521,0,0,0,1.407521,266.8629,0,0,0,3.756151,1.481601,1.407521,0,0,6.349168,4.911023,2.27455,0,2.27455,10.13451,72.38918,0.2184547,1.548273,3.004921,0,8.667174
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.8323646,0.8323646,0,-1,0,0.8323646,152.8899,0,0,0,1.272601,0.8761732,0.8323646,0,0,4.074617,6.958118,0.3964279,0,0.3964279,10.51059,75.0755,0.2184254,0.915601,1.018081,0,8.23072
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,8.679481,8.33,5,0,1.53,8.33,6.231927,0,0.3494801,1.217428,0.5191195,3.505263,3.33,0,0,3.67819,7.314903,0,2.986144,-2.986144,7.362919,52.59217,0.2184254,9.547428,0.4152956,5,7.834023
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,7.442491,7.442491,5,0,1.53,7.442491,9.581992,0,0,0,0.7131389,2.571043,2.442491,0,0,6.996127,4.32876,0,1.857904,-1.857904,5.404516,38.60361,0.2184254,8.18674,0.5705112,5,5.041899
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.385668,1.385668,4.641703,0,1.432185,1.385668,55.51754,0,0,0,0.7692888,0,0,3.256034,3.093233,9.060465,2.470856,3.862522,0,3.862522,9.068826,64.7772,0.218488,1.524235,0.6154311,5,3.240144
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.275406,3.275406,5,0,1.53,3.275406,5.429662,0,0,0,0.1778435,0,0,1.724594,1.638364,5.197943,5.947125,1.816208,0,1.816208,10.79183,77.08436,0.218548,3.602947,0.1422748,5,6.124969
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.381736,7.581712,0,0,0,10.79183,77.08436,0.218548,0,0,0,7.581712
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,4.693572,3.33,0,-1,0,3.33,0,0,1.363571,1.832929,0,3.505263,3.33,0,0,3.381736,7.581712,0,3.505263,-3.505263,7.09696,50.69247,0.218548,5.162929,0,0,7.581712
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,8.743632,3.33,0,-1,0,3.33,0,0,5.413632,6.287995,0,3.505263,3.33,0,0,7.276473,4.076449,0,3.505263,-3.505263,3.402088,24.30058,0.218548,9.617995,0,0,4.076449
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.5269364,0.5269364,0,-1,0,0.5269364,0,0,1.110223E-16,0.03700346,0,0.5546699,0.5269364,0,0,11.17121,0.5711858,0,0.5546699,-0.5546699,2.817415,20.12435,0.218548,0.57963,0,0,0.5711858
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.7461203,0.01569018,0,-1,0,0.01569018,0,0,0.7304302,0.8050422,0,0.01651598,0.01569018,0,0,11.78751,0.01651598,0,0.01651598,-0.01651598,2.800006,20,0.218548,0.8207324,0,0,0.01651598
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.413994,0,0,-1,0,0,0,0,1.413994,1.555393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218548,1.555393,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.3829333,0,0,-1,0,0,0,0,0.3829333,0.4212266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218548,0.4212266,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218548,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.166465,0,0,-1,0,0,0,0,1.166465,1.283111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218548,1.283111,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.5014822,0,0,-1,0,0,0,0,0.5014822,0.5516304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218548,0.5516304,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218548,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218548,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,5.97754,5.44013,5,0,1.53,5.44013,8.516247,0,0.5374101,1.487268,0.463295,0.463295,0.4401302,0,0,11.80586,0,0,0,0,2.800006,20,0.218548,6.575294,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.634935,1.634935,4.714414,0,1.452035,1.634935,53.88909,0,0,0,0.8810515,0,0,3.079479,2.925505,11.80586,0,3.806557,0,3.806557,6.411222,45.79435,0.2186219,1.798428,0.7048413,5,0.8810515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,3.793083,3.33,0,-1,0,3.33,43.1637,4.440892E-16,0.4630835,0.8423918,1.437351,3.505263,3.33,0,0,7.999303,3.425901,0,2.067912,-2.067912,4.231452,30.22459,0.2186219,4.172392,1.149881,0,4.863252
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.656133,1.656133,4.905195,0,1.504118,1.656133,150.0338,0,0,0,2.484759,0,0,3.249063,3.086609,10.29698,1.357989,5.571368,0,5.571368,9.516915,67.97783,0.218585,1.821746,1.987807,5,3.842748
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,5.073797,5.073797,5,0,1.53,5.073797,44.71655,0,0,0,2.268827,0.07768101,0.07379696,0,0,4.725616,6.37222,2.191146,0,2.191146,11.59562,82.82568,0.2186364,5.581177,1.815061,5,8.641047
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.384717,2.384717,0,0,0,2.384717,96.03719,0,0,0,2.290215,2.510229,2.384717,0,0,2.53447,8.344252,0,0.2200131,-0.2200131,11.3637,81.16916,0.2186364,2.623189,1.832172,0,10.63447
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.606791,2.606791,0,0,0,2.606791,106.9064,0,0,0,2.786828,2.743991,2.606791,0,0,2.778929,8.124238,0.04283638,0,0.04283638,11.40434,81.45943,0.2186332,2.867471,2.229462,0,10.91107
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,5.476758,3.33,0,-1,0,3.33,94.53967,0,2.146758,2.694434,3.148171,3.505263,3.33,0,0,2.736092,8.162791,0,0.3570921,-0.3570921,11.02794,78.77081,0.2186332,6.024434,2.518537,0,11.31096
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.323606,2.323606,0,0,0,2.323606,95.91885,0,0,0,2.228777,2.445902,2.323606,0,0,3.132861,7.805699,0,0.2171249,-0.2171249,10.79907,77.13602,0.2186332,2.555967,1.783021,0,10.03448
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0,0,0,1.064024,0,0,0,0,3.374111,7.588574,1.064024,0,1.064024,11.80849,84.34617,0.2185549,0,0.8512193,0,8.652598
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.596944,2.596944,0,0,0,2.596944,22.70049,0,0,0,0.5895188,2.733625,2.596944,0,0,2.310087,8.546196,0,2.144106,-2.144106,9.548401,68.20273,0.2185549,2.856638,0.4716151,0,9.135715
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.596061,2.596061,0,0,0,2.596061,5.582083,0,0,0,0.1449143,2.732695,2.596061,0,0,4.692427,6.40209,0,2.587781,-2.587781,6.82064,48.71876,0.2185549,2.855667,0.1159314,0,6.547004
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,4.616228,3.33,0,-1,0,3.33,0,0,1.286228,1.747851,0,3.505263,3.33,0,0,7.567739,3.814309,0,3.505263,-3.505263,3.125768,22.32687,0.2185549,5.077851,0,0,3.814309
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,4.42587,0.2935935,0,-1,0,0.2935935,0,0,4.132277,4.574864,0,0.3090457,0.2935935,0,0,11.46248,0.3090457,0,0.3090457,-0.3090457,2.800006,20,0.2185549,4.868457,0,0,0.3090457
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,4.188493,0,0,-1,0,0,0,0,4.188493,4.607342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185549,4.607342,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1591762,0,0,-1,0,0,0,0,0.1591762,0.1750938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185549,0.1750938,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1434833,0,0,-1,0,0,0,0,0.1434833,0.1578317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185549,0.1578317,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.680979,0,0,-1,0,0,0,0,0.680979,0.7490768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185549,0.7490768,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.2859574,0,0,-1,0,0,0,0,0.2859574,0.3145532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185549,0.3145532,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.3763106,0,0,-1,0,0,0,0,0.3763106,0.4139417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185549,0.4139417,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.5654132,0,0,-1,0,0,0,0,0.5654132,0.6219545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185549,0.6219545,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.3667916,0,0,-1,0,0,0,0,0.3667916,0.4034708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185549,0.4034708,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1639792,0.1639792,3.669242,0,1.166703,0.1639792,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218557,0.1803771,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2185423,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.343095,2.343095,5,0,1.53,2.343095,26.29305,0,0,0,0.6160712,0,0,2.656905,2.52406,5.14586,5.994,3.140131,0,3.140131,12.09723,86.40858,0.218642,2.577404,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.108114,2.108114,0,0,0,2.108114,71.09061,0,0,0,1.498671,2.219068,2.108114,0,0,2.005729,8.820118,0,0.7203963,-0.7203963,11.33786,80.98457,0.218642,2.318926,1.198937,0,10.31879
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0,0,0,2.748325,0,0,0,0,2.80617,8.099722,2.748325,0,2.748325,13.94515,99.60803,0.2184407,0,2.19866,0,10.84805
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,3.756085,3.756085,1.25,0,0.50625,3.756085,107.2794,1.333677,0,0,4.029505,2.637984,2.506085,0,0,0.05784433,10.57321,0.05784433,0,0.05784433,14.00003,100,0.2184364,4.131693,3.223604,5,14.60272
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2450385,0.2450385,0,0,0,0.2450385,1926.013,4.461538,0,0,4.719473,0.2579353,0.2450385,0,0,0,10.62527,0,0,0,14.00003,100,0.2184364,0.2695424,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.001264,3.001264,0,0,0,3.001264,160.8809,1.669235,0,0,4.82846,3.159226,3.001264,0,0,0,10.62527,0,0,0,14.00003,100,0.2184364,3.301391,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.333448,1.333448,0,0,0,1.333448,378.1688,3.639055,0,0,5.042685,1.40363,1.333448,0,0,0,10.62527,0,0,0,14.00003,100,0.2184364,1.466793,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,4.052582,3.33,0,-1,0,3.33,136.035,1.024702,0.7225817,1.12784,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184364,4.45784,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,4.500614,4.500614,1.25,0,0.50625,4.500614,83.85242,0.352175,0,0,3.773874,3.421699,3.250614,0,0,0,10.62527,0,0,0,14.00003,100,0.2184364,4.950676,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.3215111,0.3215111,0,0,0,0.3215111,767.8627,2.130331,0,0,2.468764,0.3384327,0.3215111,0,0,0,10.62527,0,0,0,14.00003,100,0.2184364,0.3536622,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,5.015772,5.015772,4.179634,0,1.30604,5.015772,17.54756,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.2184364,5.517349,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,7.874333,7.874333,5,0,1.53,7.874333,1.789801,0,0,0.3317659,0.1409349,3.025613,2.874333,0,0,0,10.62527,0,2.884678,-2.884678,10.95931,78.28063,0.2184364,8.661766,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,5.542564,3.33,0,-1,0,3.33,0,0,2.212564,2.76682,0,3.505263,3.33,0,0,3.205198,7.740596,0,3.505263,-3.505263,7.264438,51.88874,0.2184364,6.09682,0,0,7.740596
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.089132,2.089132,0,-1,0,2.089132,0,0,0,0,0,2.199087,2.089132,0,0,7.099935,4.235332,0,2.199087,-2.199087,4.946397,35.33134,0.2184364,2.298046,0,0,4.235332
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.543365,2.036246,0,0,0,4.946397,35.33134,0.2184364,0,0,0,2.036246
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2535344,0.2535344,0,-1,0,0.2535344,0,0,0,0,0,0.2668783,0.2535344,0,0,9.543365,2.036246,0,0.2668783,-0.2668783,4.665083,33.32195,0.2184364,0.2788879,0,0,2.036246
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2206502,0.2206502,0,-1,0,0.2206502,0,0,2.775558E-17,0,0,0.2322633,0.2206502,0,0,9.839896,1.769368,0,0.2322633,-0.2322633,4.420256,31.57319,0.2184364,0.2427152,0,0,1.769368
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.6994345,0.6994345,0,-1,0,0.6994345,0,0,0,0,0,0.7362468,0.6994345,0,0,10.09797,1.537104,0,0.7362468,-0.7362468,3.644183,26.02983,0.2184364,0.7693779,0,0,1.537104
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.6014196,0.6014196,0,-1,0,0.6014196,0,0,1.110223E-16,0,0,0.6330733,0.6014196,0,0,10.91602,0.8008574,0,0.6330733,-0.6330733,2.976866,21.26328,0.2184364,0.6615616,0,0,0.8008574
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.365898,0.1593949,0,-1,0,0.1593949,0,0,0.2065031,0.2430929,0,0.1677841,0.1593949,0,0,11.61943,0.1677841,0,0.1677841,-0.1677841,2.800006,20,0.2184364,0.4024878,0,0,0.1677841
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184364,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.383586,0,0,-1,0,0,0,0,1.383586,1.521945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184364,1.521945,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.3968261,0.3968261,3.902089,0,1.23027,0.3968261,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184622,0.4365087,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.6875864,0.6875864,4.19285,0,1.309648,0.6875864,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2185174,0.756345,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.287585,2.287585,5,0,1.53,2.287585,19.89814,0,0,0,0.455187,0,0,2.712415,2.576794,5.14586,5.994,3.031981,0,3.031981,11.99463,85.67573,0.2186147,2.516344,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.3976201,0.3976201,0,0,0,0.3976201,172.0161,0,0,0,0.6839706,0.4185474,0.3976201,0,0,2.113879,8.722783,0.2654232,0,0.2654232,12.24643,87.47432,0.2185954,0.437382,0.5471765,0,9.406754
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,1.848456,8.961664,1.503416,0,1.503416,13.6727,97.66191,0.2184857,0,1.202733,0,10.46508
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,3.919922,3.919922,3.126976,0,1.018665,3.919922,30.09546,1.110223E-16,0,0,1.179718,0.8346792,0.7929452,0,0,0.3450394,10.31474,0.3450394,0,0.3450394,14.00003,100,0.2184937,4.311914,0.9437748,5,11.49446
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.935099,1.935099,0,0,0,1.935099,99.92696,0,0,0,1.933686,2.036947,1.935099,0,0,0,10.62527,0,0.1032606,-0.1032606,13.89118,99.22253,0.2184937,2.128609,1.546949,0,12.55896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.975963,2.975963,0,0,0,2.975963,62.4101,0,0,0,1.857301,3.132592,2.975963,0,0,0.114734,10.52201,0,1.275291,-1.275291,12.54691,89.62058,0.2184937,3.273559,1.485841,0,12.37931
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.4609244,0.4609244,0,0,0,0.4609244,131.2413,0,0,0,0.6049231,0.4851836,0.4609244,0,0,1.531724,9.246722,0.1197396,0,0.1197396,12.6605,90.43198,0.218485,0.5070168,0.4839385,0,9.851645
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,3.610023,3.33,0,-1,0,3.33,6.863268,0,0.280023,0.6410253,0.2285468,3.505263,3.33,0,0,1.411985,9.354488,0,3.276716,-3.276716,9.206539,65.76086,0.218485,3.971025,0.1828375,0,9.583035
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.379933,1.379933,0,0,0,1.379933,55.81526,0,0,0,0.7702129,1.452561,1.379933,0,0,5.052781,6.077772,0,0.6823476,-0.6823476,8.487282,60.62332,0.218485,1.517926,0.6161703,0,6.847985
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,5.810945,5.395424,1.105689,0,1.105689,9.536231,68.1158,0.2184044,0,0.8845515,0,6.501113
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,4.48677,4.48677,5,0,1.53,4.48677,18.32475,0,0,0,0.8221891,0,0,0.5132301,0.4875687,4.705255,6.390544,1.309758,0,1.309758,10.77878,76.9911,0.2184399,4.935447,0.6577513,5,7.212734
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.99617,2.99617,5,0,1.53,2.99617,5.707182,0,0,0,0.1709969,0,0,2.00383,1.903638,3.395497,7.569326,2.074635,0,2.074635,12.74695,91.04945,0.2185079,3.295787,0.1367975,5,7.740324
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,5.771566,3.33,0,-1,0,3.33,0,0,2.441566,3.018723,0,3.505263,3.33,0,0,1.320862,9.436499,0,3.505263,-3.505263,9.052076,64.65756,0.2185079,6.348723,0,0,9.436499
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.215599,5.931235,0,0,0,9.052076,64.65756,0.2185079,0,0,0,5.931235
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.37046,1.37046,0,-1,0,1.37046,0,0,2.220446E-16,0,0,1.442589,1.37046,0,0,5.215599,5.931235,0,1.442589,-1.442589,7.531454,53.79599,0.2185079,1.507506,0,0,5.931235
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.614652,1.614652,0,-1,0,1.614652,0,0,2.220446E-16,0,0,1.699633,1.614652,0,0,6.818476,4.488646,0,1.699633,-1.699633,5.739883,40.99908,0.2185079,1.776117,0,0,4.488646
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.7620947,0.7620947,0,-1,0,0.7620947,0,0,1.110223E-16,0,0,0.802205,0.7620947,0,0,8.706957,2.789013,0,0.802205,-0.802205,4.894285,34.95911,0.2185079,0.8383042,0,0,2.789013
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.085829,1.085829,0,-1,0,1.085829,0,0,2.220446E-16,0,0,1.142978,1.085829,0,0,9.598296,1.986808,0,1.142978,-1.142978,3.68948,26.35338,0.2185079,1.194412,0,0,1.986808
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.6904327,0.6904327,0,-1,0,0.6904327,0,0,0,0,0,0.7267713,0.6904327,0,0,10.86827,0.8438298,0,0.7267713,-0.7267713,2.923396,20.88136,0.2185079,0.759476,0,0,0.8438298
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.232933,0.1112055,0,-1,0,0.1112055,0,0,1.121728,1.245021,0,0.1170585,0.1112055,0,0,11.6758,0.1170585,0,0.1170585,-0.1170585,2.800006,20,0.2185079,1.356227,0,0,0.1170585
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.7182559,0,0,-1,0,0,0,0,0.7182559,0.7900814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185079,0.7900814,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.098973,0,0,-1,0,0,0,0,1.098973,1.20887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185079,1.20887,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2283764,0.2283764,3.733639,0,1.184284,0.2283764,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185164,0.2512141,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.222585,1.222585,4.727848,0,1.455703,1.222585,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2186252,1.344844,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.8661155,0.8661155,4.371378,0,1.358386,0.8661155,98.21662,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.2186361,0.952727,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,3.485065,3.485065,2.605955,0,0.8764257,3.485065,54.24776,2.220446E-16,0,0,1.89057,0.9253789,0.8791099,0,0,0.9651909,9.756602,0.9651909,0,0.9651909,14.00003,100,0.2186584,3.833571,1.512456,5,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1775496,0.1775496,0,-1,0,0.1775496,1727.929,2.881036,0,0,3.06793,0.1868943,0.1775496,0,0,0,10.62527,0,0,0,14.00003,100,0.2186584,0.1953046,2.454345,0,13.6932
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186584,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.766374,1.766374,0,0,0,1.766374,217.0166,1.973984,0,0,3.833325,1.859342,1.766374,0,0,0,10.62527,0,0,0,14.00003,100,0.2186584,1.943012,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,5.636003,5.636003,2.306004,0,0.794539,5.636003,83.5942,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186584,6.199604,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186584,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186584,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186584,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.539562,1.539562,0,0,0,1.539562,106.0617,0.01229431,0,0,1.632885,1.620591,1.539562,0,0,0,10.62527,0,0,0,14.00003,100,0.2186584,1.693518,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.6536027,0.6536027,0,0,0,0.6536027,84.04623,0,0,0,0.5493284,0.6880028,0.6536027,0,0,0,10.62527,0,0.1386744,-0.1386744,13.85385,98.95589,0.2186584,0.718963,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,8.907748,8.33,5,0,1.53,8.33,1.955377,0,0.5777487,1.468524,0.1628829,3.505263,3.33,0,0,0.1540827,10.4866,0,3.34238,-3.34238,10.33067,73.79038,0.2186584,9.798524,0.1303063,5,10.64948
