Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,5.407759,3.33,0,-1,0,3.33,0,0,2.077759,2.618535,0,3.505263,3.33,0,0,3.867839,7.144219,0,3.505263,-3.505263,6.635802,47.39849,0.2186584,5.948535,0,0,7.144219
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,5.467513,3.33,0,-1,0,3.33,0,0,2.137513,2.684264,0,3.505263,3.33,0,0,7.762575,3.638956,0,3.505263,-3.505263,2.940931,21.00661,0.2186584,6.014264,0,0,3.638956
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,4.81167,0.1270086,0,-1,0,0.1270086,0,0,4.684661,5.165828,0,0.1336932,0.1270086,0,0,11.65731,0.1336932,0,0.1336932,-0.1336932,2.800006,20,0.2186584,5.292837,0,0,0.1336932
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.5627588,0,0,-1,0,0,0,0,0.5627588,0.6190346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186584,0.6190346,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186584,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186584,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.5534812,0,0,-1,0,0,0,0,0.5534812,0.6088293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186584,0.6088293,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.195418,0,0,-1,0,0,0,0,1.195418,1.31496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186584,1.31496,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.7859449,0,0,-1,0,0,0,0,0.7859449,0.8645394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186584,0.8645394,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.9454167,0,0,-1,0,0,0,0,0.9454167,1.039958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186584,1.039958,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3129695,0.3129695,3.818233,0,1.207378,0.3129695,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186753,0.3442664,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.481953,1.481953,4.987216,0,1.52651,1.481953,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187862,1.630148,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.4178855,0.4178855,3.923149,0,1.23602,0.4178855,33.68912,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.2188033,0.4596741,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.7616469,0.7616469,0,0,0,0.7616469,32.78821,0,1.110223E-16,0,0.2497304,0.8017336,0.7616469,0,0,1.675078,9.117703,0,0.5520032,-0.5520032,11.82905,84.49302,0.2188033,0.8378116,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.475009,1.475009,0,-1,0,1.475009,38.53963,0,0,0,0.568463,1.552641,1.475009,0,0,2.288415,8.565701,0,0.9841779,-0.9841779,10.79163,77.08293,0.2188033,1.62251,0.4547704,0,9.134164
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.238675,2.238675,0,0,0,2.238675,19.91873,0,4.440892E-16,0,0.4459158,2.3565,2.238675,0,0,3.381946,7.581522,0,1.910585,-1.910585,8.777699,62.69773,0.2188033,2.462543,0.3567326,0,8.027438
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,5.504818,5.670938,0.2842202,0,0.2842202,9.047335,64.62369,0.2187827,0,0.2273762,0,5.955158
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,5.220598,5.926736,0.6313397,0,0.6313397,9.646276,68.90183,0.218737,0,0.5050718,0,6.558076
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.48932,1.48932,0,0,0,1.48932,116.4668,0,0,0,1.734564,1.567705,1.48932,0,0,4.589258,6.494942,0.1668586,0,0.1668586,9.804571,70.03252,0.218725,1.638252,1.387651,0,8.229506
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.734773,1.734773,0,-1,0,1.734773,70.68149,0,0,0,1.226164,1.826077,1.734773,0,0,4.4224,6.645115,0,0.5999135,-0.5999135,9.172207,65.51563,0.218725,1.90825,0.9809307,0,7.871278
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,6.603217,6.603217,5,0,1.53,6.603217,10.25107,0,0,0,0.6769003,1.687597,1.603217,0,0,5.08897,6.045201,0,1.010697,-1.010697,8.106839,57.90588,0.218725,7.263539,0.5415202,5,6.722102
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.679391,2.679391,5,0,1.53,2.679391,19.70602,0,0,0,0.5280013,0,0,2.320609,2.204578,6.211966,5.034505,2.73258,0,2.73258,10.69919,76.42265,0.2188103,2.94733,0.422401,5,5.562506
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.587182,1.587182,4.332231,0,1.347699,1.587182,37.16405,0,0,0,0.5898611,0,0,2.745049,2.607797,3.479386,7.493826,3.197658,0,3.197658,13.73276,98.09092,0.218888,1.7459,0.4718889,5,8.083688
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,6.593061,6.593061,5,0,1.53,6.593061,2.467577,0,0,0,0.1626889,1.676906,1.593061,0,0,0.2817287,10.37172,0,1.514217,-1.514217,12.13663,86.69005,0.218888,7.252367,0.1301511,5,10.53441
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.402972,1.402972,0,-1,0,1.402972,0,0,2.220446E-16,0,0,1.476813,1.402972,0,0,1.964192,8.857501,0,1.476813,-1.476813,10.57993,75.5708,0.218888,1.54327,0,0,8.857501
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.528905,2.528905,0,-1,0,2.528905,0,0,4.440892E-16,0,0,2.662005,2.528905,0,0,3.605096,7.380688,0,2.662005,-2.662005,7.773934,55.52799,0.218888,2.781795,0,0,7.380688
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.122077,3.33,0,-1,0,3.33,0,0,0.7920765,1.204284,0,3.505263,3.33,0,0,6.562879,4.718683,0,3.505263,-3.505263,4.079062,29.1361,0.218888,4.534284,0,0,4.718683
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45762,1.21342,0,0,0,4.079062,29.1361,0.218888,0,0,0,1.21342
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.5664288,0.5664288,0,-1,0,0.5664288,0,0,1.110223E-16,0,0,0.5962409,0.5664288,0,0,10.45762,1.21342,0,0.5962409,-0.5962409,3.450569,24.64688,0.218888,0.6230717,0,0,1.21342
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.607419,0.58632,0,-1,0,0.58632,0,0,1.021099,1.181841,0,0.617179,0.58632,0,0,11.12011,0.617179,0,0.617179,-0.617179,2.800006,20,0.218888,1.768161,0,0,0.617179
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2088686,0,0,-1,0,0,0,0,0.2088686,0.2297554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218888,0.2297554,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.021729,0,0,-1,0,0,0,0,1.021729,1.123901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218888,1.123901,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.5279248,0,0,-1,0,0,0,0,0.5279248,0.5807173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218888,0.5807173,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.3524492,0,0,-1,0,0,0,0,0.3524492,0.3876941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218888,0.3876941,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.2823215,0.2823215,3.787585,0,1.199011,0.2823215,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189014,0.3105537,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2188866,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.087842,2.087842,5,0,1.53,2.087842,1.833824,0,0,0,0.03828736,0,0,2.912158,2.76655,5.14586,5.994,2.804837,0,2.804837,11.77914,84.13654,0.2189789,2.296626,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,3.36957,3.36957,5,0,1.53,3.36957,11.34852,0,0,0,0.3823965,0,0,1.63043,1.548908,2.341023,8.518353,1.931305,0,1.931305,13.61134,97.22363,0.2190387,3.706527,0.3059172,5,8.90075
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,3.32617,3.32617,0,-1,0,3.32617,10.56321,0,4.440892E-16,0.3287867,0.3513503,3.501231,3.32617,0,0,0.4097179,10.25653,0,3.149881,-3.149881,10.29107,73.50749,0.2190387,3.658787,0.2810803,0,10.60788
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.946809,1.946809,0,0,0,1.946809,56.10082,4.440892E-16,0,0,1.092176,2.049273,1.946809,0,0,3.909586,7.106647,0,0.9570969,-0.9570969,9.282201,66.3013,0.2190387,2.14149,0.8737407,0,8.198823
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,4.127253,4.127253,5,0,1.53,4.127253,22.16495,0,0,0,0.9148037,0,0,0.8727471,0.8291098,4.973027,6.14955,1.743913,0,1.743913,10.93662,78.11858,0.2190868,4.539978,0.7318429,5,7.064354
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.111206,0,1.014359,0,0,0,0,0,0.2734672,0,0,3.111206,2.955646,3.229113,7.719072,3.229113,0,3.229113,14.00003,100,0.2190399,0,0.2187738,5,7.992539
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.8783137,0.8783137,0,0,0,0.8783137,96.17491,0,0,0,0.8447174,0.9245407,0.8783137,0,0,0,10.62527,0,0.07982332,-0.07982332,13.91589,99.39899,0.2190399,0.966145,0.6757739,0,11.46999
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.532915,1.532915,0,-1,0,1.532915,65.09794,0,2.220446E-16,0,0.9978962,1.613595,1.532915,0,0,0.08869258,10.54545,0,0.6156988,-0.6156988,13.26688,94.76326,0.2190399,1.686207,0.798317,0,11.54335
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.789723,2.789723,0,0,0,2.789723,18.02063,0,0,0,0.5027256,2.936551,2.789723,0,0,0.7728024,9.929752,0,2.433825,-2.433825,10.70141,76.43846,0.2190399,3.068696,0.4021805,0,10.43248
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.122248,2.122248,0,0,0,2.122248,40.23464,0,0,0,0.853879,2.233946,2.122248,0,0,3.477053,7.495927,0,1.380067,-1.380067,9.246688,66.04765,0.2190399,2.334473,0.6831032,0,8.349806
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.399348,2.399348,0,0,0,2.399348,26.1403,0,4.440892E-16,0,0.6271968,2.52563,2.399348,0,0,5.01046,6.11586,0,1.898433,-1.898433,7.245564,51.75393,0.2190399,2.639283,0.5017574,0,6.743057
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,7.11983,4.217427,0.160533,0,0.160533,7.397859,52.84174,0.2190283,0,0.1284264,0,4.37796
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.181194,1.181194,0,-1,0,1.181194,0,0,0,0,0,1.243362,1.181194,0,0,6.959297,4.361907,0,1.243362,-1.243362,6.08724,43.4802,0.2190283,1.299314,0,0,4.361907
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.251474,2.962617,0,-1,0,2.962617,0,0,0.2888564,0.6140038,0,3.118545,2.962617,0,0,8.340811,3.118545,0,3.118545,-3.118545,2.800006,20,0.2190283,3.576621,0,0,3.118545
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,5.446828,0,0,-1,0,0,0,0,5.446828,5.991511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190283,5.991511,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.183807,0,0,-1,0,0,0,0,1.183807,1.302188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190283,1.302188,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.6578792,0,0,-1,0,0,0,0,0.6578792,0.7236671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190283,0.7236671,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190283,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.2712705,0,0,-1,0,0,0,0,0.2712705,0.2983976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190283,0.2983976,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.21762,0,0,-1,0,0,0,0,0.21762,0.239382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190283,0.239382,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.8369119,0,0,-1,0,0,0,0,0.8369119,0.920603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190283,0.920603,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.4222707,0,0,-1,0,0,0,0,0.4222707,0.4644978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190283,0.4644978,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.04411409,0.04411409,3.549377,0,1.13398,0.04411409,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190179,0.0485255,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.6585532,0.6585532,4.163816,0,1.301722,0.6585532,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2190685,0.7244085,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.2189932,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.2189236,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.7830698,0.7830698,0,-1,0,0.7830698,296.3703,1.496502,0,0,2.320786,0.824284,0.7830698,0,0,0,10.62527,0,0,0,14.00003,100,0.2189236,0.8613768,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.718486,2.718486,0,0,0,2.718486,116.3065,0.3002124,0,0,3.161777,2.861564,2.718486,0,0,0,10.62527,0,0,0,14.00003,100,0.2189236,2.990335,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,5.029677,5.029677,1.8169,0,0.6610137,5.029677,67.23833,0,8.881784E-16,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2189236,5.532645,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189236,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189236,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.3644013,0.3644013,0,-1,0,0.3644013,1222.665,4.071826,0,0,4.455407,0.3835803,0.3644013,0,0,0,10.62527,0,0,0,14.00003,100,0.2189236,0.4008414,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.704919,1.704919,0,0,0,1.704919,209.9427,1.784701,0,0,3.579353,1.794652,1.704919,0,0,0,10.62527,0,0,0,14.00003,100,0.2189236,1.875411,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,4.064384,4.064384,1.643619,0,0.6137079,4.064384,62.6952,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2189236,4.470822,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.4093966,0.4093966,0,0,0,0.4093966,262.2656,0.6427625,0,0,1.073706,0.4309438,0.4093966,0,0,0,10.62527,0,0,0,14.00003,100,0.2189236,0.4503363,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,6.417247,6.417247,5,0,1.53,6.417247,2.455778,0,8.881784E-16,0,0.1575933,1.491839,1.417247,0,0,0,10.62527,0,1.334245,-1.334245,12.59361,89.95418,0.2189236,7.058971,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.5367509,0.5367509,0,-1,0,0.5367509,0,0,0,0,0,0.565001,0.5367509,0,0,1.482495,9.291029,0,0.565001,-0.565001,11.99805,85.70016,0.2189236,0.590426,0,0,9.291029
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.9068745,0.9068745,0,-1,0,0.9068745,0,0,1.110223E-16,0,0,0.9546047,0.9068745,0,0,2.110274,8.726028,0,0.9546047,-0.9546047,10.99181,78.51273,0.2189236,0.997562,0,0,8.726028
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.7693594,0.7693594,0,-1,0,0.7693594,0,0,0,0,0,0.809852,0.7693594,0,0,3.170945,7.771423,0,0.809852,-0.809852,10.13815,72.41518,0.2189236,0.8462954,0,0,7.771423
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.064368,1.064368,0,-1,0,1.064368,0,0,0,0,0,1.120387,1.064368,0,0,4.070781,6.961571,0,1.120387,-1.120387,8.957154,63.97954,0.2189236,1.170805,0,0,6.961571
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.5602318,0.5602318,0,-1,0,0.5602318,0,0,1.110223E-16,0,0,0.5897177,0.5602318,0,0,5.315656,5.841184,0,0.5897177,-0.5897177,8.335537,59.53943,0.2189236,0.616255,0,0,5.841184
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.3972752,0.3972752,0,-1,0,0.3972752,0,0,5.551115E-17,0,0,0.4181845,0.3972752,0,0,5.970898,5.251466,0,0.4181845,-0.4181845,7.894732,56.39083,0.2189236,0.4370028,0,0,5.251466
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.3320442,0.3320442,0,-1,0,0.3320442,0,0,5.551115E-17,0,0,0.3495202,0.3320442,0,0,6.435547,4.833282,0,0.3495202,-0.3495202,7.526305,53.75922,0.2189236,0.3652486,0,0,4.833282
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.515839,0.515839,0,-1,0,0.515839,0,0,0,0,0,0.5429884,0.515839,0,0,6.823903,4.483761,0,0.5429884,-0.5429884,6.953945,49.67094,0.2189236,0.5674229,0,0,4.483761
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.310875,1.310875,0,-1,0,1.310875,0,0,0,0,0,1.379868,1.310875,0,0,7.427224,3.940773,0,1.379868,-1.379868,5.499436,39.28161,0.2189236,1.441962,0,0,3.940773
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.8901929,0.8901929,0,-1,0,0.8901929,0,0,1.110223E-16,0,0,0.9370452,0.8901929,0,0,8.96041,2.560905,0,0.9370452,-0.9370452,4.511704,32.22639,0.2189236,0.9792122,0,0,2.560905
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.0125314,0.0125314,0,0,0,0.0125314,0,0,1.734723E-18,0,0,0.01319095,0.0125314,0,0,10.00157,1.62386,0,0.01319095,-0.01319095,4.497799,32.12708,0.2189236,0.01378454,0,0,1.62386
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.7642698,0.7642698,0,0,0,0.7642698,0,0,1.110223E-16,0,0,0.8044946,0.7642698,0,0,10.01623,1.610669,0,0.8044946,-0.8044946,3.649788,26.06986,0.2189236,0.8406968,0,0,1.610669
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.842372,1.842372,4.804234,0,1.476556,1.842372,40.44913,0,0,0,0.7452235,0,0,2.961861,2.813768,10.91011,0.8061741,3.558992,0,3.558992,7.026144,50.18664,0.2190212,2.026609,0.5961788,5,1.551398
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,3.505263,0,1.121937,0,0,0,0,0,1.326386,0,0,3.505263,3.33,7.35112,4.009266,4.656386,0,4.656386,11.44358,81.73969,0.2189118,0,1.061109,5,5.335652
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.009897,1.009897,0,-1,0,1.009897,150.1471,0,0,0,1.516332,1.06305,1.009897,0,0,2.694734,8.200014,0.4532817,0,0.4532817,11.8736,84.81126,0.2188794,1.110887,1.213065,0,9.716346
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.05427947,0.05427947,0,0,0,0.05427947,4121.687,0,0,0,2.23723,0.05713628,0.05427947,0,0,2.241452,8.607967,2.180094,0,2.180094,13.94182,99.58422,0.2187239,0.05970741,1.789784,0,10.8452
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.9588911,0.9588911,0,0,0,0.9588911,305.6903,1.86052,0,0,2.931237,1.009359,0.9588911,0,0,0.06135823,10.57005,0.06135823,0,0.06135823,14.00003,100,0.2187196,1.05478,2.34499,0,13.50129
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187196,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,3.840202,3.840202,2.269251,0,0.7845056,3.840202,43.06107,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2187196,4.224222,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,6.276084,3.33,0,-1,0,3.33,90.53825,0,2.946084,3.573692,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.2187196,6.903692,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.793133,2.793133,0,0,0,2.793133,73.91855,0,0,0,2.064643,2.94014,2.793133,0,0,0.5448214,10.13493,0,0.8754966,-0.8754966,12.56031,89.71632,0.2187196,3.072446,1.651715,0,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,0,0,0,1.256296,0,0,0,0,1.517596,9.259439,1.256296,0,1.256296,13.75214,98.22935,0.2186301,0,1.005037,0,10.51573
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.3798562,0,0,0.6411557,0,0,0,0,0.2612994,10.3901,0.2612994,0,0.2612994,14.00003,100,0.2186115,0,0.5129245,0,11.03126
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,3.778929,3.778929,3.635995,0,1.157627,3.778929,3.98146,5.551115E-17,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2186115,4.156822,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,4.277681,3.33,0,-1,0,3.33,0,0,0.947681,1.375449,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2186115,4.705449,0,0,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.958563,1.958563,0,-1,0,1.958563,0,0,0,0,0,2.061645,1.958563,0,0,3.894737,7.120011,0,2.061645,-2.061645,8.131991,58.08554,0.2186115,2.154419,0,0,7.120011
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,5.774094,3.33,0,-1,0,3.33,0,0,2.444094,3.021504,0,3.505263,3.33,0,0,6.185454,5.058366,0,3.505263,-3.505263,4.437119,31.69365,0.2186115,6.351504,0,0,5.058366
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.020051,1.020051,0,-1,0,1.020051,0,0,2.220446E-16,0,0,1.073738,1.020051,0,0,10.08019,1.553103,0,1.073738,-1.073738,3.3053,23.60924,0.2186115,1.122056,0,0,1.553103
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.182737,0.4553967,0,-1,0,0.4553967,0,0,0.7273406,0.8456143,0,0.4793649,0.4553967,0,0,11.27323,0.4793649,0,0.4793649,-0.4793649,2.800006,20,0.2186115,1.301011,0,0,0.4793649
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2325803,0,0,-1,0,0,0,0,0.2325803,0.2558384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186115,0.2558384,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1814306,0,0,-1,0,0,0,0,0.1814306,0.1995737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186115,0.1995737,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186115,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.8418145,0,0,-1,0,0,0,0,0.8418145,0.925996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186115,0.925996,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.9363309,0,0,-1,0,0,0,0,0.9363309,1.029964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186115,1.029964,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.7956537,0.7956537,4.300917,0,1.33915,0.7956537,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186757,0.8752191,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.3980353,0.3980353,3.903298,0,1.2306,0.3980353,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187006,0.4378389,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,5.768161,5.768161,5,0,1.53,5.768161,9.762831,0,0,0,0.5631358,0.8085902,0.7681607,0,0,5.14586,5.994,0,0.2454544,-0.2454544,8.859505,63.28205,0.2187006,6.344977,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.200367,1.200367,4.70563,0,1.449637,1.200367,128.5025,0,0,0,1.542501,0,0,3.505263,3.33,5.418587,5.748546,4.872501,0,4.872501,13.48197,96.29955,0.218695,1.320403,1.234001,5,7.291047
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.5699548,0.5699548,0,-1,0,0.5699548,318.5587,0.6696018,0,0,1.815641,0.5999525,0.5699548,0,0,0.5460864,10.1338,0.5460864,0,0.5460864,14.00003,100,0.2186562,0.6269503,1.452513,0,11.94944
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186562,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,4.321631,4.321631,1.25,0,0.50625,4.321631,85.21282,0.4492878,0,0,3.682584,3.233296,3.071631,0,0,0,10.62527,0,0,0,14.00003,100,0.2186562,4.753794,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186562,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,4.638975,4.638975,1.308975,0,0.5223503,4.638975,79.14408,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186562,5.102873,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.8484887,0.8484887,0,-1,0,0.8484887,287.9078,1.549719,0,0,2.442865,0.893146,0.8484887,0,0,0,10.62527,0,0,0,14.00003,100,0.2186562,0.9333376,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.514874,1.514874,0,0,0,1.514874,61.86274,0,0,0,0.9371424,1.594604,1.514874,0,0,0,10.62527,0,0.6574614,-0.6574614,13.307,95.04983,0.2186562,1.666361,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.038136,2.038136,0,0,0,2.038136,12.00714,0,0,0,0.2447218,2.145406,2.038136,0,0,0.7305127,9.967813,0,1.900684,-1.900684,11.30351,80.73917,0.2186562,2.24195,0.1957775,0,10.21253
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.3149861,0.3149861,0,0,0,0.3149861,106.4531,0,0,0,0.3353125,0.3315643,0.3149861,0,0,2.842384,8.067128,0.003748193,0,0.003748193,11.30706,80.76456,0.218656,0.3464847,0.26825,0,8.402441
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,7.344397,7.344397,5,0,1.53,7.344397,0.6301538,0,0,0,0.046281,2.467786,2.344397,0,0,2.838636,8.070501,0,2.421505,-2.421505,8.754571,62.53252,0.218656,8.078836,0.0370248,5,8.116783
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.878019,2.878019,0,-1,0,2.878019,0,0,0,0,0,3.029494,2.878019,0,0,5.529197,5.648996,0,3.029494,-3.029494,5.561204,39.72281,0.218656,3.165821,0,0,5.648996
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,7.608271,2.488528,0,-1,0,2.488528,0,0,5.119744,5.880571,0,2.619503,2.488528,0,0,8.895302,2.619503,0,2.619503,-2.619503,2.800006,20,0.218656,8.369098,0,0,2.619503
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.154305,0,0,-1,0,0,0,0,2.154305,2.369736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218656,2.369736,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.291694,0,0,-1,0,0,0,0,1.291694,1.420864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218656,1.420864,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.7972938,0,0,-1,0,0,0,0,0.7972938,0.8770232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218656,0.8770232,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.9749289,0,0,-1,0,0,0,0,0.9749289,1.072422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218656,1.072422,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3000501,0,0,-1,0,0,0,0,0.3000501,0.3300551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218656,0.3300551,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218656,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.03887009,0,0,-1,0,0,0,0,0.03887009,0.04275709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218656,0.04275709,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.6360298,0,0,-1,0,0,0,0,0.6360298,0.6996328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218656,0.6996328,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.6350858,0.6350858,4.140349,0,1.295315,0.6350858,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187041,0.6985944,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02381314,0.02381314,3.529076,0,1.128438,0.02381314,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2186922,0.02619446,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.56155,1.56155,4.677046,0,1.441834,1.56155,59.7981,0,0,0,0.933777,0,0,3.115496,2.959722,5.14586,5.994,3.893499,0,3.893499,12.81193,91.51363,0.218753,1.717705,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.409777,1.409777,0,0,0,1.409777,129.5598,0,0,0,1.826505,1.483976,1.409777,0,0,1.252362,9.498149,0.342529,0,0.342529,13.13688,93.83471,0.2187287,1.550754,1.461204,0,11.32465
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.814309,1.814309,0,-1,0,1.814309,108.6881,0,0,0,1.971938,1.909799,1.814309,0,0,0.9098325,9.806425,0.06213868,0,0.06213868,13.19584,94.25578,0.2187243,1.99574,1.57755,0,11.77836
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0.8371889,0,0,1.684883,0,0,0,0,0.8476939,9.86235,0.8476939,0,0.8476939,14.00003,100,0.2186644,0,1.347906,0,11.54723
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.013982,1.013982,0,0,0,1.013982,283.3954,1.806229,0,0,2.873578,1.06735,1.013982,0,0,0,10.62527,0,0,0,14.00003,100,0.2186644,1.11538,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.397897,1.397897,0,0,0,1.397897,163.9676,0.8206269,0,0,2.292097,1.47147,1.397897,0,0,0,10.62527,0,0,0,14.00003,100,0.2186644,1.537687,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.6590956,0.6590956,0,0,0,0.6590956,390.8197,1.882091,0,0,2.575876,0.6937848,0.6590956,0,0,0,10.62527,0,0,0,14.00003,100,0.2186644,0.7250051,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.366388,2.366388,0,-1,0,2.366388,91.23679,0,0,0,2.159016,2.490934,2.366388,0,0,0,10.62527,0,0.3319184,-0.3319184,13.65016,97.50092,0.2186644,2.603026,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.240613,1.240613,0,0,0,1.240613,240.027,1.3031,0,0,2.977806,1.305908,1.240613,0,0,0.3687983,10.29336,0.3687983,0,0.3687983,14.00003,100,0.2186384,1.364674,2.382245,0,13.27116
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.9153651,0.9153651,0,0,0,0.9153651,152.3798,0.4312894,0,0,1.394832,0.9635422,0.9153651,0,0,0,10.62527,0,0,0,14.00003,100,0.2186384,1.006902,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186384,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186384,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,4.812838,3.33,0,-1,0,3.33,0,0,1.482838,1.964122,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2186384,5.294122,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,4.239743,3.33,0,-1,0,3.33,0,0,0.9097432,1.333717,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2186384,4.663718,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.353813,1.353813,0,-1,0,1.353813,0,0,2.220446E-16,0,0,1.425067,1.353813,0,0,7.789474,3.614748,0,1.425067,-1.425067,5.108132,36.48658,0.2186384,1.489195,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.6900384,0.6900384,0,-1,0,0.6900384,0,0,0,0,0,0.7263563,0.6900384,0,0,9.372881,2.189681,0,0.7263563,-0.7263563,4.342485,31.01769,0.2186384,0.7590423,0,0,2.189681
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.5465154,0.5465154,0,-1,0,0.5465154,0,0,0,0,0,0.5752794,0.5465154,0,0,10.17994,1.463325,0,0.5752794,-0.5752794,3.736088,26.68629,0.2186384,0.601167,0,0,1.463325
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.7402052,0.7402052,0,-1,0,0.7402052,0,0,1.110223E-16,0,0,0.7791634,0.7402052,0,0,10.81914,0.8880455,0,0.7791634,-0.7791634,2.914778,20.8198,0.2186384,0.8142257,0,0,0.8880455
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.4667346,0.103438,0,-1,0,0.103438,0,0,0.3632965,0.40997,0,0.1088821,0.103438,0,0,11.68488,0.1088821,0,0.1088821,-0.1088821,2.800006,20,0.2186384,0.513408,0,0,0.1088821
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.6166123,0,0,-1,0,0,0,0,0.6166123,0.6782735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186384,0.6782735,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1217701,0,0,-1,0,0,0,0,0.1217701,0.1339471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186384,0.1339471,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.125932,0,0,-1,0,0,0,0,1.125932,1.238526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186384,1.238526,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.04581225,0.04581225,3.551075,0,1.134444,0.04581225,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186287,0.05039347,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2186111,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.6868065,0.6868065,4.19207,0,1.309435,0.6868065,54.44703,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.2186377,0.7554871,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.797305,2.797305,0,0,0,2.797305,12.87986,0,0,0,0.3602889,2.944531,2.797305,0,0,1.393818,9.370838,0,2.584243,-2.584243,9.953705,71.09776,0.2186377,3.077035,0.2882311,0,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,6.041687,3.33,0,-1,0,3.33,11.14647,0,2.711687,3.315856,0.3711773,3.505263,3.33,0,0,4.265199,6.786595,0,3.134086,-3.134086,6.650089,47.50054,0.2186377,6.645855,0.2969419,0,7.157773
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,2.751481,2.751481,0,0,0,2.751481,37.15438,0,4.440892E-16,0,1.022296,2.896296,2.751481,0,0,7.747516,3.65251,0,1.874,-1.874,4.674719,33.39079,0.2186377,3.026629,0.8178367,0,4.674806
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.8732523,0.8732523,0,0,0,0.8732523,158.2592,0,0,0,1.382002,0.9192129,0.8732523,0,0,9.829739,1.77851,0.4627891,0,0.4627891,5.11376,36.52678,0.2186052,0.9605775,1.105602,0,3.160512
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.5123445,0.5123445,0,0,0,0.5123445,287.9191,0,0,0,1.475138,0.53931,0.5123445,0,0,9.366949,2.19502,0.9358276,0,0.9358276,6.001564,42.86823,0.2185393,0.563579,1.18011,0,3.670157
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.08006,2.08006,0,0,0,2.08006,31.5229,0,0,0,0.655695,2.189536,2.08006,0,0,8.431122,3.037265,0,1.533841,-1.533841,4.384753,31.3196,0.2185393,2.288065,0.524556,0,3.69296
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.04773414,0.04773414,0,-1,0,0.04773414,2641.601,0,0,0,1.260946,0.05024647,0.04773414,0,0,10.13539,1.503423,1.210699,0,1.210699,5.533323,39.52366,0.2184542,0.05250756,1.008757,0,2.764369
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.565871,1.565871,0,0,0,1.565871,69.46989,0,0,0,1.087809,1.648285,1.565871,0,0,8.92469,2.593053,0,0.5604761,-0.5604761,4.942529,35.30371,0.2184542,1.722458,0.8702469,0,3.680861
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.6603211,0.6603211,0,0,0,0.6603211,90.42368,0,0,0,0.5970866,0.6950749,0.6603211,0,0,9.547441,2.032577,0,0.09798823,-0.09798823,4.839241,34.56594,0.2184542,0.7263532,0.4776693,0,2.629663
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.4453894,0.4453894,0,0,0,0.4453894,124.4194,0,0,0,0.5541509,0.468831,0.4453894,0,0,9.656318,1.934588,0.08531994,0,0.08531994,4.920182,35.14409,0.2184482,0.4899284,0.4433208,0,2.488739
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,3.727709,3.727709,5,0,1.53,3.727709,3.789927,0,0,0,0.1412774,0,0,1.272291,1.208677,9.570997,2.011376,1.349954,0,1.349954,6.200861,44.29178,0.2184906,4.10048,0.1130219,5,2.152654
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.3405664,0.3405664,0,-1,0,0.3405664,0,0,5.551115E-17,0,0,0.3584909,0.3405664,0,0,8.221044,3.226335,0,0.3584909,-0.3584909,5.822979,41.59262,0.2184906,0.374623,0,0,3.226335
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.641135,2.641135,0,-1,0,2.641135,0,0,0,0.1807959,0,2.780142,2.641135,0,0,8.619367,2.867844,0,2.780142,-2.780142,2.892452,20.66033,0.2184906,2.905248,0,0,2.867844
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.444184,0.08331754,0,-1,0,0.08331754,0,0,3.360866,3.705284,0,0.08770267,0.08331754,0,0,11.70841,0.08770267,0,0.08770267,-0.08770267,2.800006,20,0.2184906,3.788602,0,0,0.08770267
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.6268154,0,0,-1,0,0,0,0,0.6268154,0.6894969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184906,0.6894969,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.199967,0,0,-1,0,0,0,0,1.199967,1.319964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184906,1.319964,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184906,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.491443,0,0,-1,0,0,0,0,1.491443,1.640587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184906,1.640587,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.093254,0,0,-1,0,0,0,0,1.093254,1.202579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184906,1.202579,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.6395509,0,0,-1,0,0,0,0,0.6395509,0.703506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184906,0.703506,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.082632,0,0,-1,0,0,0,0,1.082632,1.190895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184906,1.190895,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.880614,0.880614,4.385877,0,1.362345,0.880614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185624,0.9686754,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.4467878,0.4467878,3.952051,0,1.24391,0.4467878,9.884184,4.440892E-16,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.2185888,0.4914666,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.525445,2.525445,5,0,1.53,2.525445,11.48043,0,0,0,0.2899319,0,0,2.474555,2.350827,5.101699,6.033745,2.640759,0,2.640759,11.66538,83.32394,0.2186711,2.777989,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,5.446064,5.446064,5,0,1.53,5.446064,11.5772,0,0,0,0.6305016,0.4695404,0.4460634,0,0,2.46094,8.410429,0.1609611,0,0.1609611,11.81808,84.41467,0.2186747,5.99067,0.5044013,5,9.04093
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,3.390261,3.33,0,-1,0,3.33,62.88258,0,0.06026072,0.3992868,2.09399,3.505263,3.33,0,0,2.299978,8.555294,0,1.411273,-1.411273,10.33046,73.78888,0.2186747,3.729287,1.675192,0,10.64928
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,6.397418,6.397418,5,0,1.53,6.397418,27.92896,0,0,0,1.786732,1.470966,1.397418,0,0,3.86806,7.144021,0.3157658,0,0.3157658,10.63003,75.9286,0.2186818,7.037159,1.429386,5,8.930752
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.284986,1.284986,4.250768,0,1.32546,1.284986,33.49597,0,0,0,0.4304185,0,0,2.965782,2.817492,3.552294,7.42821,3.247911,0,3.247911,13.71126,97.93741,0.2187458,1.413485,0.3443348,5,7.858628
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.919354,1.919354,0,0,0,1.919354,50.58637,0,4.440892E-16,0,0.9709316,2.020373,1.919354,0,0,0.3043829,10.35133,0,1.049441,-1.049441,12.60506,90.03594,0.2187458,2.11129,0.7767453,0,11.32226
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.683547,2.683547,0,0,0,2.683547,54.06493,0,0,0,1.450858,2.824786,2.683547,0,0,1.470429,9.301888,0,1.373928,-1.373928,11.15681,79.69134,0.2187458,2.951901,1.160686,0,10.75275
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.380033,2.380033,0,-1,0,2.380033,65.90775,0,0,0,1.568626,2.505298,2.380033,0,0,2.997016,7.92796,0,0.9366715,-0.9366715,10.16947,72.63893,0.2187458,2.618036,1.254901,0,9.496586
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.8330711,0.8330711,0,0,0,0.8330711,181.6161,0,0,0,1.512991,0.8769169,0.8330711,0,0,4.037762,6.991289,0.6360744,0,0.6360744,10.7729,76.94916,0.2187013,0.9163782,1.210393,0,8.50428
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,3.401687,7.563756,1.23941,0,1.23941,11.94871,85.34777,0.2186145,0,0.9915282,0,8.803165
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.61221,1.61221,0,0,0,1.61221,29.1808,0,2.220446E-16,0,0.4704558,1.697063,1.61221,0,0,2.162277,8.679225,0,1.226608,-1.226608,10.65575,76.11237,0.2186145,1.773431,0.3763646,0,9.14968
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,4.169114,4.169114,5,0,1.53,4.169114,3.295277,0,0,0,0.1373839,0,0,0.8308857,0.7893414,3.525175,7.452617,0.9267253,0,0.9267253,11.53492,82.39214,0.218643,4.586026,0.1099071,5,7.590001
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,6.560945,3.33,0,-1,0,3.33,0,0,3.230944,3.887039,0,3.505263,3.33,0,0,2.598449,8.28667,0,3.505263,-3.505263,7.840051,56.00025,0.218643,7.217039,0,0,8.28667
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.398969,2.398969,0,-1,0,2.398969,0,0,0,0,0,2.52523,2.398969,0,0,6.493186,4.781406,0,2.52523,-2.52523,5.178224,36.98724,0.218643,2.638866,0,0,4.781406
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.3946621,0.3946621,0,-1,0,0.3946621,0,0,5.551115E-17,0,0,0.4154338,0.3946621,0,0,9.298998,2.256176,0,0.4154338,-0.4154338,4.740318,33.85935,0.218643,0.4341283,0,0,2.256176
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.760592,1.840742,0,0,0,4.740318,33.85935,0.218643,0,0,0,1.840742
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.8886307,0.8886307,0,-1,0,0.8886307,0,0,1.110223E-16,0,0,0.9354008,0.8886307,0,0,9.760592,1.840742,0,0.9354008,-0.9354008,3.754319,26.81651,0.218643,0.9774938,0,0,1.840742
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2218392,0.2218392,0,-1,0,0.2218392,0,0,2.775558E-17,0,0,0.2335149,0.2218392,0,0,10.79992,0.9053414,0,0.2335149,-0.2335149,3.508173,25.05833,0.218643,0.2440231,0,0,0.9053414
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05939,0.6718265,0,0,0,3.508173,25.05833,0.218643,0,0,0,0.6718265
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.64165,0.6382352,0,-1,0,0.6382352,0,0,1.003415,1.16758,0,0.6718265,0.6382352,0,0,11.05939,0.6718265,0,0.6718265,-0.6718265,2.800006,20,0.218643,1.805815,0,0,0.6718265
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218643,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.4635232,0,0,-1,0,0,0,0,0.4635232,0.5098755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218643,0.5098755,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.497544,0.497544,4.002807,0,1.257766,0.497544,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186772,0.5472984,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.2186606,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,4.645705,4.645705,5,0,1.53,4.645705,9.414852,0,0,0,0.4373862,0,0,0.3542955,0.3365807,5.11002,6.026256,0.7739669,0,0.7739669,9.886487,70.61762,0.2186811,5.110275,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,4.508263,4.508263,5,0,1.53,4.508263,27.37621,0,0,0,1.234191,0,0,0.4917375,0.4671506,4.336053,6.722826,1.701342,0,1.701342,11.50052,82.14642,0.2187235,4.959089,0.9873531,5,7.957018
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,4.381714,3.33,0,-1,0,3.33,56.22498,0,1.051714,1.489886,1.872292,3.505263,3.33,0,0,2.634711,8.254034,0,1.632971,-1.632971,9.779219,69.85143,0.2187235,4.819886,1.497833,0,10.12633
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.441466,1.441466,0,0,0,1.441466,178.6823,0,0,0,2.575644,1.517333,1.441466,0,0,4.449123,6.621063,1.058312,0,1.058312,10.78322,77.02286,0.2186496,1.585613,2.060516,0,9.196708
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1449968,0.1449968,0,0,0,0.1449968,2228.77,0,0,0,3.231644,0.1526282,0.1449968,0,0,3.390812,7.573544,3.079016,0,3.079016,13.70423,97.88718,0.2184352,0.1594965,2.585315,0,10.80519
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.946224,1.946224,0,0,0,1.946224,67.94091,0,0,0,1.322282,2.048657,1.946224,0,0,0.3117955,10.34466,0,0.7263745,-0.7263745,12.93857,92.41815,0.2184352,2.140846,1.057826,0,11.66694
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.6882319,0.6882319,0,0,0,0.6882319,271.3586,0.02424338,0,0,1.867576,0.7244547,0.6882319,0,0,1.118878,9.618283,1.118878,0,1.118878,14.00003,100,0.2183573,0.7570552,1.494061,0,11.48586
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.299275,1.299275,0,-1,0,1.299275,130.3769,0.3262964,0,0,1.693954,1.367658,1.299275,0,0,0,10.62527,0,0,0,14.00003,100,0.2183573,1.429202,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.5953141,0.5953141,0,0,0,0.5953141,231.8841,0.7537923,0,0,1.380439,0.6266464,0.5953141,0,0,0,10.62527,0,0,0,14.00003,100,0.2183573,0.6548455,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.001017,1.001017,0,0,0,1.001017,106.0991,0.008368023,0,0,1.06207,1.053702,1.001017,0,0,0,10.62527,0,0,0,14.00003,100,0.2183573,1.101118,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,5.195232,5.195232,4.114635,0,1.288295,5.195232,21.89452,0,0,0,1.137471,1.137471,1.080597,0,0,0,10.62527,0,0,0,14.00003,100,0.2183573,5.714755,0.9099767,5,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.545689,2.545689,0,0,0,2.545689,5.501616,0,4.440892E-16,0,0.140054,2.679672,2.545689,0,0,0,10.62527,0,2.539618,-2.539618,11.32304,80.87866,0.2183573,2.800258,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,5.487793,3.33,0,-1,0,3.33,0,0,2.157793,2.706573,0,3.505263,3.33,0,0,2.821798,8.085656,0,3.505263,-3.505263,7.628163,54.48677,0.2183573,6.036572,0,0,8.085656
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.00962,2.00962,0,-1,0,2.00962,0,0,0,0,0,2.11539,2.00962,0,0,6.716535,4.580392,0,2.11539,-2.11539,5.398347,38.55954,0.2183573,2.210582,0,0,4.580392
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.171509,2.171509,0,-1,0,2.171509,0,0,4.440892E-16,0.04690721,0,2.285799,2.171509,0,0,9.066968,2.465003,0,2.285799,-2.285799,2.988903,21.34926,0.2183573,2.38866,0,0,2.465003
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.8665652,0.1702437,0,-1,0,0.1702437,0,0,0.6963215,0.782978,0,0.1792039,0.1702437,0,0,11.60674,0.1792039,0,0.1792039,-0.1792039,2.800006,20,0.2183573,0.9532217,0,0,0.1792039
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183573,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183573,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183573,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.4153839,0,0,-1,0,0,0,0,0.4153839,0.4569223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183573,0.4569223,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183573,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.8367868,0,0,-1,0,0,0,0,0.8367868,0.9204655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183573,0.9204655,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2410863,0.2410863,3.746349,0,1.187753,0.2410863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183669,0.2651949,0,5,0
