Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.2183514,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,4.699273,4.699273,5,0,1.53,4.699273,1.441399,0,0,0,0.06773525,0,0,0.3007271,0.2856907,5.11966,6.01758,0.353426,0,0.353426,9.478381,67.70259,0.2183621,5.1692,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,4.565994,4.565994,5,0,1.53,4.565994,3.801236,0,0,0,0.1735642,0,0,0.4340062,0.4123059,4.766234,6.335664,0.5858701,0,0.5858701,10.03419,71.67262,0.2183791,5.022593,0.1388513,5,6.509228
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,2.741369,2.741369,0,-1,0,2.741369,9.063787,0,0,0,0.2484719,2.885652,2.741369,0,0,4.180364,6.862947,0,2.63718,-2.63718,7.254355,51.81672,0.2183791,3.015506,0.1987775,0,7.111419
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,7.110564,4.225767,0.5133361,0,0.5133361,7.741348,55.29523,0.2183435,0,0.4106689,0,4.739103
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.198715,1.198715,0,0,0,1.198715,64.52914,0,0,0,0.7735205,1.261805,1.198715,0,0,6.597228,4.687769,0,0.4882847,-0.4882847,7.226651,51.61884,0.2183435,1.318586,0.6188164,0,5.46129
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.4812545,0.4812545,0,0,0,0.4812545,156.4505,0,0,0,0.7529253,0.5065837,0.4812545,0,0,7.139766,4.199485,0.2463416,0,0.2463416,7.460351,53.28812,0.2183264,0.52938,0.6023402,0,4.95241
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,4.601265,4.601265,5,0,1.53,4.601265,7.339042,0,0,0,0.3376888,0,0,0.3987347,0.378798,6.893425,4.421192,0.7164868,0,0.7164868,8.14007,58.14325,0.2183461,5.061392,0.270151,5,4.758881
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.603062,1.603062,0,-1,0,1.603062,11.33345,0,0,0,0.1816821,1.687433,1.603062,0,0,6.176938,5.066031,0,1.505751,-1.505751,6.552869,46.80611,0.2183461,1.763368,0.1453457,0,5.247713
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.700862,2.700862,0,0,0,2.700862,21.12622,0,4.440892E-16,0,0.57059,2.843013,2.700862,0,0,7.849995,3.560279,0,2.272423,-2.272423,4.157526,29.69655,0.2183461,2.970948,0.456472,0,4.130869
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.412122,1.412122,4.654572,0,1.435698,1.412122,28.38125,0,0,0,0.4007781,0,0,3.24245,3.080327,10.37491,1.287857,3.481105,0,3.481105,7.459992,53.28555,0.2184326,1.553335,0.3206225,5,1.688635
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,5.063247,5.063247,5,0,1.53,5.063247,2.655217,0,0,0,0.1344402,0.06657545,0.06324668,0,0,6.893803,4.420851,0.06786472,0,0.06786472,7.524374,53.74542,0.2184341,5.569571,0.1075521,5,4.555292
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.451732,1.451732,4.737096,0,1.458227,1.451732,8.822867,0,0,0,0.1280844,0,0,3.285364,3.121096,6.825939,4.481929,3.24918,0,3.24918,10.60682,75.76283,0.2185366,1.596905,0.1024675,5,4.610014
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,4.785676,3.33,0,-1,0,3.33,0,0,1.455677,1.934244,0,3.505263,3.33,0,0,3.576758,7.406192,0,3.505263,-3.505263,6.911945,49.37094,0.2185366,5.264244,0,0,7.406192
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,4.310379,3.33,0,-1,0,3.33,0,0,0.9803792,1.411417,0,3.505263,3.33,0,0,7.471495,3.900928,0,3.505263,-3.505263,3.217073,22.97905,0.2185366,4.741417,0,0,3.900928
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,6.042023,0.375882,0,-1,0,0.375882,0,0,5.666142,6.270344,0,0.3956653,0.375882,0,0,11.36623,0.3956653,0,0.3956653,-0.3956653,2.800006,20,0.2185366,6.646226,0,0,0.3956653
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185366,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.7316495,0,0,-1,0,0,0,0,0.7316495,0.8048145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185366,0.8048145,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185366,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.5403096,0,0,-1,0,0,0,0,0.5403096,0.5943406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185366,0.5943406,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1061859,0,0,-1,0,0,0,0,0.1061859,0.1168045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185366,0.1168045,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2193587,0,0,-1,0,0,0,0,0.2193587,0.2412946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185366,0.2412946,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.4929901,0,0,-1,0,0,0,0,0.4929901,0.5422891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185366,0.5422891,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.05427597,0.05427597,3.559539,0,1.136754,0.05427597,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218528,0.05970357,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.6506053,0.6506053,4.155869,0,1.299552,0.6506053,2.970999,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.2185753,0.7156658,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.42191,0.42191,3.927173,0,1.237118,0.42191,23.81792,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.218595,0.464101,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,3.607198,3.607198,4.927653,0,1.510249,3.607198,8.485446,0,0,0,0.3060868,0,0,1.320456,1.254433,1.696041,9.098838,1.56052,0,1.56052,13.87146,99.08167,0.2186416,3.967917,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,3.383895,3.33,0,-1,0,3.33,16.25897,0,0.05389508,0.3922846,0.5414237,3.505263,3.33,0,0,0.1355205,10.50331,0,2.96384,-2.96384,10.7473,76.76628,0.2186416,3.722285,0.4331389,0,11.04473
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.5555426,0.5555426,0,0,0,0.5555426,26.80043,0,0,0,0.1488878,0.5847816,0.5555426,0,0,3.428675,7.539466,0,0.4358939,-0.4358939,10.28783,73.48434,0.2186416,0.6110969,0.1191103,0,7.688354
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.5655976,0.5655976,0,0,0,0.5655976,51.45065,0,0,0,0.2910036,0.5953659,0.5655976,0,0,3.913002,7.103572,0,0.3043623,-0.3043623,9.967002,71.19273,0.2186416,0.6221573,0.2328029,0,7.394576
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.504213,2.504213,0,0,0,2.504213,33.82522,0,0,0,0.8470556,2.636014,2.504213,0,0,4.251182,6.79921,0,1.788958,-1.788958,8.081275,57.72328,0.2186416,2.754634,0.6776445,0,7.646266
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.87163,1.87163,0,0,0,1.87163,52.36123,0,2.220446E-16,0,0.9800084,1.970137,1.87163,0,0,6.238914,5.010252,0,0.9901284,-0.9901284,7.037588,50.26839,0.2186416,2.058793,0.7840067,0,5.990261
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,4.484297,3.33,0,-1,0,3.33,31.71675,4.440892E-16,1.154297,1.602727,1.056168,3.505263,3.33,0,0,7.339056,4.020124,0,2.449095,-2.449095,4.456015,31.82862,0.2186416,4.932727,0.8449342,0,5.076292
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.664275,2.664275,5,0,1.53,2.664275,35.27409,0,0,0,0.9397989,0,0,2.335725,2.218939,10.06027,1.571028,3.158737,0,3.158737,7.452656,53.23315,0.2187326,2.930703,0.7518391,5,2.510827
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,2.727881,2.727881,5,0,1.53,2.727881,14.08282,0,0,0,0.3841627,0,0,2.272119,2.158513,6.901536,4.413892,2.542676,0,2.542676,9.86485,70.46307,0.2188094,3.000669,0.3073302,5,4.798055
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.597266,2.597266,5,0,1.53,2.597266,19.27549,0,0,0,0.5006357,0,0,2.402734,2.282597,4.35886,6.7023,2.783233,0,2.783233,12.50526,89.32308,0.2188926,2.856993,0.4005086,5,7.202936
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.8159229,0.8159229,0,0,0,0.8159229,13.33736,0,1.110223E-16,0,0.1088226,0.8588662,0.8159229,0,0,1.575627,9.20721,0,0.7500436,-0.7500436,11.71464,83.67584,0.2188926,0.8975152,0.08705808,0,9.316032
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409009,8.457166,0,0,0,11.71464,83.67584,0.2188926,0,0,0,8.457166
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,6.045038,3.33,0,-1,0,3.33,0,0,2.715038,3.319542,0,3.505263,3.33,0,0,2.409009,8.457166,0,3.505263,-3.505263,8.01977,57.28395,0.2188926,6.649542,0,0,8.457166
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.683712,3.33,0,-1,0,3.33,0,0,0.3537117,0.7220829,0,3.505263,3.33,0,0,6.303746,4.951903,0,3.505263,-3.505263,4.324898,30.89207,0.2188926,4.052083,0,0,4.951903
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19848,1.44664,0,0,0,4.324898,30.89207,0.2188926,0,0,0,1.44664
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1393533,0.1393533,0,-1,0,0.1393533,0,0,0,0,0,0.1466877,0.1393533,0,0,10.19848,1.44664,0,0.1466877,-0.1466877,4.170275,29.78762,0.2188926,0.1532887,0,0,1.44664
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.305987,1.234954,0,-1,0,1.234954,0,0,0.07103243,0.2016311,0,1.299952,1.234954,0,0,10.36147,1.299952,0,1.299952,-1.299952,2.800006,20,0.2188926,1.436586,0,0,1.299952
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.071054,0,0,-1,0,0,0,0,1.071054,1.17816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188926,1.17816,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.4039509,0,0,-1,0,0,0,0,0.4039509,0.444346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188926,0.444346,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2687541,0,0,-1,0,0,0,0,0.2687541,0.2956295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188926,0.2956295,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.7072765,0,0,-1,0,0,0,0,0.7072765,0.7780042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188926,0.7780042,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.6339964,0.6339964,4.139259,0,1.295018,0.6339964,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218939,0.697396,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2189212,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.02476,1.02476,4.530023,0,1.401696,1.02476,78.35927,4.440892E-16,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.2189495,1.127236,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,3.859944,3.859944,2.934933,0,0.9662367,3.859944,50.07872,1.110223E-16,0,0,1.93301,0.9736952,0.9250104,0,0,0.9593152,9.76189,0.9593152,0,0.9593152,14.00003,100,0.2189703,4.245938,1.546408,5,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.036337,1.036337,0,-1,0,1.036337,245.9359,1.457843,0,0,2.548723,1.090881,1.036337,0,0,0,10.62527,0,0,0,14.00003,100,0.2189703,1.13997,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.3379014,0.3379014,0,0,0,0.3379014,781.6877,2.285648,0,0,2.641334,0.3556857,0.3379014,0,0,0,10.62527,0,0,0,14.00003,100,0.2189703,0.3716916,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.638066,2.638066,0,0,0,2.638066,100.794,0,0,0,2.659012,2.776911,2.638066,0,0,0,10.62527,0,0.1178989,-0.1178989,13.87575,99.11231,0.2189703,2.901872,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.530213,0,0,2.661211,0,0,0,0,0.1309988,10.50738,0.1309988,0,0.1309988,14.00003,100,0.2189613,0,2.128969,0,13.16859
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189613,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.958648,0.958648,0,-1,0,0.958648,178.3304,0.7004581,0,0,1.709561,1.009103,0.958648,0,0,0,10.62527,0,0,0,14.00003,100,0.2189613,1.054513,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,3.470083,3.470083,1.665351,0,0.6196408,3.470083,54.74561,0,4.440892E-16,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2189613,3.817092,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.973347,2.973347,0,0,0,2.973347,42.80156,0,4.440892E-16,0,1.272639,3.129839,2.973347,0,0,0,10.62527,0,1.8572,-1.8572,12.04237,86.01674,0.2189613,3.270682,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.193111,2.193111,0,0,0,2.193111,20.03329,0,0,0,0.4393523,2.308537,2.193111,0,0,2.063556,8.768074,0,1.869185,-1.869185,10.07207,71.94324,0.2189613,2.412422,0.3514819,0,9.207426
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,4.140428,6.898889,0.08712576,0,0.08712576,10.15473,72.53362,0.2189553,0,0.06970061,0,6.986014
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.257826,3.257826,0,-1,0,3.257826,0,0,4.440892E-16,0.2536088,0,3.429291,3.257826,0,0,4.053302,6.977302,0,3.429291,-3.429291,6.539938,46.71375,0.2189553,3.583609,0,0,6.977302
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,9.466034,3.33,0,-1,0,3.33,0,0,6.136034,7.082637,0,3.505263,3.33,0,0,7.863626,3.548011,0,3.505263,-3.505263,2.845066,20.32186,0.2189553,10.41264,0,0,3.548011
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75836,0.04274813,0,0,0,2.845066,20.32186,0.2189553,0,0,0,0.04274813
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.05532705,0.04061072,0,-1,0,0.04061072,0,0,0.01471633,0.02024903,0,0.04274813,0.04061072,0,0,11.75836,0.04274813,0,0.04274813,-0.04274813,2.800006,20,0.2189553,0.06085975,0,0,0.04274813
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1024838,0,0,-1,0,0,0,0,0.1024838,0.1127321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189553,0.1127321,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.194408,0,0,-1,0,0,0,0,1.194408,1.313849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189553,1.313849,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.3510934,0,0,-1,0,0,0,0,0.3510934,0.3862027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189553,0.3862027,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.7251843,0,0,-1,0,0,0,0,0.7251843,0.7977028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189553,0.7977028,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2752006,0,0,-1,0,0,0,0,0.2752006,0.3027207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189553,0.3027207,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.8032216,0,0,-1,0,0,0,0,0.8032216,0.8835438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189553,0.8835438,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.8836219,0.8836219,4.388885,0,1.363166,0.8836219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190252,0.971984,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.7960492,0.7960492,4.301312,0,1.339258,0.7960492,5.358174,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.2190837,0.8756541,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2190288,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,2.861136,2.861136,0,0,0,2.861136,61.48944,0,4.440892E-16,0,1.759297,3.011722,2.861136,0,0,1.179782,9.56347,0,1.252426,-1.252426,11.56062,82.57566,0.2190288,3.14725,1.407437,0,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.662729,2.662729,0,-1,0,2.662729,55.58919,0,0,0,1.48019,2.802873,2.662729,0,0,2.571366,8.311045,0,1.322683,-1.322683,10.16639,72.61689,0.2190288,2.929002,1.184152,0,9.791234
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,7.013927,7.013927,5,0,1.53,7.013927,34.21125,0,0,0,2.399552,2.119923,2.013927,0,0,4.041014,6.988361,0.2796292,0,0.2796292,10.43166,74.51174,0.2190349,7.71532,1.919642,5,9.387914
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,1.215272,0,0,3.728393,0,0,0.03472799,0.03299159,3.761385,7.240028,3.761385,0,3.761385,14.00003,100,0.2187776,0,2.982715,5,10.96842
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.129584,2.129584,0,0,0,2.129584,201.579,2.051126,0,0,4.292793,2.241667,2.129584,0,0,0,10.62527,0,0,0,14.00003,100,0.2187776,2.342542,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187776,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,3.421911,3.33,0,-1,0,3.33,101.6815,0,0.09191125,0.4341024,3.385993,3.505263,3.33,0,0,0,10.62527,0,0.1192699,-0.1192699,13.87431,99.10199,0.2187776,3.764102,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.9697775,0.9697775,0,0,0,0.9697775,266.9249,1.435237,0,0,2.588577,1.020818,0.9697775,0,0,0.1325221,10.506,0.1325221,0,0.1325221,14.00003,100,0.2187686,1.066755,2.070862,0,13.09458
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,3.68193,3.68193,2.176409,0,0.7591595,3.68193,43.04154,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2187686,4.050123,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,3.507952,3.507952,3.056196,0,0.9993414,3.507952,13.55587,0,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2187686,3.858748,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,4.0803,4.0803,4.016127,0,1.261403,4.0803,1.655523,4.996004E-16,0,0,0.06755032,0.06755032,0.0641728,0,0,0,10.62527,0,0,0,14.00003,100,0.2187686,4.48833,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.7375056,0.7375056,0,-1,0,0.7375056,0,0,1.110223E-16,0,0,0.7763216,0.7375056,0,0,0,10.62527,0,0.7763216,-0.7763216,13.18171,94.15491,0.2187686,0.8112561,0,0,10.62527
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.461512,1.461512,0,-1,0,1.461512,0,0,2.220446E-16,0,0,1.538434,1.461512,0,0,0.8625796,9.848952,0,1.538434,-1.538434,11.56006,82.5717,0.2187686,1.607663,0,0,9.848952
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.16779,2.16779,0,-1,0,2.16779,0,0,4.440892E-16,0,0,2.281884,2.16779,0,0,2.57195,8.310519,0,2.281884,-2.281884,9.154744,65.3909,0.2187686,2.384569,0,0,8.310519
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.8766565,0.8766565,0,-1,0,0.8766565,0,0,1.110223E-16,0,0,0.9227962,0.8766565,0,0,5.107378,6.028635,0,0.9227962,-0.9227962,8.182032,58.44297,0.2187686,0.9643221,0,0,6.028635
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.5334919,0.5334919,0,-1,0,0.5334919,0,0,1.110223E-16,0,0,0.5615705,0.5334919,0,0,6.132707,5.105838,0,0.5615705,-0.5615705,7.590085,54.21478,0.2187686,0.5868411,0,0,5.105838
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.154592,1.154592,0,-1,0,1.154592,0,0,2.220446E-16,0,0,1.21536,1.154592,0,0,6.756674,4.544268,0,1.21536,-1.21536,6.308982,45.06407,0.2187686,1.270051,0,0,4.544268
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1432989,0.1432989,0,-1,0,0.1432989,0,0,2.775558E-17,0,0,0.1508409,0.1432989,0,0,8.107074,3.328908,0,0.1508409,-0.1508409,6.149982,43.92836,0.2187686,0.1576288,0,0,3.328908
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.7681033,0.7681033,0,-1,0,0.7681033,0,0,1.110223E-16,0,0,0.8085298,0.7681033,0,0,8.274674,3.178067,0,0.8085298,-0.8085298,5.297717,37.84076,0.2187686,0.8449137,0,0,3.178067
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.3065822,0.3065822,0,-1,0,0.3065822,0,0,5.551115E-17,0,0,0.3227181,0.3065822,0,0,9.173041,2.369537,0,0.3227181,-0.3227181,4.957542,35.41095,0.2187686,0.3372404,0,0,2.369537
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2684843,0.2684843,0,-1,0,0.2684843,0,0,0,0,0,0.282615,0.2684843,0,0,9.531617,2.046819,0,0.282615,-0.282615,4.65964,33.28308,0.2187686,0.2953327,0,0,2.046819
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.845634,1.764204,0,0,0,4.65964,33.28308,0.2187686,0,0,0,1.764204
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.2986554,0.2986554,0,0,0,0.2986554,19.36846,0,0,0,0.05784497,0.3143741,0.2986554,0,0,9.845634,1.764204,0,0.2565292,-0.2565292,4.389235,31.35161,0.2187686,0.328521,0.04627597,0,1.822049
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.6832197,0.6832197,0,0,0,0.6832197,85.17477,0,0,0,0.5819308,0.7191786,0.6832197,0,0,10.13067,1.507675,0,0.1372479,-0.1372479,4.244563,30.31824,0.2187686,0.7515416,0.4655446,0,2.089606
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,3.429724,3.429724,5,0,1.53,3.429724,23.31334,0,0,0,0.7995833,0,0,1.570276,1.491762,10.28316,1.370427,2.291345,0,2.291345,6.418324,45.84508,0.2188327,3.772696,0.6396666,5,2.17001
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,4.554747,3.33,0,-1,0,3.33,52.31144,0,1.224747,1.680222,1.741971,3.505263,3.33,0,0,7.991818,3.432638,0,1.763292,-1.763292,4.55965,32.56887,0.2188327,5.010222,1.393577,0,5.174609
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,3.429412,3.429412,5,0,1.53,3.429412,35.61171,0,0,0,1.221272,0,0,1.570588,1.492058,9.951032,1.669345,2.713331,0,2.713331,7.133741,50.9552,0.2189058,3.772354,0.9770178,5,2.890618
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,3.855759,3.855759,5,0,1.53,3.855759,21.80889,0,0,0,0.8408983,0,0,1.144241,1.087029,7.237701,4.111343,1.927927,0,1.927927,8.962734,64.0194,0.2189579,4.241335,0.6727186,5,4.952241
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9184532,0,0,3.505263,3.33,5.309774,5.846478,4.248453,0,4.248453,12.99317,92.80817,0.2188814,0,0.7347625,5,6.764931
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,0.899901,0,0,1.961222,0,0,0,0,1.061321,9.670085,1.061321,0,1.061321,14.00003,100,0.2188091,0,1.568978,0,11.63131
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.007007,1.007007,0,-1,0,1.007007,177.5021,0.7274513,0,0,1.787459,1.060008,1.007007,0,0,0,10.62527,0,0,0,14.00003,100,0.2188091,1.107708,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.7565846,0.7565846,0,0,0,0.7565846,165.4138,0.4550906,0,0,1.251495,0.7964048,0.7565846,0,0,0,10.62527,0,0,0,14.00003,100,0.2188091,0.832243,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.296075,0.296075,0,0,0,0.296075,315.1425,0.6214005,0,0,0.9330584,0.3116579,0.296075,0,0,0,10.62527,0,0,0,14.00003,100,0.2188091,0.3256826,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,4.584438,4.584438,4.176005,0,1.305049,4.584438,9.37803,0,0,0,0.42993,0.42993,0.4084335,0,0,0,10.62527,0,0,0,14.00003,100,0.2188091,5.042882,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.624992,1.624992,0,0,0,1.624992,6.926455,0,2.220446E-16,0,0.1125544,1.710518,1.624992,0,0,0,10.62527,0,1.597964,-1.597964,12.31563,87.96858,0.2188091,1.787492,0.09004349,0,10.73783
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,4.170448,3.33,0,-1,0,3.33,0,0,0.8404483,1.257493,0,3.505263,3.33,0,0,1.775515,9.02731,0,3.505263,-3.505263,8.620754,61.57669,0.2188091,4.587493,0,0,9.02731
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,3.32981,3.32981,0,-1,0,3.32981,0,0,4.440892E-16,0.3327911,0,3.505063,3.32981,0,0,5.670252,5.522047,0,3.505063,-3.505063,4.926093,35.18631,0.2188091,3.662791,0,0,5.522047
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.201577,1.916135,0,-1,0,1.916135,0,0,0.2854428,0.5056006,0,2.016984,1.916135,0,0,9.564767,2.016984,0,2.016984,-2.016984,2.800006,20,0.2188091,2.421735,0,0,2.016984
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1216891,0,0,-1,0,0,0,0,0.1216891,0.133858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188091,0.133858,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.7780479,0,0,-1,0,0,0,0,0.7780479,0.8558527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188091,0.8558527,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188091,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188091,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.7245286,0,0,-1,0,0,0,0,0.7245286,0.7969814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188091,0.7969814,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1845331,0,0,-1,0,0,0,0,0.1845331,0.2029864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188091,0.2029864,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188091,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.3440596,0.3440596,3.849323,0,1.215865,0.3440596,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188277,0.3784655,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3020713,0.3020713,3.807334,0,1.204402,0.3020713,21.17459,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.2188379,0.3322784,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.340946,1.340946,4.614989,0,1.424892,1.340946,25.71691,0,0,0,0.3448497,0,0,3.274043,3.110341,5.081898,6.051566,3.455191,0,3.455191,12.4568,88.97695,0.21892,1.47504,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.7126502,0.7126502,0,0,0,0.7126502,129.3702,0,0,0,0.9219569,0.7501581,0.7126502,0,0,1.626707,9.161238,0.1717988,0,0.1717988,12.61978,90.14111,0.2189083,0.7839152,0.7375655,0,10.08319
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,3.062347,3.062347,0,-1,0,3.062347,47.62576,0,0,0.03858207,1.458466,3.223524,3.062347,0,0,1.454908,9.315857,0,1.765057,-1.765057,10.75925,76.85161,0.2189083,3.368582,1.166773,0,10.77432
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.742941,1.742941,0,0,0,1.742941,112.9877,0,0,0,1.969308,1.834675,1.742941,0,0,3.416083,7.550799,0.1346334,0,0.1346334,10.88697,77.76392,0.2188992,1.917235,1.575447,0,9.520108
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.5568495,0.5568495,0,0,0,0.5568495,169.6378,0,0,0,0.9446273,0.5861574,0.5568495,0,0,3.28145,7.671969,0.3584699,0,0.3584699,11.22705,80.19302,0.2188749,0.6125345,0.7557019,0,8.616597
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,2.92298,7.994593,0.589658,0,0.589658,11.78644,84.18872,0.2188349,0,0.4717264,0,8.58425
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,2.896987,2.896987,0,0,0,2.896987,44.07557,0,0,0,1.276864,3.04946,2.896987,0,0,2.333322,8.525285,0,1.772596,-1.772596,9.917964,70.84246,0.2188349,3.186686,1.021491,0,9.802148
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.3006325,0.3006325,0,-1,0,0.3006325,205.4646,0,0,0,0.6176932,0.3164553,0.3006325,0,0,4.302873,6.752688,0.301238,0,0.301238,10.20374,72.88374,0.2188144,0.3306957,0.4941546,0,7.370382
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,4.001635,7.023803,0.8113939,0,0.8113939,10.9735,78.38198,0.2187594,0,0.6491151,0,7.835196
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01059271,0.01059271,0,0,0,0.01059271,7442.633,0,0,0,0.7883767,0.01115022,0.01059271,0,0,3.190241,7.754057,0.7772265,0,0.7772265,11.71084,83.6487,0.2187068,0.01165198,0.6307014,0,8.542434
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,3.316721,3.316721,5,0,1.53,3.316721,6.418478,0,0,0,0.212883,0,0,1.683279,1.599115,2.413015,8.453561,1.811998,0,1.811998,13.42985,95.92733,0.2187611,3.648393,0.1703064,5,8.666444
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,7.562299,7.562299,5,0,1.53,7.562299,1.423377,0,0,0,0.1076401,2.697156,2.562299,0,0,0.6010167,10.08436,0,2.589516,-2.589516,10.70026,76.4303,0.2187611,8.318528,0.08611204,5,10.192
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.658792,2.658792,0,-1,0,2.658792,0,0,4.440892E-16,0,0,2.798729,2.658792,0,0,3.478257,7.494843,0,2.798729,-2.798729,7.750144,55.35806,0.2187611,2.924671,0,0,7.494843
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,5.397652,3.33,0,-1,0,3.33,0,0,2.067652,2.607417,0,3.505263,3.33,0,0,6.587956,4.696114,0,3.505263,-3.505263,4.055273,28.96618,0.2187611,5.937418,0,0,4.696114
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,8.477019,1.131308,0,-1,0,1.131308,0,0,7.345711,8.193414,0,1.190851,1.131308,0,0,10.48269,1.190851,0,1.190851,-1.190851,2.800006,20,0.2187611,9.324721,0,0,1.190851
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.8306687,0,0,-1,0,0,0,0,0.8306687,0.9137356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187611,0.9137356,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2375764,0,0,-1,0,0,0,0,0.2375764,0.261334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187611,0.261334,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.1145,0,0,-1,0,0,0,0,1.1145,1.22595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187611,1.22595,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1458209,0,0,-1,0,0,0,0,0.1458209,0.1604029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187611,0.1604029,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.4788506,0,0,-1,0,0,0,0,0.4788506,0.5267356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187611,0.5267356,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1135549,0,0,-1,0,0,0,0,0.1135549,0.1249104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187611,0.1249104,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2048374,0,0,-1,0,0,0,0,0.2048374,0.2253211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187611,0.2253211,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.10851,1.10851,4.613773,0,1.42456,1.10851,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188514,1.219361,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.4232587,0.4232587,3.928522,0,1.237486,0.4232587,15.23425,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.2188729,0.4655845,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,4.114832,4.114832,5,0,1.53,4.114832,19.32911,0,0,0,0.7953604,0,0,0.8851681,0.8409097,5.08138,6.052032,1.63627,0,1.63627,10.73171,76.65491,0.218916,4.526315,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.938767,2.938767,4.504951,0,1.394852,2.938767,61.13091,0,0,0,1.796495,0,0,1.566184,1.487875,3.44511,7.524675,3.28437,0,3.28437,13.84754,98.91078,0.2189987,3.232644,1.437196,5,9.32117
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,2.623578,0,0,2.784318,0,0,0,0,0.16074,10.48061,0.16074,0,0.16074,14.00003,100,0.2189879,0,2.227455,0,13.26493
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,4.917946,4.917946,1.758296,0,0.6450147,4.917946,67.6288,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,5.409741,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.75341,1.75341,0,0,0,1.75341,212.4098,1.87872,0,0,3.724415,1.845695,1.75341,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,1.928751,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,5.660667,5.660667,2.330667,0,0.8012722,5.660667,86.00883,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,6.226734,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.339585,1.339585,0,0,0,1.339585,376.3191,3.631024,0,0,5.041113,1.410089,1.339585,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,1.473543,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.278496,1.278496,0,-1,0,1.278496,355.9358,3.204841,0,0,4.550627,1.345786,1.278496,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,1.406346,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.8369794,0.8369794,0,0,0,0.8369794,424.1405,2.668938,0,0,3.549969,0.8810309,0.8369794,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,0.9206773,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.5255088,0.5255088,0,0,0,0.5255088,366.3487,1.372027,0,0,1.925195,0.5531671,0.5255088,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,0.5780596,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.237283,3.237283,3.143929,0,1.023293,3.237283,3.035502,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,3.561011,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189879,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,6.056562,3.33,0,-1,0,3.33,0,0,2.726563,3.332219,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2189879,6.662219,0,0,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.9075104,0.9075104,0,-1,0,0.9075104,0,0,0,0,0,0.9552741,0.9075104,0,0,3.894737,7.120011,0,0.9552741,-0.9552741,9.298209,66.41564,0.2189879,0.9982615,0,0,7.120011
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1969041,0.1969041,0,-1,0,0.1969041,0,0,0,0,0,0.2072674,0.1969041,0,0,4.956152,6.164737,0,0.2072674,-0.2072674,9.07973,64.85508,0.2189879,0.2165945,0,0,6.164737
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3114766,0.3114766,0,-1,0,0.3114766,0,0,0,0,0,0.3278701,0.3114766,0,0,5.18645,5.957469,0,0.3278701,-0.3278701,8.734124,62.38648,0.2189879,0.3426243,0,0,5.957469
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.6860389,0.6860389,0,-1,0,0.6860389,0,0,1.110223E-16,0,0,0.7221462,0.6860389,0,0,5.55075,5.6296,0,0.7221462,-0.7221462,7.972916,56.94928,0.2189879,0.7546427,0,0,5.6296
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.353135,4.907453,0,0,0,7.972916,56.94928,0.2189879,0,0,0,4.907453
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.353135,4.907453,0,0,0,7.972916,56.94928,0.2189879,0,0,0,4.907453
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.331397,1.331397,0,-1,0,1.331397,0,0,2.220446E-16,0,0,1.40147,1.331397,0,0,6.353135,4.907453,0,1.40147,-1.40147,6.495636,46.39731,0.2189879,1.464536,0,0,4.907453
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.6448145,0.6448145,0,0,0,0.6448145,0,0,0,0,0,0.6787521,0.6448145,0,0,7.910324,3.505983,0,0.6787521,-0.6787521,5.780169,41.28684,0.2189879,0.709296,0,0,3.505983
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.3618461,0.3618461,0,0,0,0.3618461,13.00909,0,0,0,0.04707287,0.3808906,0.3618461,0,0,8.664493,2.827231,0,0.3338177,-0.3338177,5.428294,38.77345,0.2189879,0.3980307,0.0376583,0,2.874304
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,9.035401,2.493413,0.752874,0,0.752874,6.142533,43.87515,0.2189371,0,0.6022992,0,3.246287
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.211571,3.211571,4.902767,0,1.503455,3.211571,55.43103,0,0,0,1.780207,0,0,1.691196,1.606637,8.282527,3.171,3.386843,0,3.386843,9.355575,66.8254,0.2190247,3.532728,1.424165,5,4.951207
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.474202,1.474202,0,-1,0,1.474202,199.0551,0,0,0,2.934474,1.551791,1.474202,0,0,4.895684,6.219159,1.382682,0,1.382682,10.6673,76.19486,0.2189314,1.621622,2.347579,0,9.153633
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.934467,2.934467,0,0,0,2.934467,111.1288,0,0,0,3.261037,3.088913,2.934467,0,0,3.513001,7.463573,0.1721241,0,0.1721241,10.83059,77.36123,0.2189198,3.227914,2.608829,0,10.72461
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.34898,1.34898,0,0,0,1.34898,236.1414,0,0,0,3.185499,1.419978,1.34898,0,0,3.340877,7.618485,1.765521,0,1.765521,12.50551,89.32492,0.2188009,1.483878,2.548399,0,10.80398
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,3.430281,3.430281,1.622592,0,0.6079676,3.430281,101.3966,0,0,0,3.478187,1.90283,1.807689,0,0,1.575356,9.207454,1.575356,0,1.575356,14.00003,100,0.2187296,3.773309,2.78255,5,12.68564
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187296,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.972058,1.972058,0,-1,0,1.972058,178.749,1.449184,0,0,3.525035,2.075851,1.972058,0,0,0,10.62527,0,0,0,14.00003,100,0.2187296,2.169264,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.8921604,0.8921604,0,0,0,0.8921604,379.9585,2.450722,0,0,3.389839,0.9391161,0.8921604,0,0,0,10.62527,0,0,0,14.00003,100,0.2187296,0.9813763,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,2.758928,2.758928,0,0,0,2.758928,85.37142,0,0,0,2.355336,2.904135,2.758928,0,0,0,10.62527,0,0.5487986,-0.5487986,13.42154,95.86797,0.2187296,3.034821,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.773031,2.773031,0,0,0,2.773031,34.46045,0,4.440892E-16,0,0.955599,2.91898,2.773031,0,0,0.6097763,10.07648,0,1.963381,-1.963381,11.35196,81.08525,0.2187296,3.050334,0.7644792,0,11.03207
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.9947885,0.9947885,0,0,0,0.9947885,9.980759,0,1.110223E-16,0,0.09928744,1.047146,0.9947885,0,0,2.791311,8.113094,0,0.9478583,-0.9478583,10.35283,73.94862,0.2187296,1.094267,0.07942995,0,8.212381
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,4.270878,3.33,0,-1,0,3.33,0,0,0.9408779,1.367966,0,3.505263,3.33,0,0,3.844487,7.165236,0,3.505263,-3.505263,6.657956,47.55673,0.2187296,4.697966,0,0,7.165236
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.139494,1.139494,0,-1,0,1.139494,0,0,0,0,0,1.199468,1.139494,0,0,7.739224,3.659973,0,1.199468,-1.199468,5.393606,38.52568,0.2187296,1.253444,0,0,3.659973
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.071966,2.460505,0,0,0,5.393606,38.52568,0.2187296,0,0,0,2.460505
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.07176785,0.07176785,0,-1,0,0.07176785,0,0,1.387779E-17,0,0,0.0755451,0.07176785,0,0,9.071966,2.460505,0,0.0755451,-0.0755451,5.313974,37.95688,0.2187296,0.07894463,0,0,2.460505
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01325116,0.01325116,0,-1,0,0.01325116,0,0,1.734723E-18,0,0,0.01394859,0.01325116,0,0,9.155905,2.38496,0,0.01394859,-0.01394859,5.299271,37.85186,0.2187296,0.01457628,0,0,2.38496
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.9743004,0.9743004,0,-1,0,0.9743004,0,0,1.110223E-16,0,0,1.025579,0.9743004,0,0,9.171403,2.371011,0,1.025579,-1.025579,4.218215,30.13005,0.2187296,1.07173,0,0,2.371011
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.4481131,0.4481131,0,-1,0,0.4481131,0,0,5.551115E-17,0,0,0.471698,0.4481131,0,0,10.31094,1.345432,0,0.471698,-0.471698,3.721002,26.57853,0.2187296,0.4929245,0,0,1.345432
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2083332,0.2083332,0,-1,0,0.2083332,0,0,2.775558E-17,0,0,0.2192981,0.2083332,0,0,10.83504,0.8737338,0,0.2192981,-0.2192981,3.489841,24.92739,0.2187296,0.2291665,0,0,0.8737338
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.4582498,0.4582498,0,-1,0,0.4582498,0,0,5.551115E-17,0,0,0.4823682,0.4582498,0,0,11.07871,0.6544356,0,0.4823682,-0.4823682,2.981381,21.29553,0.2187296,0.5040748,0,0,0.6544356
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.4296452,0.1634641,0,-1,0,0.1634641,0,0,0.2661811,0.3091456,0,0.1720675,0.1634641,0,0,11.61467,0.1720675,0,0.1720675,-0.1720675,2.800006,20,0.2187296,0.4726097,0,0,0.1720675
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.8817438,0.8817438,4.387007,0,1.362653,0.8817438,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187982,0.9699181,0,5,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.03364,1.03364,4.538903,0,1.40412,1.03364,6.05114,0,0,0,0.06254698,0,0,3.505263,3.33,8.475861,2.997,3.392547,0,3.392547,9.177573,65.55396,0.2188766,1.137004,0.05003758,5,3.059547
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7697161,0,0,3.505263,3.33,5.083313,6.050292,4.099716,0,4.099716,13.06691,93.33485,0.2188112,0,0.6157729,5,6.820008
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.251915,1.251915,0,0,0,1.251915,162.5734,0,0,0,2.03528,1.317805,1.251915,0,0,0.9835971,9.740037,0.7174751,0,0.7174751,13.74756,98.19668,0.2187631,1.377107,1.628224,0,11.77532
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,5.964871,3.33,0,-1,0,3.33,103.3094,0,2.634871,3.231358,3.440202,3.505263,3.33,0,0,0.266122,10.38576,0,0.06506167,-0.06506167,13.67898,97.70682,0.2187631,6.561358,2.752161,0,13.82597
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.148727,3.148727,1.25,0,0.50625,3.148727,128.3328,1.703777,0,0,4.04085,1.99866,1.898727,0,0,0.3384128,10.3207,0.3384128,0,0.3384128,14.00003,100,0.2187404,3.463599,3.23268,5,14.36155
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,4.048958,4.048958,1.25,0,0.50625,4.048958,117.675,1.818339,0,0,4.764611,2.946272,2.798958,0,0,0,10.62527,0,0,0,14.00003,100,0.2187404,4.453854,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187404,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.878273,1.878273,0,0,0,1.878273,174.6969,1.304155,0,0,3.281285,1.97713,1.878273,0,0,0,10.62527,0,0,0,14.00003,100,0.2187404,2.066101,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.941663,1.941663,0,-1,0,1.941663,169.2782,1.242957,0,0,3.286813,2.043856,1.941663,0,0,0,10.62527,0,0,0,14.00003,100,0.2187404,2.13583,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.6803914,0.6803914,0,0,0,0.6803914,281.7455,1.20077,0,0,1.916972,0.7162015,0.6803914,0,0,0,10.62527,0,0,0,14.00003,100,0.2187404,0.7484306,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.359566,1.359566,0,0,0,1.359566,123.2676,0.2447821,0,0,1.675904,1.431122,1.359566,0,0,0,10.62527,0,0,0,14.00003,100,0.2187404,1.495523,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0005359435,0.0005359435,0,0,0,0.0005359435,126251.4,0.6760719,0,0,0.676636,0.000564151,0.0005359435,0,0,0,10.62527,0,0,0,14.00003,100,0.2187404,0.0005895378,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.558957,2.558957,0,0,0,2.558957,3.620255,0,0,0,0.09264079,2.693639,2.558957,0,0,0,10.62527,0,2.600998,-2.600998,11.25834,80.41652,0.2187404,2.814853,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.07473,3.07473,0,-1,0,3.07473,0,0,4.440892E-16,0.05220355,0,3.236558,3.07473,0,0,2.889998,8.024276,0,3.236558,-3.236558,7.846703,56.04776,0.2187404,3.382204,0,0,8.024276
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.480708,2.480708,0,-1,0,2.480708,0,0,0,0,0,2.611272,2.480708,0,0,6.486175,4.787717,0,2.611272,-2.611272,5.094181,36.38693,0.2187404,2.728779,0,0,4.787717
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.726022,0.726022,0,-1,0,0.726022,0,0,1.110223E-16,0,0,0.7642336,0.726022,0,0,9.387588,2.176445,0,0.7642336,-0.7642336,4.288608,30.63285,0.2187404,0.7986242,0,0,2.176445
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23674,1.412212,0,0,0,4.288608,30.63285,0.2187404,0,0,0,1.412212
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.3851122,0.3851122,0,-1,0,0.3851122,0,0,5.551115E-17,0,0,0.4053812,0.3851122,0,0,10.23674,1.412212,0,0.4053812,-0.4053812,3.861298,27.58064,0.2187404,0.4236234,0,0,1.412212
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03508206,0.03508206,0,-1,0,0.03508206,0,0,6.938894E-18,0,0,0.03692849,0.03508206,0,0,10.68716,1.00683,0,0.03692849,-0.03692849,3.822372,27.3026,0.2187404,0.03859027,0,0,1.00683
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.283753,0.9214068,0,-1,0,0.9214068,0,0,0.3623466,0.4907219,0,0.9699019,0.9214068,0,0,10.72819,0.9699019,0,0.9699019,-0.9699019,2.800006,20,0.2187404,1.412129,0,0,0.9699019
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.7327118,0,0,-1,0,0,0,0,0.7327118,0.8059829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187404,0.8059829,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.5860615,0,0,-1,0,0,0,0,0.5860615,0.6446677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187404,0.6446677,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3256537,0,0,-1,0,0,0,0,0.3256537,0.3582191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187404,0.3582191,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.09115265,0.09115265,3.596416,0,1.146821,0.09115265,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187353,0.1002679,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2120004,0.2120004,3.717264,0,1.179813,0.2120004,27.63318,0,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.2187375,0.2332005,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,4.44844,4.44844,5,0,1.53,4.44844,20.37615,0,0,0,0.9064208,0,0,0.5515605,0.5239824,5.087278,6.046724,1.430403,0,1.430403,10.53081,75.21994,0.2187729,4.893283,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.130297,3.130297,4.825446,0,1.482347,3.130297,57.00314,0,0,0,1.784367,0,0,1.695149,1.610392,3.656875,7.334087,3.394759,0,3.394759,13.75136,98.22382,0.2188601,3.443326,1.427494,5,9.118455
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,2.948355,0,0,3.210471,0,0,0,0,0.2621156,10.38937,0.2621156,0,0.2621156,14.00003,100,0.2188426,0,2.568377,0,13.59984
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.763116,1.763116,0,0,0,1.763116,200.1707,1.673331,0,0,3.529243,1.855912,1.763116,0,0,0,10.62527,0,0,0,14.00003,100,0.2188426,1.939428,2.823394,0,14.15452
