Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,4.190677,4.190677,1.25,0,0.50625,4.190677,111.8441,1.591574,0,0,4.687023,3.095449,2.940677,0,0,0,10.62527,0,0,0,14.00003,100,0.2188426,4.609745,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.413753,0.413753,0,0,0,0.413753,1242.784,4.706528,0,0,5.142057,0.4355295,0.413753,0,0,0,10.62527,0,0,0,14.00003,100,0.2188426,0.4551283,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.9356466,0.9356466,0,0,0,0.9356466,492.4225,3.622443,0,0,4.607334,0.9848912,0.9356466,0,0,0,10.62527,0,0,0,14.00003,100,0.2188426,1.029211,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,3.747348,3.33,0,-1,0,3.33,125.0485,0.6588521,0.4173481,0.7920829,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188426,4.122083,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.257257,3.257257,1.25,0,0.50625,3.257257,68.49142,0.1180396,0,0,2.230942,2.112902,2.007257,0,0,0,10.62527,0,0,0,14.00003,100,0.2188426,3.582983,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.069221,2.069221,0,0,0,2.069221,90.51213,0,0,0,1.872896,2.178127,2.069221,0,0,0,10.62527,0,0.3052313,-0.3052313,13.67829,97.70185,0.2188426,2.276143,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.281188,3.281188,2.749653,0,0.9156554,3.281188,27.38814,0,0,0,0.8986565,0.5595106,0.5315351,0,0,0.3391459,10.32004,0.3391459,0,0.3391459,14.00003,100,0.2188498,3.609307,0.7189252,5,11.2187
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.5625985,0.5625985,0,0,0,0.5625985,15.09069,0,0,0,0.0849,0.592209,0.5625985,0,0,0,10.62527,0,0.507309,-0.507309,13.46528,96.18036,0.2188498,0.6188583,0.06792,0,10.71017
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.008467118,0.008467118,0,-1,0,0.008467118,0,0,0,0,0,0.008912756,0.008467118,0,0,0.5636766,10.11797,0,0.008912756,-0.008912756,13.45588,96.11325,0.2188498,0.00931383,0,0,10.11797
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,4.277641,3.33,0,-1,0,3.33,0,0,0.9476414,1.375406,0,3.505263,3.33,0,0,0.5735797,10.10905,0,3.505263,-3.505263,9.761011,69.72137,0.2188498,4.705406,0,0,10.10905
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.211635,2.211635,0,-1,0,2.211635,0,0,4.440892E-16,0,0,2.328037,2.211635,0,0,4.468317,6.603789,0,2.328037,-2.328037,7.307044,52.19307,0.2188498,2.432799,0,0,6.603789
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.4694444,0.4694444,0,-1,0,0.4694444,0,0,0,0,0,0.4941519,0.4694444,0,0,7.055025,4.275752,0,0.4941519,-0.4941519,6.786162,48.47249,0.2188498,0.5163888,0,0,4.275752
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.9136122,0.9136122,0,-1,0,0.9136122,0,0,0,0,0,0.961697,0.9136122,0,0,7.604082,3.7816,0,0.961697,-0.961697,5.772444,41.23166,0.2188498,1.004973,0,0,3.7816
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.5371302,0.5371302,0,-1,0,0.5371302,0,0,1.110223E-16,0,0,0.5654002,0.5371302,0,0,8.672634,2.819903,0,0.5654002,-0.5654002,5.17646,36.97464,0.2188498,0.5908433,0,0,2.819903
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.8846208,0.8846208,0,-1,0,0.8846208,0,0,1.110223E-16,0,0,0.9311798,0.8846208,0,0,9.300858,2.254503,0,0.9311798,-0.9311798,4.194911,29.96359,0.2188498,0.9730829,0,0,2.254503
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.9233146,0.9233146,0,-1,0,0.9233146,0,0,1.110223E-16,0,0,0.9719101,0.9233146,0,0,10.3355,1.323323,0,0.9719101,-0.9719101,3.170427,22.64586,0.2188498,1.015646,0,0,1.323323
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.9149672,0.3338423,0,-1,0,0.3338423,0,0,0.5811248,0.6726216,0,0.351413,0.3338423,0,0,11.4154,0.351413,0,0.351413,-0.351413,2.800006,20,0.2188498,1.006464,0,0,0.351413
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.547123,0,0,-1,0,0,0,0,0.547123,0.6018353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188498,0.6018353,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3488519,0.3488519,3.854115,0,1.217173,0.3488519,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188684,0.3837371,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.8799523,0.8799523,4.385215,0,1.362164,0.8799523,6.517256,0,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2189323,0.9679475,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.4385374,0.4385374,3.9438,0,1.241657,0.4385374,206.0539,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.2188989,0.4823911,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.265069,3.265069,2.577014,0,0.8685247,3.265069,48.3652,0,0,0,1.579157,0.724269,0.6880556,0,0,0.8548882,9.855875,0.8548882,0,0.8548882,14.00003,100,0.2189169,3.591576,1.263326,5,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,3.928234,3.33,0,-1,0,3.33,77.18645,0,0.5982339,0.9910573,2.570309,3.505263,3.33,0,0,0,10.62527,0,0.9349545,-0.9349545,13.0145,92.96053,0.2189169,4.321057,2.056247,0,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,3.652489,3.652489,1.483143,0,0.569898,3.652489,90.96155,0,0,0,3.322361,2.283522,2.169346,0,0,1.038838,9.69032,1.038838,0,1.038838,14.00003,100,0.2188693,4.017738,2.657888,5,13.01268
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,7.289351,7.289351,3.959351,0,1.245903,7.289351,59.97035,0.8661862,0,0,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188693,8.018287,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,3.806648,3.806648,1.25,0,0.50625,3.806648,110.6125,1.519421,0,0,4.210629,2.691208,2.556648,0,0,0,10.62527,0,0,0,14.00003,100,0.2188693,4.187313,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.907673,1.907673,0,0,0,1.907673,162.2602,1.087318,0,0,3.095395,2.008077,1.907673,0,0,0,10.62527,0,0,0,14.00003,100,0.2188693,2.09844,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.097102,2.097102,0,-1,0,2.097102,167.8293,1.312076,0,0,3.519552,2.207475,2.097102,0,0,0,10.62527,0,0,0,14.00003,100,0.2188693,2.306812,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.611526,0.611526,0,0,0,0.611526,571.0155,2.848197,0,0,3.491908,0.6437116,0.611526,0,0,0,10.62527,0,0,0,14.00003,100,0.2188693,0.6726786,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.4346577,0.4346577,0,0,0,0.4346577,523.4942,1.817874,0,0,2.275408,0.4575345,0.4346577,0,0,0,10.62527,0,0,0,14.00003,100,0.2188693,0.4781235,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,3.665604,3.665604,2.815741,0,0.9336972,3.665604,24.40507,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2188693,4.032165,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,4.6668,4.6668,4.586104,0,1.417006,4.6668,1.820155,0,0,0,0.08494299,0.08494299,0.08069585,0,0,0,10.62527,0,0,0,14.00003,100,0.2188693,5.133481,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,6.476606,3.33,0,-1,0,3.33,0,0,3.146606,3.794266,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2188693,7.124267,0,0,10.62527
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,5.061978,3.33,0,-1,0,3.33,0,0,1.731979,2.238176,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2188693,5.568176,0,0,7.120011
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,7.854952,3.33,0,-1,0,3.33,0,0,4.524952,5.310447,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2188693,8.640448,0,0,3.614748
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.8957864,0.1040105,0,-1,0,0.1040105,0,0,0.7917759,0.8813545,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2188693,0.985365,0,0,0.1094847
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.348638,0,0,-1,0,0,0,0,1.348638,1.483502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188693,1.483502,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188693,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.7903161,0,0,-1,0,0,0,0,0.7903161,0.8693478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188693,0.8693478,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.7116057,0,0,-1,0,0,0,0,0.7116057,0.7827663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188693,0.7827663,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2432341,0,0,-1,0,0,0,0,0.2432341,0.2675575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188693,0.2675575,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.477816,0,0,-1,0,0,0,0,1.477816,1.625598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188693,1.625598,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.7355849,0.7355849,4.240848,0,1.322752,0.7355849,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189235,0.8091434,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.2189075,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,5.4279,5.4279,5,0,1.53,5.4279,18.88546,0,0,0,1.025084,0.4504211,0.4279,0,0,5.110548,6.02578,0.5746626,0,0.5746626,9.696909,69.2635,0.2189196,5.97069,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1409895,0.1409895,2.666726,0,0.8930162,0.1409895,1515.316,0,0,0,2.136436,0,0,2.525736,2.39945,4.535886,6.542977,4.535886,0,4.535886,14.00003,100,0.2187489,0.1550885,1.709149,5,8.679413
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,4.935441,3.33,0,-1,0,3.33,97.75489,0,1.605441,2.098985,3.255238,3.505263,3.33,0,0,0,10.62527,0,0.2500253,-0.2500253,13.73648,98.11751,0.2187489,5.428985,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.742372,0,0,4.020177,0,0,0,0,0.2778059,10.37525,0.2778059,0,0.2778059,14.00003,100,0.2187305,0,3.216142,0,14.39543
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.440109,1.440109,0,0,0,1.440109,338.5303,3.359302,0,0,4.875206,1.515904,1.440109,0,0,0,10.62527,0,0,0,14.00003,100,0.2187305,1.58412,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187305,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,4.180793,4.180793,1.25,0,0.50625,4.180793,97.86491,1.006484,0,0,4.091529,3.085045,2.930793,0,0,0,10.62527,0,0,0,14.00003,100,0.2187305,4.598872,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.8372918,0.8372918,0,-1,0,0.8372918,340.7828,1.971987,0,0,2.853347,0.8813598,0.8372918,0,0,0,10.62527,0,0,0,14.00003,100,0.2187305,0.921021,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.816577,1.816577,0,0,0,1.816577,127.0816,0.3963484,0,0,2.308535,1.912187,1.816577,0,0,0,10.62527,0,0,0,14.00003,100,0.2187305,1.998235,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.700851,1.700851,0,0,0,1.700851,97.75518,0,0,0,1.66267,1.790369,1.700851,0,0,0,10.62527,0,0.1276995,-0.1276995,13.86542,99.03852,0.2187305,1.870936,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.7163744,0,0,0.8582627,0,0,0,0,0.1418883,10.49757,0.1418883,0,0.1418883,14.00003,100,0.2187211,0,0.6866102,0,11.35584
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187211,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,4.215269,3.33,0,-1,0,3.33,0,0,0.8852685,1.306795,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2187211,4.636796,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,6.02577,3.33,0,-1,0,3.33,0,0,2.69577,3.298347,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2187211,6.628346,0,0,7.120011
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,7.678432,3.33,0,-1,0,3.33,0,0,4.348433,5.116276,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2187211,8.446276,0,0,3.614748
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.9244348,0.1040105,0,-1,0,0.1040105,0,0,0.8204243,0.9128678,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2187211,1.016878,0,0,0.1094847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.4578578,0,0,-1,0,0,0,0,0.4578578,0.5036436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187211,0.5036436,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.07003465,0,0,-1,0,0,0,0,0.07003465,0.07703811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187211,0.07703811,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.7111017,0,0,-1,0,0,0,0,0.7111017,0.7822118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187211,0.7822118,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.032364,0,0,-1,0,0,0,0,1.032364,1.1356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187211,1.1356,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3036412,0,0,-1,0,0,0,0,0.3036412,0.3340054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187211,0.3340054,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.261629,0,0,-1,0,0,0,0,1.261629,1.387791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187211,1.387791,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.8181661,0.8181661,4.323429,0,1.345296,0.8181661,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187828,0.8999828,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.657969,1.657969,4.93641,0,1.51264,1.657969,3.303901,0,0,0,0.05477764,0,0,3.278442,3.11452,8.475861,2.997,3.169297,0,3.169297,8.96578,64.04116,0.2188786,1.823765,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,5.213137,5.213137,5,0,1.53,5.213137,15.20941,0,0,0,0.7928873,0.2243547,0.213137,0,0,5.306563,5.849368,0.5685325,0,0.5685325,9.505138,67.89371,0.2188905,5.734451,0.6343098,5,6.642255
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,4.426658,4.426658,5,0,1.53,4.426658,47.96726,0,0,0,2.123347,0,0,0.5733424,0.5446753,4.73803,6.361047,2.668022,0,2.668022,12.03625,85.97301,0.2189515,4.869323,1.698677,5,8.484393
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.255795,2.255795,0,-1,0,2.255795,142.0362,0,0,0,3.204045,2.374521,2.255795,0,0,2.070008,8.762267,0.8295245,0,0.8295245,12.8232,91.59412,0.2188966,2.481374,2.563236,0,11.96631
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,4.576478,4.576478,1.878788,0,0.677909,4.576478,89.15498,2.220446E-16,0,0,4.080158,2.839674,2.697691,0,0,1.240484,9.508839,1.240484,0,1.240484,14.00003,100,0.2188722,5.034126,3.264127,5,13.589
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.190299,3.190299,1.25,0,0.50625,3.190299,153.9653,2.869534,0,0,4.911954,2.04242,1.940299,0,0,0,10.62527,0,0,0,14.00003,100,0.2188722,3.509329,3.929564,5,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.969953,1.969953,0,0,0,1.969953,262.6002,3.099466,0,0,5.173101,2.073635,1.969953,0,0,0,10.62527,0,0,0,14.00003,100,0.2188722,2.166948,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,4.289326,4.289326,1.25,0,0.50625,4.289326,102.6049,1.201767,0,0,4.401058,3.199291,3.039326,0,0,0,10.62527,0,0,0,14.00003,100,0.2188722,4.718259,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.765732,2.765732,0,-1,0,2.765732,112.544,0.2013678,0,0,3.112664,2.911296,2.765732,0,0,0,10.62527,0,0,0,14.00003,100,0.2188722,3.042305,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.6007219,0.6007219,0,0,0,0.6007219,333.2592,1.369622,0,0,2.001961,0.6323388,0.6007219,0,0,0,10.62527,0,0,0,14.00003,100,0.2188722,0.6607941,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,4.908762,4.908762,3.492631,0,1.118488,4.908762,30.36743,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.2188722,5.399638,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,4.544262,4.544262,3.882038,0,1.224796,4.544262,15.33974,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.2188722,4.998689,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.99117,1.99117,0,0,0,1.99117,3.725076,0,0,0,0.0741726,2.095968,1.99117,0,0,0,10.62527,0,2.021796,-2.021796,11.86887,84.77746,0.2188722,2.190287,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,4.483521,3.33,0,-1,0,3.33,0,0,1.15352,1.601872,0,3.505263,3.33,0,0,2.24644,8.603478,0,3.505263,-3.505263,8.173996,58.38557,0.2188722,4.931872,0,0,8.603478
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.5859489,0.5859489,0,-1,0,0.5859489,0,0,1.110223E-16,0,0,0.6167883,0.5859489,0,0,6.141177,5.098215,0,0.6167883,-0.6167883,7.523844,53.74164,0.2188722,0.6445438,0,0,5.098215
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1673603,0.1673603,0,-1,0,0.1673603,0,0,2.775558E-17,0,0,0.1761687,0.1673603,0,0,6.826497,4.481427,0,0.1761687,-0.1761687,7.338146,52.41522,0.2188722,0.1840963,0,0,4.481427
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.76682,0.76682,0,-1,0,0.76682,0,0,1.110223E-16,0,0,0.8071789,0.76682,0,0,7.02224,4.305258,0,0.8071789,-0.8071789,6.487305,46.3378,0.2188722,0.843502,0,0,4.305258
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.35941,1.35941,0,-1,0,1.35941,0,0,0,0,0,1.430958,1.35941,0,0,7.919106,3.498079,0,1.430958,-1.430958,4.978942,35.5638,0.2188722,1.495351,0,0,3.498079
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.6342956,0.6342956,0,-1,0,0.6342956,0,0,1.110223E-16,0,0,0.6676796,0.6342956,0,0,9.509059,2.067121,0,0.6676796,-0.6676796,4.275146,30.5367,0.2188722,0.6977252,0,0,2.067121
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25093,1.399441,0,0,0,4.275146,30.5367,0.2188722,0,0,0,1.399441
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.6569786,0.6569786,0,-1,0,0.6569786,0,0,1.110223E-16,0,0,0.6915565,0.6569786,0,0,10.25093,1.399441,0,0.6915565,-0.6915565,3.546182,25.32982,0.2188722,0.7226765,0,0,1.399441
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.050219,0.6724907,0,-1,0,0.6724907,0,0,0.3777283,0.4827502,0,0.707885,0.6724907,0,0,11.01932,0.707885,0,0.707885,-0.707885,2.800006,20,0.2188722,1.155241,0,0,0.707885
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.8003713,0,0,-1,0,0,0,0,0.8003713,0.8804084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188722,0.8804084,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188722,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.9271405,0.9271405,4.432404,0,1.375046,0.9271405,2.689408,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.2189419,1.019855,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2189068,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.9785336,0.9785336,4.483797,0,1.389076,0.9785336,30.20664,4.440892E-16,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.2189632,1.076387,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.43311,2.43311,0,-1,0,2.43311,41.08381,0,0,0,0.9996139,2.561168,2.43311,0,0,1.168621,9.573515,0,1.561554,-1.561554,11.24535,80.3238,0.2189632,2.67642,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.579443,2.579443,0,0,0,2.579443,19.60324,0,0,0,0.5056545,2.715204,2.579443,0,0,2.903681,8.011961,0,2.209549,-2.209549,8.916285,63.68762,0.2189632,2.837388,0.4045236,0,8.517615
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,5.455487,5.455487,5,0,1.53,5.455487,5.009293,4.440892E-16,0,0,0.2732813,0.4794599,0.4554869,0,0,5.358736,5.802412,0,0.2061786,-0.2061786,8.698954,62.13526,0.2189632,6.001036,0.2186251,5,6.075693
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,4.706611,4.706611,5,0,1.53,4.706611,7.282158,0,0,0,0.3427429,0,0,0.2933887,0.2787192,5.587823,5.596233,0.6214621,0,0.6214621,9.288525,66.34647,0.2189787,5.177272,0.2741943,5,5.938976
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,2.81746,2.81746,5,0,1.53,2.81746,13.31606,0,0,0,0.3751747,0,0,2.18254,2.073413,4.966361,6.15555,2.448588,0,2.448588,11.61146,82.93883,0.2190491,3.099205,0.3001398,5,6.530724
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,4.89375,3.33,0,-1,0,3.33,11.4424,0,1.56375,2.053125,0.381032,3.505263,3.33,0,0,2.517773,8.359279,0,3.124231,-3.124231,8.318231,59.41581,0.2190491,5.383125,0.3048256,0,8.740311
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.802066,1.802066,0,0,0,1.802066,35.28009,0,2.220446E-16,0,0.6357705,1.896912,1.802066,0,0,5.989141,5.235047,0,1.261141,-1.261141,6.988871,49.92041,0.2190491,1.982273,0.5086164,0,5.870818
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.395982,2.395982,0,0,0,2.395982,8.243476,0,0,0,0.1975121,2.522086,2.395982,0,0,7.390409,3.973906,0,2.324574,-2.324574,4.538555,32.41819,0.2190491,2.63558,0.1580097,0,4.171419
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,5.034641,5.034641,5,0,1.53,5.034641,2.142981,0,0,0,0.1078914,0.03646416,0.03464095,0,0,9.973269,1.649333,0.07142724,0,0.07142724,4.606317,32.90219,0.2190505,5.538105,0.08631312,5,1.757224
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,9.901841,1.713617,3.381733,0,3.381733,7.81451,55.81782,0.2190335,0,0.04138626,5,1.76535
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.144189,3.144189,0,-1,0,3.144189,0,0,4.440892E-16,0.1286075,0,3.309672,3.144189,0,0,6.520108,4.757177,0,3.309672,-3.309672,4.325809,30.89858,0.2190335,3.458607,0,0,4.757177
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,4.13941,1.375129,0,-1,0,1.375129,0,0,2.76428,3.178221,0,1.447505,1.375129,0,0,10.19752,1.447505,0,1.447505,-1.447505,2.800006,20,0.2190335,4.553351,0,0,1.447505
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,5.123035,0,0,-1,0,0,0,0,5.123035,5.635339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190335,5.635339,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.026162,0,0,-1,0,0,0,0,1.026162,1.128778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190335,1.128778,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190335,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.06131301,0,0,-1,0,0,0,0,0.06131301,0.06744431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190335,0.06744431,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.101603,0,0,-1,0,0,0,0,1.101603,1.211763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190335,1.211763,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.5036697,0,0,-1,0,0,0,0,0.5036697,0.5540366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190335,0.5540366,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2077627,0,0,-1,0,0,0,0,0.2077627,0.2285389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190335,0.2285389,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.4961326,0,0,-1,0,0,0,0,0.4961326,0.5457458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190335,0.5457458,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.501368,1.501368,5,0,1.53,1.501368,0,0,0,0,0,0,0,3.498632,3.3237,11.80586,0,3.3237,0,3.3237,5.953145,42.52238,0.2191335,1.651505,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.48216,2.99133,3.36545,0,3.36545,9.145891,65.32766,0.2191175,0,0.0283602,5,3.02678
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.624239,1.624239,4.890936,0,1.500225,1.624239,19.24609,0,0,0,0.3126025,0,0,3.266697,3.103362,5.11671,6.020236,3.415964,0,3.415964,12.38656,88.47525,0.2192171,1.786663,0.250082,5,6.332838
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.700745,9.094604,0.822747,0,0.822747,13.16709,94.05042,0.2191631,0,0.6581976,0,9.917351
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.198863,1.198863,0,-1,0,1.198863,94.84686,0,0,0,1.137084,1.261961,1.198863,0,0,0.8779983,9.835075,0,0.1248772,-0.1248772,13.03545,93.1102,0.2191631,1.318749,0.9096671,0,10.97216
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.285285,1.285285,0,0,0,1.285285,113.1404,0,0,0,1.454177,1.352932,1.285285,0,0,1.016751,9.710198,0.1012454,0,0.1012454,13.1315,93.79626,0.2191564,1.413814,1.163342,0,11.16438
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.533471,1.533471,0,0,0,1.533471,23.32096,0,2.220446E-16,0,0.3576202,1.61418,1.533471,0,0,0.9155053,9.801319,0,1.25656,-1.25656,11.80697,84.33535,0.2191564,1.686819,0.2860962,0,10.15894
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.558497,1.558497,0,0,0,1.558497,32.62015,0,0,0,0.5083841,1.640523,1.558497,0,0,2.311683,8.544759,0,1.132139,-1.132139,10.61359,75.81123,0.2191564,1.714347,0.4067073,0,9.053144
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,6.599414,6.599414,5,0,1.53,6.599414,14.17084,0,0,0,0.9351922,1.683593,1.599414,0,0,3.569616,7.41262,0,0.7484012,-0.7484012,9.824709,70.17635,0.2191564,7.259355,0.7481537,5,8.347812
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.563759,1.563759,0,-1,0,1.563759,55.13784,0,0,0,0.8622229,1.646062,1.563759,0,0,4.401173,6.664219,0,0.7838391,-0.7838391,8.99847,64.27466,0.2191564,1.720135,0.6897783,0,7.526442
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.184579,1.184579,0,0,0,1.184579,52.32373,0,2.220446E-16,0,0.619816,1.246925,1.184579,0,0,5.272105,5.88038,0,0.6271094,-0.6271094,8.337439,59.55301,0.2191564,1.303037,0.4958528,0,6.500196
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,3.341865,3.341865,5,0,1.53,3.341865,18.17956,0,0,0,0.6075363,0,0,1.658135,1.575229,5.968894,5.25327,2.182765,0,2.182765,10.40819,74.34407,0.2192162,3.676051,0.486029,5,5.860806
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.8738639,0.8738639,4.379127,0,1.360502,0.8738639,41.02002,4.440892E-16,0,0,0.3584591,0,0,3.505263,3.33,3.786129,7.217759,3.688459,0,3.688459,13.90737,99.33817,0.2192582,0.9612503,0.2867673,5,7.576218
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,2.824916,2.824916,0,0,0,2.824916,1.402954,0,0,0,0.03963227,2.973596,2.824916,0,0,0.09766927,10.53737,0,2.933964,-2.933964,10.8147,77.24771,0.2192582,3.107408,0.03170582,0,10.577
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.808235,2.808235,0,-1,0,2.808235,0,0,4.440892E-16,0,0,2.956037,2.808235,0,0,3.357629,7.603408,0,2.956037,-2.956037,7.698765,54.99107,0.2192582,3.089058,0,0,7.603408
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.4316,2.4316,0,-1,0,2.4316,0,0,0,0,0,2.559579,2.4316,0,0,6.642114,4.647371,0,2.559579,-2.559579,5.000732,35.71944,0.2192582,2.67476,0,0,4.647371
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,7.186414,1.983403,0,-1,0,1.983403,0,0,5.203011,5.921652,0,2.087793,1.983403,0,0,9.486091,2.087793,0,2.087793,-2.087793,2.800006,20,0.2192582,7.905055,0,0,2.087793
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.278866,0,0,-1,0,0,0,0,0.278866,0.3067526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192582,0.3067526,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.6674323,0,0,-1,0,0,0,0,0.6674323,0.7341756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192582,0.7341756,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.740493,0,0,-1,0,0,0,0,0.740493,0.8145423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192582,0.8145423,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.6085169,0,0,-1,0,0,0,0,0.6085169,0.6693686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192582,0.6693686,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.377477,0,0,-1,0,0,0,0,1.377477,1.515225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192582,1.515225,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1352156,0,0,-1,0,0,0,0,0.1352156,0.1487371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192582,0.1487371,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.338373,0,0,-1,0,0,0,0,1.338373,1.47221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192582,1.47221,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.589428,1.589428,5,0,1.53,1.589428,0,0,0,0,0,0,0,3.410572,3.240044,11.80586,0,3.240044,0,3.240044,5.873781,41.95549,0.219355,1.748371,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.5876132,0.5876132,4.092876,0,1.282355,0.5876132,13.07262,0,0,0,0.07681641,0,0,3.505263,3.33,8.565817,2.916039,3.406816,0,3.406816,9.105771,65.04109,0.2193893,0.6463745,0.06145313,5,2.992856
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.41875,1.41875,4.624993,0,1.427623,1.41875,35.06234,0,0,0,0.4974468,0,0,3.206244,3.045932,5.159,5.982174,3.543379,0,3.543379,12.46731,89.05207,0.2194627,1.560625,0.3979574,5,6.479621
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.005327,1.005327,0,0,0,1.005327,155.8035,0,0,0,1.566333,1.058238,1.005327,0,0,1.615622,9.171214,0.5080949,0,0.5080949,12.94934,92.49507,0.2194295,1.105859,1.253067,0,10.73755
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.539291,1.539291,0,-1,0,1.539291,144.5868,0,0,0,2.225611,1.620306,1.539291,0,0,1.107527,9.6285,0.605305,0,0.605305,13.52358,96.59679,0.2193899,1.69322,1.780489,0,11.85411
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,2.179716,0,0,2.681938,0,0,0,0,0.5022219,10.17327,0.5022219,0,0.5022219,14.00003,100,0.2193571,0,2.14555,0,12.85521
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.142643,2.142643,0,0,0,2.142643,147.5752,0.9065955,0,0,3.162009,2.255414,2.142643,0,0,0,10.62527,0,0,0,14.00003,100,0.2193571,2.356907,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193571,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193571,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193571,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.530495,2.530495,0,0,0,2.530495,65.64219,0,0,0,1.661072,2.663679,2.530495,0,0,0,10.62527,0,1.002607,-1.002607,12.94319,92.45116,0.2193571,2.783545,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.112295,2.112295,0,0,0,2.112295,62.49046,0,0,0,1.319983,2.223468,2.112295,0,0,1.114007,9.622667,0,0.9034855,-0.9034855,11.99083,85.64862,0.2193571,2.323524,1.055986,0,10.94265
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,4.196006,4.196006,5,0,1.53,4.196006,23.752,0,0,0,0.9966353,0,0,0.8039936,0.7637939,2.11788,8.719182,1.760429,0,1.760429,13.66092,97.5778,0.2194002,4.615607,0.7973082,5,9.715817
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,0.357451,10.30357,0.05657307,0,0.05657307,13.71459,97.96116,0.2193965,0,0.04525845,0,10.36014
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.6911337,0.6911337,0,-1,0,0.6911337,0,0,0,0,0,0.7275091,0.6911337,0,0,0.300878,10.35448,0,0.7275091,-0.7275091,12.94773,92.48359,0.2193965,0.7602471,0,0,10.35448
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.729684,3.33,0,-1,0,3.33,0,0,0.3996842,0.7726526,0,3.505263,3.33,0,0,1.109221,9.626975,0,3.505263,-3.505263,9.252856,66.0917,0.2193965,4.102653,0,0,9.626975
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,6.817689,3.33,0,-1,0,3.33,0,0,3.487689,4.169458,0,3.505263,3.33,0,0,5.003958,6.121712,0,3.505263,-3.505263,5.557984,39.69981,0.2193965,7.499458,0,0,6.121712
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.7923504,0.7923504,0,-1,0,0.7923504,0,0,1.110223E-16,0,0,0.834053,0.7923504,0,0,8.898695,2.616449,0,0.834053,-0.834053,4.678815,33.42004,0.2193965,0.8715854,0,0,2.616449
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.8686213,0.8686213,0,-1,0,0.8686213,0,0,1.110223E-16,0,0,0.9143382,0.8686213,0,0,9.82542,1.782396,0,0.9143382,-0.9143382,3.715019,26.53579,0.2193965,0.9554834,0,0,1.782396
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.8618502,0.8246546,0,-1,0,0.8246546,0,0,0.03719561,0.1233806,0,0.8680574,0.8246546,0,0,10.84135,0.8680574,0,0.8680574,-0.8680574,2.800006,20,0.2193965,0.9480352,0,0,0.8680574
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.9211407,0,0,-1,0,0,0,0,0.9211407,1.013255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193965,1.013255,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193965,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193965,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.2719363,0,0,-1,0,0,0,0,0.2719363,0.29913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193965,0.29913,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.045855,1.045855,4.551118,0,1.407455,1.045855,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219477,1.150441,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.3397369,0.3397369,3.845,0,1.214685,0.3397369,10.87962,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.2194913,0.3737106,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.623289,1.623289,4.609602,0,1.423421,1.623289,48.89144,0,0,0,0.7936495,0,0,2.986313,2.836998,5.108898,6.027266,3.630647,0,3.630647,12.59764,89.98293,0.2195573,1.785618,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.967638,2.967638,0,0,0,2.967638,44.65626,0,4.440892E-16,0,1.325236,3.123829,2.967638,0,0,1.478251,9.294848,0,1.798593,-1.798593,10.70175,76.44093,0.2195573,3.264402,1.060189,0,10.62008
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,3.476688,7.496255,1.047343,0,1.047343,11.69535,83.53804,0.2194891,0,0.8378744,0,8.543598
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.29641,2.29641,0,0,0,2.29641,92.30062,0,0,0,2.119601,2.417274,2.29641,0,0,2.429345,8.438864,0,0.2976731,-0.2976731,11.38157,81.29679,0.2194891,2.526052,1.695681,0,10.55847
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0,0,0,2.413637,0,0,0,0,2.760093,8.141191,2.413637,0,2.413637,13.67135,97.65231,0.219332,0,1.93091,0,10.55483
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.136308,1.136308,0,0,0,1.136308,223.4734,0.9967767,0,0,2.539347,1.196114,1.136308,0,0,0.3464561,10.31346,0.3464561,0,0.3464561,14.00003,100,0.2193095,1.249939,2.031477,0,12.85281
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.734253,1.734253,0,0,0,1.734253,120.5718,0.2654909,0,0,2.09102,1.825529,1.734253,0,0,0,10.62527,0,0,0,14.00003,100,0.2193095,1.907678,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.709862,2.709862,0,-1,0,2.709862,32.10983,0,4.440892E-16,0,0.870132,2.852487,2.709862,0,0,0,10.62527,0,1.982355,-1.982355,11.91044,85.07442,0.2193095,2.980849,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.152438,1.152438,0,0,0,1.152438,69.64103,0,0,0,0.8025696,1.213092,1.152438,0,0,2.202616,8.64292,0,0.4105229,-0.4105229,11.47771,81.98351,0.2193095,1.267682,0.6420557,0,9.445489
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,3.76057,3.76057,5,0,1.53,3.76057,26.4559,0,0,0,0.9948925,0,0,1.23943,1.177459,2.658753,8.232397,2.172351,0,2.172351,13.53859,96.70399,0.2193647,4.136627,0.795914,5,9.227289
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,3.765944,3.765944,4.018176,0,1.261962,3.765944,5.865582,0,0,0,0.2208945,0,0,0.252232,0.2396204,0.4864018,10.18751,0.4605148,0,0.4605148,13.97547,99.82458,0.2193763,4.142538,0.1767156,5,10.40841
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.775627,0.775627,0,0,0,0.775627,0,0,1.110223E-16,0,0,0.8164494,0.775627,0,0,0.02588696,10.60198,0,0.8164494,-0.8164494,13.11486,93.67736,0.2193763,0.8531896,0,0,10.60198
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.164474,2.164474,0,-1,0,2.164474,0,0,0,0,0,2.278393,2.164474,0,0,0.933053,9.785526,0,2.278393,-2.278393,10.71322,76.52284,0.2193763,2.380921,0,0,9.785526
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.664731,1.664731,0,-1,0,1.664731,0,0,2.220446E-16,0,0,1.752348,1.664731,0,0,3.464601,7.507133,0,1.752348,-1.752348,8.866082,63.32903,0.2193763,1.831204,0,0,7.507133
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.971928,2.971928,0,-1,0,2.971928,0,0,0,0,0,3.128345,2.971928,0,0,5.411654,5.754785,0,3.128345,-3.128345,5.568516,39.77504,0.2193763,3.269121,0,0,5.754785
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.7492278,0.7492278,0,-1,0,0.7492278,0,0,1.110223E-16,0,0,0.7886609,0.7492278,0,0,8.887593,2.62644,0,0.7886609,-0.7886609,4.737195,33.83704,0.2193763,0.8241506,0,0,2.62644
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.9363039,0.9363039,0,-1,0,0.9363039,0,0,1.110223E-16,0,0,0.9855831,0.9363039,0,0,9.763884,1.837779,0,0.9855831,-0.9855831,3.698299,26.41637,0.2193763,1.029934,0,0,1.837779
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.7223237,0.7223237,0,-1,0,0.7223237,0,0,1.110223E-16,0,0,0.7603408,0.7223237,0,0,10.85898,0.852196,0,0.7603408,-0.7603408,2.89683,20.6916,0.2193763,0.7945561,0,0,0.852196
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2481752,0.08726245,0,-1,0,0.08726245,0,0,0.1609127,0.1857302,0,0.09185521,0.08726245,0,0,11.7038,0.09185521,0,0.09185521,-0.09185521,2.800006,20,0.2193763,0.2729927,0,0,0.09185521
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193763,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.742914,0,0,-1,0,0,0,0,0.742914,0.8172053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193763,0.8172053,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193763,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.6783015,0.6783015,4.183565,0,1.307113,0.6783015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194234,0.7461317,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.3556106,0.3556106,3.860874,0,1.219019,0.3556106,30.03097,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.2194346,0.3911716,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.612349,1.612349,4.873493,0,1.495463,1.612349,70.60152,0,0,0,1.138343,0,0,3.261143,3.098086,5.039067,6.090114,4.236429,0,4.236429,13.23858,94.56109,0.2194846,1.773584,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.692661,0,0,2.495298,0,0,0,0,0.8026375,9.902901,0.8026375,0,0.8026375,14.00003,100,0.2194326,0,1.996239,0,12.3982
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.365554,2.365554,0,-1,0,2.365554,129.4937,0.573187,0,0,3.063244,2.490057,2.365554,0,0,0,10.62527,0,0,0,14.00003,100,0.2194326,2.60211,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,3.673899,3.673899,1.25,0,0.50625,3.673899,111.2031,1.534016,0,0,4.085489,2.551473,2.423899,0,0,0,10.62527,0,0,0,14.00003,100,0.2194326,4.041289,3.268391,5,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,3.419668,3.419668,1.25,0,0.50625,3.419668,140.1142,2.50758,0,0,4.791441,2.283862,2.169668,0,0,0,10.62527,0,0,0,14.00003,100,0.2194326,3.761635,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.990813,1.990813,0,0,0,1.990813,241.9398,2.720978,0,0,4.816571,2.095593,1.990813,0,0,0,10.62527,0,0,0,14.00003,100,0.2194326,2.189895,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194326,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.583638,2.583638,0,-1,0,2.583638,130.8598,0.6613239,0,0,3.380943,2.719619,2.583638,0,0,0,10.62527,0,0,0,14.00003,100,0.2194326,2.842002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.254067,2.254067,0,0,0,2.254067,133.9326,0.6462286,0,0,3.018931,2.372702,2.254067,0,0,0,10.62527,0,0,0,14.00003,100,0.2194326,2.479474,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.8211939,0.8211939,0,0,0,0.8211939,225.8608,0.9903408,0,0,1.854756,0.8644147,0.8211939,0,0,0,10.62527,0,0,0,14.00003,100,0.2194326,0.9033133,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2976419,0.2976419,0,0,0,0.2976419,205.306,0.2977695,0,0,0.6110768,0.3133073,0.2976419,0,0,0,10.62527,0,0,0,14.00003,100,0.2194326,0.3274061,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194326,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.386137,2.386137,0,-1,0,2.386137,0,0,4.440892E-16,0,0,2.511723,2.386137,0,0,0,10.62527,0,2.511723,-2.511723,11.35244,81.08869,0.2194326,2.62475,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,4.574005,3.33,0,-1,0,3.33,0,0,1.244005,1.701405,0,3.505263,3.33,0,0,2.790803,8.113551,0,3.505263,-3.505263,7.657568,54.6968,0.2194326,5.031405,0,0,8.113551
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,6.109261,3.33,0,-1,0,3.33,0,0,2.779261,3.390187,0,3.505263,3.33,0,0,6.68554,4.608288,0,3.505263,-3.505263,3.962696,28.30492,0.2194326,6.720187,0,0,4.608288
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002709734,0.0002709734,0,-1,0,0.0002709734,0,0,5.421011E-20,0,0,0.0002852351,0.0002709734,0,0,10.58028,1.103025,0,0.0002852351,-0.0002852351,3.962395,28.30277,0.2194326,0.0002980707,0,0,1.103025
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58059,1.10274,0,0,0,3.962395,28.30277,0.2194326,0,0,0,1.10274
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3211264,0.3211264,0,-1,0,0.3211264,0,0,5.551115E-17,0,0,0.3380278,0.3211264,0,0,10.58059,1.10274,0,0.3380278,-0.3380278,3.606083,25.75768,0.2194326,0.3532391,0,0,1.10274
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.6550171,0.6550171,0,-1,0,0.6550171,0,0,1.110223E-16,0,0,0.6894916,0.6550171,0,0,10.95618,0.7647121,0,0.6894916,-0.6894916,2.879295,20.56635,0.2194326,0.7205188,0,0,0.7647121
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72228,0.07522044,0,0,0,2.879295,20.56635,0.2194326,0,0,0,0.07522044
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.4916828,0.07145942,0,-1,0,0.07145942,0,0,0.4202234,0.4693916,0,0.07522044,0.07145942,0,0,11.72228,0.07522044,0,0.07522044,-0.07522044,2.800006,20,0.2194326,0.5408511,0,0,0.07522044
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.435562,0,0,-1,0,0,0,0,1.435562,1.579118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194326,1.579118,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.4709133,0.4709133,3.976177,0,1.250496,0.4709133,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219461,0.5180047,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.063771,1.063771,4.569034,0,1.412346,1.063771,12.65305,4.440892E-16,0,0,0.1345995,0,0,3.505263,3.33,8.475861,2.997,3.4646,0,3.4646,9.245929,66.04221,0.2195336,1.170148,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.4603061,0.4603061,3.965569,0,1.2476,0.4603061,216.0459,0,0,0,0.9944724,0,0,3.505263,3.33,5.011261,6.115139,4.324472,0,4.324472,13.34848,95.34612,0.2194966,0.5063367,0.7955779,5,7.109612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.252813,2.252813,0,0,0,2.252813,77.64653,0,0,0,1.749231,2.371382,2.252813,0,0,0.6867883,10.00716,0,0.6221509,-0.6221509,12.69268,90.66181,0.2194966,2.478094,1.399385,0,11.7564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,3.919903,3.33,0,-1,0,3.33,72.31475,0,0.5899028,0.9818931,2.408081,3.505263,3.33,0,0,1.378067,9.385014,0,1.097182,-1.097182,11.53615,82.40089,0.2194966,4.311893,1.926465,0,11.79309
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.037086,2.037086,0,0,0,2.037086,149.117,0,0,0,3.037641,2.144301,2.037086,0,0,2.597158,8.287832,0.8933399,0,0.8933399,12.38364,88.45442,0.219439,2.240794,2.430113,0,11.32547
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.14315,2.14315,0,0,0,2.14315,152.2646,0,0,0,3.263258,2.255947,2.14315,0,0,1.703818,9.091838,1.00731,0,1.00731,13.33926,95.28026,0.219374,2.357465,2.610606,0,12.3551
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.7974721,0.7974721,0,0,0,0.7974721,483.6725,2.321201,0,0,3.857153,0.8394443,0.7974721,0,0,0.6965078,9.998417,0.6965078,0,0.6965078,14.00003,100,0.2193291,0.8772193,3.085723,0,13.85557
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.094927,1.094927,0,0,0,1.094927,335.7263,2.523403,0,0,3.675957,1.152555,1.094927,0,0,0,10.62527,0,0,0,14.00003,100,0.2193291,1.204419,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.930541,2.930541,0,-1,0,2.930541,128.5689,0.6829835,0,0,3.767763,3.08478,2.930541,0,0,0,10.62527,0,0,0,14.00003,100,0.2193291,3.223595,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,4.665109,4.665109,1.768994,0,0.6479354,4.665109,65.34771,0,8.881784E-16,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2193291,5.131619,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193291,0,1.351465,0,12.31461
