Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,2.728671,2.728671,0,0,0,2.728671,31.81525,0,4.440892E-16,0,0.8681335,2.872286,2.728671,0,0,0,10.62527,0,2.004152,-2.004152,11.88747,84.9103,0.2193291,3.001539,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,4.153263,4.153263,5,0,1.53,4.153263,0,0,0,0,0,0,0,0.8467373,0.8044004,2.226836,8.621122,0.8044004,0,0.8044004,12.65059,90.36116,0.2193527,4.568589,0,5,8.621122
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.930601,1.930601,0,-1,0,1.930601,0,0,2.220446E-16,0,0,2.032212,1.930601,0,0,1.422435,9.345082,0,2.032212,-2.032212,10.50845,75.0602,0.2193527,2.123661,0,0,9.345082
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.61057,2.61057,0,-1,0,2.61057,0,0,4.440892E-16,0,0,2.747969,2.61057,0,0,3.680448,7.312871,0,2.747969,-2.747969,7.611835,54.37014,0.2193527,2.871627,0,0,7.312871
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.733747,4.564902,0,0,0,7.611835,54.37014,0.2193527,0,0,0,4.564902
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.3091308,0.3091308,0,-1,0,0.3091308,0,0,5.551115E-17,0,0,0.3254009,0.3091308,0,0,6.733747,4.564902,0,0.3254009,-0.3254009,7.268832,51.92013,0.2193527,0.3400439,0,0,4.564902
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.6112563,0.6112563,0,-1,0,0.6112563,0,0,0,0,0,0.6434277,0.6112563,0,0,7.095304,4.239501,0,0.6434277,-0.6434277,6.5906,47.07562,0.2193527,0.6723819,0,0,4.239501
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.810223,3.596074,0,0,0,6.5906,47.07562,0.2193527,0,0,0,3.596074
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.5339925,0.5339925,0,-1,0,0.5339925,0,0,1.110223E-16,0,0,0.5620973,0.5339925,0,0,7.810223,3.596074,0,0.5620973,-0.5620973,5.998097,42.84347,0.2193527,0.5873917,0,0,3.596074
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2150413,0.2150413,0,-1,0,0.2150413,0,0,0,0,0,0.2263593,0.2150413,0,0,8.434775,3.033976,0,0.2263593,-0.2263593,5.759494,41.13916,0.2193527,0.2365455,0,0,3.033976
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1805616,0.1805616,0,-1,0,0.1805616,0,0,2.775558E-17,0,0,0.1900648,0.1805616,0,0,8.686286,2.807617,0,0.1900648,-0.1900648,5.559148,39.70812,0.2193527,0.1986178,0,0,2.807617
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.55945,0.55945,0,-1,0,0.55945,0,0,1.110223E-16,0,0,0.5888948,0.55945,0,0,8.897469,2.617552,0,0.5888948,-0.5888948,4.938398,35.2742,0.2193527,0.6153951,0,0,2.617552
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.4681819,0.4681819,0,0,0,0.4681819,0,0,5.551115E-17,0,0,0.4928231,0.4681819,0,0,9.551797,2.028657,0,0.4928231,-0.4928231,4.418917,31.56363,0.2193527,0.5150001,0,0,2.028657
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.4653565,0.4653565,0,0,0,0.4653565,20.60151,0,0,0,0.09587047,0.489849,0.4653565,0,0,10.09938,1.535834,0,0.3939785,-0.3939785,4.003627,28.59728,0.2193527,0.5118921,0.07669637,0,1.631705
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.951413,2.951413,5,0,1.53,2.951413,8.889942,0,0,0,0.2623789,0,0,2.048587,1.946158,10.53713,1.141856,2.208537,0,2.208537,6.098829,43.56298,0.2194151,3.246554,0.2099031,5,1.404235
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.04966,1.04966,4.554923,0,1.408494,1.04966,69.23005,4.440892E-16,0,0,0.7266799,0,0,3.505263,3.33,8.328595,3.129539,4.05668,0,4.05668,9.947333,71.05224,0.2194481,1.154626,0.5813439,5,3.856219
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.611931,2.611931,0,-1,0,2.611931,18.35242,0,0,0,0.4793527,2.749401,2.611931,0,0,4.271915,6.78055,0,2.270049,-2.270049,7.554492,53.96055,0.2194481,2.873124,0.3834821,0,7.259903
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,4.710504,4.710504,5,0,1.53,4.710504,22.8987,0,0,0,1.078644,0,0,0.2894966,0.2750217,6.794191,4.510502,1.353666,0,1.353666,8.838693,63.13339,0.2194779,5.181554,0.8629152,5,5.589146
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.043788,3.043788,5,0,1.53,3.043788,42.55745,0,0,0,1.295358,0,0,1.956212,1.858402,5.440526,5.728801,3.15376,0,3.15376,11.83061,84.5042,0.2195583,3.348166,1.036287,5,7.024159
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.028663,1.028663,0,0,0,1.028663,344.3145,0.1722666,0,0,3.541835,1.082803,1.028663,0,0,2.286766,8.567185,2.286766,0,2.286766,14.00003,100,0.2194113,1.131529,2.833468,0,12.10902
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,5.331851,5.331851,2.530067,0,0.8557082,5.331851,55.31374,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2194113,5.865036,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.930254,2.930254,0,-1,0,2.930254,61.05136,0,0,0,1.78896,3.084478,2.930254,0,0,0,10.62527,0,1.295518,-1.295518,12.63443,90.24577,0.2194113,3.223279,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.260852,1.260852,0,0,0,1.260852,86.5321,0,0,0,1.091042,1.327213,1.260852,0,0,1.439464,9.329757,0,0.2361711,-0.2361711,12.38549,88.46758,0.2194113,1.386938,0.8728336,0,10.4208
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,3.959853,3.959853,4.376955,0,1.359909,3.959853,31.89064,0,0,0,1.262822,0,0,0.4171015,0.3962465,1.701877,9.093585,1.659069,0,1.659069,13.95942,99.70992,0.2194483,4.355838,1.010258,5,10.35641
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.980679,2.980679,0,0,0,2.980679,26.57759,0,4.440892E-16,0,0.7921926,3.137557,2.980679,0,0,0.04280779,10.58675,0,2.345364,-2.345364,11.48719,82.05116,0.2194483,3.278747,0.6337541,0,11.37894
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,4.12829,4.12829,5,0,1.53,4.12829,0,0,0,0,0,0,0,0.8717102,0.8281247,2.648768,8.241383,0.8281247,0,0.8281247,12.27281,87.66278,0.2194725,4.541119,0,5,8.241383
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.857795,2.857795,0,-1,0,2.857795,0,0,4.440892E-16,0,0,3.008206,2.857795,0,0,1.820643,8.986695,0,3.008206,-3.008206,9.101887,65.01335,0.2194725,3.143575,0,0,8.986695
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.786092,1.786092,0,-1,0,1.786092,0,0,2.220446E-16,0,0,1.880097,1.786092,0,0,5.163094,5.97849,0,1.880097,-1.880097,7.12009,50.85769,0.2194725,1.964702,0,0,5.97849
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.8743765,0.8743765,0,-1,0,0.8743765,0,0,1.110223E-16,0,0,0.9203963,0.8743765,0,0,7.252091,4.098392,0,0.9203963,-0.9203963,6.149908,43.92783,0.2194725,0.9618142,0,0,4.098392
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2752929,0.2752929,0,-1,0,0.2752929,0,0,0,0,0,0.289782,0.2752929,0,0,8.274754,3.177996,0,0.289782,-0.289782,5.844451,41.74599,0.2194725,0.3028221,0,0,3.177996
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.632453,1.632453,0,-1,0,1.632453,0,0,2.220446E-16,0,0,1.718372,1.632453,0,0,8.596733,2.888214,0,1.718372,-1.718372,4.033128,28.808,0.2194725,1.795698,0,0,2.888214
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.041638,1.041638,0,-1,0,1.041638,0,0,2.220446E-16,0.03445154,0,1.096461,1.041638,0,0,10.50603,1.169843,0,1.096461,-1.096461,2.877356,20.5525,0.2194725,1.145802,0,0,1.169843
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.9258847,0.0697123,0,-1,0,0.0697123,0,0,0.8561724,0.9487609,0,0.07338136,0.0697123,0,0,11.72433,0.07338136,0,0.07338136,-0.07338136,2.800006,20,0.2194725,1.018473,0,0,0.07338136
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.4209813,0,0,-1,0,0,0,0,0.4209813,0.4630794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194725,0.4630794,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.7489417,0,0,-1,0,0,0,0,0.7489417,0.8238359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194725,0.8238359,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.5759173,0,0,-1,0,0,0,0,0.5759173,0.633509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194725,0.633509,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3245412,0.3245412,3.829804,0,1.210537,0.3245412,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194876,0.3569953,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.6516778,0.6516778,4.156941,0,1.299845,0.6516778,25.26911,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.2195211,0.7168456,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,4.282284,4.282284,5,0,1.53,4.282284,24.91698,0,0,0,1.067016,0,0,0.7177163,0.6818305,4.981187,6.142206,1.748846,0,1.748846,10.93356,78.0967,0.2195623,4.710512,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.022303,1.022303,1.967645,0,0.7021672,1.022303,228.334,0,0,0,2.334265,0,0,0.9453425,0.8980753,3.232341,7.716167,3.232341,0,3.232341,14.00003,100,0.2194189,1.124533,1.867412,5,10.05043
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.3026195,0.3026195,0,-1,0,0.3026195,1120.354,3.071862,0,0,3.390409,0.3185468,0.3026195,0,0,0,10.62527,0,0,0,14.00003,100,0.2194189,0.3328815,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.24101,2.24101,0,0,0,2.24101,162.1295,1.274381,0,0,3.633339,2.358958,2.24101,0,0,0,10.62527,0,0,0,14.00003,100,0.2194189,2.465111,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1647635,0.1647635,0,0,0,0.1647635,2710.037,4.291717,0,0,4.465152,0.1734353,0.1647635,0,0,0,10.62527,0,0,0,14.00003,100,0.2194189,0.1812399,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.3288984,0.3288984,0,0,0,0.3288984,1316.95,3.985218,0,0,4.331427,0.3462089,0.3288984,0,0,0,10.62527,0,0,0,14.00003,100,0.2194189,0.3617883,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.403465,1.403465,0,0,0,1.403465,302.36,2.766185,0,0,4.243517,1.477332,1.403465,0,0,0,10.62527,0,0,0,14.00003,100,0.2194189,1.543811,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.019079,2.019079,0,-1,0,2.019079,178.0694,1.470016,0,0,3.595363,2.125347,2.019079,0,0,0,10.62527,0,0,0,14.00003,100,0.2194189,2.220987,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194189,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.560991,2.560991,0,0,0,2.560991,86.16741,0,0,0,2.20674,2.69578,2.560991,0,0,0,10.62527,0,0.4890403,-0.4890403,13.48453,96.31791,0.2194189,2.81709,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.3605316,0,0,0.9039097,0,0,0,0,0.5433781,10.13623,0.5433781,0,0.5433781,14.00003,100,0.2193841,0,0.7231278,0,11.04014
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193841,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1072623,0.1072623,0,-1,0,0.1072623,0,0,1.387779E-17,0,0,0.1129077,0.1072623,0,0,0,10.62527,0,0.1129077,-0.1129077,13.88101,99.14989,0.2193841,0.1179886,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,5.027396,3.33,0,-1,0,3.33,0,0,1.697396,2.200135,0,3.505263,3.33,0,0,0.125453,10.51237,0,3.505263,-3.505263,10.18614,72.758,0.2193841,5.530135,0,0,10.51237
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.02019,7.007103,0,0,0,10.18614,72.758,0.2193841,0,0,0,7.007103
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.3891372,0.3891372,0,-1,0,0.3891372,0,0,5.551115E-17,0,0,0.4096181,0.3891372,0,0,4.02019,7.007103,0,0.4096181,-0.4096181,9.754366,69.6739,0.2193841,0.4280509,0,0,7.007103
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.6616635,0.6616635,0,-1,0,0.6616635,0,0,1.110223E-16,0,0,0.6964879,0.6616635,0,0,4.475321,6.597485,0,0.6964879,-0.6964879,9.020203,64.42989,0.2193841,0.7278299,0,0,6.597485
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.249197,5.900997,0,0,0,9.020203,64.42989,0.2193841,0,0,0,5.900997
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.9662635,0.9662635,0,-1,0,0.9662635,0,0,1.110223E-16,0,0,1.017119,0.9662635,0,0,5.249197,5.900997,0,1.017119,-1.017119,7.948065,56.77178,0.2193841,1.06289,0,0,5.900997
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.379329,4.883878,0,0,0,7.948065,56.77178,0.2193841,0,0,0,4.883878
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.6187876,0.6187876,0,-1,0,0.6187876,0,0,0,0,0,0.6513554,0.6187876,0,0,6.379329,4.883878,0,0.6513554,-0.6513554,7.261476,51.86758,0.2193841,0.6806664,0,0,4.883878
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.08765,1.08765,0,-1,0,1.08765,0,0,2.220446E-16,0,0,1.144894,1.08765,0,0,7.103057,4.232522,0,1.144894,-1.144894,6.054651,43.24742,0.2193841,1.196415,0,0,4.232522
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.6839508,0.6839508,0,0,0,0.6839508,0,0,1.110223E-16,0,0,0.7199482,0.6839508,0,0,8.375162,3.087628,0,0.7199482,-0.7199482,5.295759,37.82677,0.2193841,0.7523459,0,0,3.087628
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.3806615,0.3806615,0,0,0,0.3806615,34.05346,0,5.551115E-17,0,0.1296284,0.4006963,0.3806615,0,0,9.175105,2.36768,0,0.2710679,-0.2710679,5.010028,35.78585,0.2193841,0.4187276,0.1037027,0,2.497308
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,6.204999,6.204999,5,0,1.53,6.204999,12.8824,0,8.881784E-16,0,0.7993526,1.26842,1.204999,0,0,9.476292,2.096612,0,0.4690675,-0.4690675,4.515588,32.25414,0.2193841,6.825499,0.6394821,5,2.895965
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,3.43576,3.43576,5,0,1.53,3.43576,52.91014,0,0,0,1.817865,0,0,1.56424,1.486028,9.997478,1.627544,3.303894,0,3.303894,7.649937,54.6423,0.2194638,3.779336,1.454292,5,3.44541
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.8244967,0.8244967,0,-1,0,0.8244967,393.1847,0,0,0,3.241795,0.8678913,0.8244967,0,0,6.693584,4.601048,2.373903,0,2.373903,9.90202,70.72857,0.2193122,0.9069464,2.593436,0,7.842843
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,3.346773,3.346773,3.462661,0,1.110306,3.346773,125.4251,0,0,0,4.197694,0,0,0.1158871,0.1100928,4.319681,6.737562,4.307787,0,4.307787,13.98874,99.9194,0.2192326,3.681451,3.358155,5,10.93526
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.807809,1.807809,0,0,0,1.807809,205.4646,1.799557,0,0,3.714407,1.902957,1.807809,0,0,0.01189368,10.61457,0.01189368,0,0.01189368,14.00003,100,0.2192319,1.98859,2.971525,0,14.32898
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.090441,1.090441,0,0,0,1.090441,332.3697,2.476462,0,0,3.624294,1.147832,1.090441,0,0,0,10.62527,0,0,0,14.00003,100,0.2192319,1.199485,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.130011,3.130011,1.25,0,0.50625,3.130011,138.0677,2.342574,0,0,4.321533,1.978959,1.880011,0,0,0,10.62527,0,0,0,14.00003,100,0.2192319,3.443012,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,5.684446,3.33,0,-1,0,3.33,128.897,0.7870062,2.354446,2.922891,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192319,6.252891,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,3.332848,3.332848,1.25,0,0.50625,3.332848,98.17008,1.079388,0,0,3.27186,2.192472,2.082848,0,0,0,10.62527,0,0,0,14.00003,100,0.2192319,3.666133,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,3.505784,3.505784,1.656804,0,0.6173074,3.505784,55.51669,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2192319,3.856363,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.9327663,0.9327663,0,0,0,0.9327663,115.9946,0.1000993,0,0,1.081959,0.9818593,0.9327663,0,0,0,10.62527,0,0,0,14.00003,100,0.2192319,1.026043,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,5.645412,5.645412,5,0,1.53,5.645412,0,0,0,0,0,0.6793812,0.6454121,0,0,0,10.62527,0,0.6793812,-0.6793812,13.2839,94.88479,0.2192319,6.209953,0,5,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.625856,1.625856,0,-1,0,1.625856,0,0,2.220446E-16,0,0,1.711427,1.625856,0,0,0.754868,9.945893,0,1.711427,-1.711427,11.47989,81.99908,0.2192319,1.788442,0,0,9.945893
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.7174433,0.7174433,0,-1,0,0.7174433,0,0,1.110223E-16,0,0,0.7552035,0.7174433,0,0,2.656454,8.234466,0,0.7552035,-0.7552035,10.68384,76.31299,0.2192319,0.7891876,0,0,8.234466
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.865564,1.865564,0,-1,0,1.865564,0,0,2.220446E-16,0,0,1.963751,1.865564,0,0,3.495569,7.479262,0,1.963751,-1.963751,8.613865,61.52748,0.2192319,2.05212,0,0,7.479262
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.123428,1.123428,0,-1,0,1.123428,0,0,0,0,0,1.182555,1.123428,0,0,5.677515,5.515511,0,1.182555,-1.182555,7.367342,52.62376,0.2192319,1.23577,0,0,5.515511
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.910009,0.910009,0,-1,0,0.910009,0,0,1.110223E-16,0,0,0.9579043,0.910009,0,0,6.991465,4.332955,0,0.9579043,-0.9579043,6.357622,45.4115,0.2192319,1.00101,0,0,4.332955
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2908413,0.2908413,0,-1,0,0.2908413,0,0,5.551115E-17,0,0,0.3061488,0.2908413,0,0,8.055803,3.375051,0,0.3061488,-0.3061488,6.034913,43.10643,0.2192319,0.3199255,0,0,3.375051
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.5328694,0.5328694,0,-1,0,0.5328694,0,0,1.110223E-16,0,0,0.5609151,0.5328694,0,0,8.395968,3.068902,0,0.5609151,-0.5609151,5.443656,38.88318,0.2192319,0.5861563,0,0,3.068902
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.5071211,0.5071211,0,-1,0,0.5071211,0,0,1.110223E-16,0,0,0.5338116,0.5071211,0,0,9.019208,2.507987,0,0.5338116,-0.5338116,4.88097,34.864,0.2192319,0.5578332,0,0,2.507987
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2360491,0.2360491,0,-1,0,0.2360491,0,0,2.775558E-17,0,0,0.2484727,0.2360491,0,0,9.612331,1.974176,0,0.2484727,-0.2484727,4.619056,32.99319,0.2192319,0.259654,0,0,1.974176
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.9925033,0.9925033,0,-1,0,0.9925033,0,0,2.220446E-16,0,0,1.04474,0.9925033,0,0,9.888412,1.725703,0,1.04474,-1.04474,3.517803,25.12712,0.2192319,1.091754,0,0,1.725703
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.4431913,0.4431913,0,0,0,0.4431913,0,0,5.551115E-17,0,0,0.4665172,0.4431913,0,0,11.04924,0.6809628,0,0.4665172,-0.4665172,3.026051,21.61461,0.2192319,0.4875104,0,0,0.6809628
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.7304188,0.7304188,4.235682,0,1.321341,0.7304188,18.69314,0,0,0,0.1365382,0,0,3.505263,3.33,11.56759,0.2144457,3.466538,0,3.466538,6.314698,45.1049,0.2192742,0.8034607,0.1092305,5,0.3509838
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,3.905617,3.905617,5,0,1.53,3.905617,16.24958,0,0,0,0.6346462,0,0,1.094383,1.039664,8.101049,3.33433,1.674311,0,1.674311,7.903089,56.45052,0.219317,4.296178,0.507717,5,3.968976
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.8346952,0.8346952,4.339958,0,1.349809,0.8346952,234.8204,4.440892E-16,0,0,1.960034,0,0,3.505263,3.33,6.426739,4.841209,5.290034,0,5.290034,12.92166,92.29736,0.2192525,0.9181647,1.568027,5,6.801244
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.346691,1.346691,0,-1,0,1.346691,145.674,0,0,0,1.961779,1.41757,1.346691,0,0,1.136704,9.602241,0.5442086,0,0.5442086,13.43794,95.98508,0.2192179,1.481361,1.569423,0,11.56402
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.325181,2.325181,0,0,0,2.325181,147.3322,0.3856861,0,0,3.42574,2.447558,2.325181,0,0,0.5924955,10.09203,0.5924955,0,0.5924955,14.00003,100,0.2191803,2.557698,2.740592,0,13.51777
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,3.80325,3.80325,1.25,0,0.50625,3.80325,97.07787,1.004483,0,0,3.692114,2.687632,2.55325,0,0,0,10.62527,0,0,0,14.00003,100,0.2191803,4.183575,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,3.372419,3.372419,1.25,0,0.50625,3.372419,127.6657,2.071297,0,0,4.305423,2.234125,2.122419,0,0,0,10.62527,0,0,0,14.00003,100,0.2191803,3.709661,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.35497,1.35497,0,0,0,1.35497,252.9519,2.001138,0,0,3.427423,1.426284,1.35497,0,0,0,10.62527,0,0,0,14.00003,100,0.2191803,1.490467,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.209222,1.209222,0,-1,0,1.209222,179.1576,0.8935485,0,0,2.166414,1.272866,1.209222,0,0,0,10.62527,0,0,0,14.00003,100,0.2191803,1.330145,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.153803,2.153803,0,0,0,2.153803,79.99986,0,0,0,1.723039,2.267161,2.153803,0,0,0,10.62527,0,0.5441218,-0.5441218,13.42647,95.90319,0.2191803,2.369184,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,3.970415,3.970415,4.09335,0,1.282485,3.970415,11.96787,0,0,0,0.4751743,0,0,0.1229353,0.1167885,0.6045798,10.08115,0.5919628,0,0.5919628,13.98806,99.91451,0.2191932,4.367456,0.3801394,5,10.55633
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,2.854781,2.854781,0,0,0,2.854781,7.477437,0,4.440892E-16,0,0.2134645,3.005033,2.854781,0,0,0.01261704,10.61392,0,2.791568,-2.791568,11.04549,78.89618,0.2191932,3.140259,0.1707716,0,10.82738
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.8825767,0.8825767,0,0,0,0.8825767,0,0,1.110223E-16,0,0,0.9290281,0.8825767,0,0,3.114359,7.822351,0,0.9290281,-0.9290281,10.06621,71.90132,0.2191932,0.9708344,0,0,7.822351
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,5.324306,3.33,0,-1,0,3.33,0,0,1.994306,2.526737,0,3.505263,3.33,0,0,4.146613,6.893322,0,3.505263,-3.505263,6.371334,45.50944,0.2191932,5.856737,0,0,6.893322
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,6.580702,3.218657,0,-1,0,3.218657,0,0,3.362046,4.020116,0,3.388059,3.218657,0,0,8.041349,3.388059,0,3.388059,-3.388059,2.800006,20,0.2191932,7.238772,0,0,3.388059
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,9.246446,0,0,-1,0,0,0,0,9.246446,10.17109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191932,10.17109,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.274918,0,0,-1,0,0,0,0,1.274918,1.40241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191932,1.40241,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.9977283,0,0,-1,0,0,0,0,0.9977283,1.097501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191932,1.097501,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.9066418,0,0,-1,0,0,0,0,0.9066418,0.997306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191932,0.997306,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.5163167,0,0,-1,0,0,0,0,0.5163167,0.5679483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191932,0.5679483,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.8776793,0,0,-1,0,0,0,0,0.8776793,0.9654472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191932,0.9654472,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2477052,0,0,-1,0,0,0,0,0.2477052,0.2724758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191932,0.2724758,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.08813061,0,0,-1,0,0,0,0,0.08813061,0.09694367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191932,0.09694367,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.9621893,0.9621893,4.467453,0,1.384615,0.9621893,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192643,1.058408,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.219243,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.219189,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.2191228,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.9798419,0.9798419,0,-1,0,0.9798419,254.9598,1.46679,0,0,2.498203,1.031413,0.9798419,0,0,0,10.62527,0,0,0,14.00003,100,0.2191228,1.077826,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.6210935,0.6210935,0,0,0,0.6210935,513.6644,2.536554,0,0,3.190337,0.6537827,0.6210935,0,0,0,10.62527,0,0,0,14.00003,100,0.2191228,0.6832029,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,4.196832,4.196832,1.25,0,0.50625,4.196832,101.1965,1.145118,0,0,4.247046,3.101929,2.946832,0,0,0,10.62527,0,0,0,14.00003,100,0.2191228,4.616516,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,4.351503,4.351503,1.25,0,0.50625,4.351503,76.71865,0.07367421,0,0,3.338414,3.26474,3.101503,0,0,0,10.62527,0,0,0,14.00003,100,0.2191228,4.786654,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,5.610215,5.610215,4.25537,0,1.326716,5.610215,25.42064,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.2191228,6.171236,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.186385,2.186385,0,-1,0,2.186385,105.9323,0.01462894,0,0,2.316087,2.301458,2.186385,0,0,0,10.62527,0,0,0,14.00003,100,0.2191228,2.405024,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.095555,1.095555,0,0,0,1.095555,230.9341,1.376794,0,0,2.53001,1.153216,1.095555,0,0,0,10.62527,0,0,0,14.00003,100,0.2191228,1.20511,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.730804,1.730804,0,0,0,1.730804,132.1349,0.4650978,0,0,2.286997,1.821899,1.730804,0,0,0,10.62527,0,0,0,14.00003,100,0.2191228,1.903884,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.774384,2.774384,0,0,0,2.774384,32.57904,0,8.881784E-16,0,0.9038677,2.920404,2.774384,0,0,0,10.62527,0,2.016536,-2.016536,11.87441,84.81705,0.2191228,3.051822,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.9048765,0.9048765,0,0,0,0.9048765,0,0,1.110223E-16,0,0,0.9525017,0.9048765,0,0,2.240596,8.608738,0,0.9525017,-0.9525017,10.87039,77.64547,0.2191228,0.9953642,0,0,8.608738
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.156249,3.156249,0,-1,0,3.156249,0,0,0,0.141874,0,3.322367,3.156249,0,0,3.298931,7.656236,0,3.322367,-3.322367,7.368304,52.63064,0.2191228,3.471874,0,0,7.656236
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.3425257,0.3425257,0,-1,0,0.3425257,0,0,5.551115E-17,0,0,0.3605534,0.3425257,0,0,6.990451,4.333869,0,0.3605534,-0.3605534,6.988247,49.91595,0.2191228,0.3767783,0,0,4.333869
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.391066,3.973315,0,0,0,6.988247,49.91595,0.2191228,0,0,0,3.973315
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2445604,0.2445604,0,-1,0,0.2445604,0,0,2.775558E-17,0,0,0.257432,0.2445604,0,0,7.391066,3.973315,0,0.257432,-0.257432,6.71689,47.97769,0.2191228,0.2690164,0,0,3.973315
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.6044562,0.6044562,0,-1,0,0.6044562,0,0,1.110223E-16,0,0,0.6362697,0.6044562,0,0,7.677101,3.715883,0,0.6362697,-0.6362697,6.046203,43.18708,0.2191228,0.6649019,0,0,3.715883
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.384068,3.079613,0,0,0,6.046203,43.18708,0.2191228,0,0,0,3.079613
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.169326,1.169326,0,-1,0,1.169326,0,0,2.220446E-16,0,0,1.230869,1.169326,0,0,8.384068,3.079613,0,1.230869,-1.230869,4.748753,33.9196,0.2191228,1.286258,0,0,3.079613
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.8902315,0.8902315,0,-1,0,0.8902315,0,0,1.110223E-16,0,0,0.9370858,0.8902315,0,0,9.751699,1.848744,0,0.9370858,-0.9370858,3.760978,26.86407,0.2191228,0.9792547,0,0,1.848744
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.557288,0.8660756,0,-1,0,0.8660756,0,0,0.6912126,0.8469414,0,0.9116585,0.8660756,0,0,10.79291,0.9116585,0,0.9116585,-0.9116585,2.800006,20,0.2191228,1.713017,0,0,0.9116585
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.5847184,0,0,-1,0,0,0,0,0.5847184,0.6431903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191228,0.6431903,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.121549,1.121549,4.626812,0,1.42812,1.121549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192078,1.233704,0,5,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.080564,1.080564,4.585827,0,1.416931,1.080564,14.7144,0,0,0,0.1589985,0,0,3.505263,3.33,8.475861,2.997,3.488999,0,3.488999,9.269075,66.20755,0.219279,1.18862,0.1271988,5,3.155998
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,4.986862,6.137099,4.361984,0,4.361984,13.40722,95.76565,0.2192006,0,0.8255873,5,7.169083
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,3.5482,3.5482,2.220106,0,0.771089,3.5482,57.01119,2.220446E-16,0,0,2.022871,1.397994,1.328094,0,0,0.6248775,10.06288,0.6248775,0,0.6248775,14.00003,100,0.219213,3.90302,1.618297,5,12.08576
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,2.82391,2.82391,0,-1,0,2.82391,73.52794,0,0,0,2.076363,2.972536,2.82391,0,0,0,10.62527,0,0.8961738,-0.8961738,13.05538,93.25251,0.219213,3.106301,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,2.387048,0,0,3.382797,0,0,0,0,0.9957487,9.7291,0.9957487,0,0.9957487,14.00003,100,0.2191502,0,2.706237,0,13.1119
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.517813,2.517813,0,0,0,2.517813,111.7188,0.1625423,0,0,2.812871,2.650329,2.517813,0,0,0,10.62527,0,0,0,14.00003,100,0.2191502,2.769594,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.278642,1.278642,0,0,0,1.278642,350.6784,3.137984,0,0,4.483923,1.345939,1.278642,0,0,0,10.62527,0,0,0,14.00003,100,0.2191502,1.406507,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191502,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191502,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.587233,2.587233,0,0,0,2.587233,111.7917,0.1689075,0,0,2.89231,2.723403,2.587233,0,0,0,10.62527,0,0,0,14.00003,100,0.2191502,2.845956,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.409296,2.409296,0,0,0,2.409296,58.011,0,4.440892E-16,0,1.397656,2.536101,2.409296,0,0,0,10.62527,0,1.138444,-1.138444,12.8,91.42841,0.2191502,2.650225,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,1.264938,9.48683,0.679108,0,0.679108,13.44426,96.03024,0.2191074,0,0.5432864,0,10.16594
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.58583,10.09803,0,0,0,13.44426,96.03024,0.2191074,0,0,0,10.09803
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.58583,10.09803,0,0,0,13.44426,96.03024,0.2191074,0,0,0,10.09803
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,5.263759,3.33,0,-1,0,3.33,0,0,1.933759,2.460135,0,3.505263,3.33,0,0,0.58583,10.09803,0,3.505263,-3.505263,9.749389,69.63835,0.2191074,5.790135,0,0,10.09803
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.111623,1.111623,0,-1,0,1.111623,0,0,2.220446E-16,0,0,1.170129,1.111623,0,0,4.480567,6.592764,0,1.170129,-1.170129,8.515965,60.8282,0.2191074,1.222785,0,0,6.592764
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.3989266,0.3989266,0,-1,0,0.3989266,0,0,5.551115E-17,0,0,0.4199228,0.3989266,0,0,5.78071,5.422635,0,0.4199228,-0.4199228,8.073327,57.66651,0.2191074,0.4388193,0,0,5.422635
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1676614,0.1676614,0,-1,0,0.1676614,0,0,2.775558E-17,0,0,0.1764857,0.1676614,0,0,6.247291,5.002712,0,0.1764857,-0.1764857,7.887295,56.33771,0.2191074,0.1844275,0,0,5.002712
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.443387,4.826226,0,0,0,7.887295,56.33771,0.2191074,0,0,0,4.826226
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.9663185,0.9663185,0,-1,0,0.9663185,0,0,2.220446E-16,0,0,1.017177,0.9663185,0,0,6.443387,4.826226,0,1.017177,-1.017177,6.815096,48.67916,0.2191074,1.06295,0,0,4.826226
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.3722238,0.3722238,0,-1,0,0.3722238,0,0,5.551115E-17,0,0,0.3918145,0.3722238,0,0,7.573584,3.809049,0,0.3918145,-0.3918145,6.402087,45.7291,0.2191074,0.4094462,0,0,3.809049
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.2892848,0.2892848,0,-1,0,0.2892848,0,0,5.551115E-17,0,0,0.3045103,0.2892848,0,0,8.008933,3.417235,0,0.3045103,-0.3045103,6.081105,43.43638,0.2191074,0.3182133,0,0,3.417235
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.5183383,0.5183383,0,-1,0,0.5183383,0,0,1.110223E-16,0,0,0.5456192,0.5183383,0,0,8.347278,3.112724,0,0.5456192,-0.5456192,5.505972,39.32829,0.2191074,0.5701721,0,0,3.112724
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.7802505,0.7802505,0,0,0,0.7802505,0,0,1.110223E-16,0,0,0.8213163,0.7802505,0,0,8.953522,2.567105,0,0.8213163,-0.8213163,4.640228,33.14442,0.2191074,0.8582755,0,0,2.567105
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.8312177,0.8312177,0,0,0,0.8312177,1.480092,0,1.110223E-16,0,0.01230279,0.874966,0.8312177,0,0,9.866095,1.745789,0,0.8626632,-0.8626632,3.730902,26.64924,0.2191074,0.9143395,0.009842232,0,1.758091
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,4.799262,4.799262,5,0,1.53,4.799262,2.167032,0,0,0,0.1040016,0,0,0.200738,0.1907011,10.82461,0.8831255,0.2947027,0,0.2947027,4.010481,28.64624,0.219115,5.279188,0.08320125,5,0.9871271
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,4.311707,4.311707,5,0,1.53,4.311707,0.5410166,-1.110223E-16,0,0,0.02332705,0,0,0.6882929,0.6538783,10.52991,1.148358,0.6772053,0,0.6772053,4.652935,33.23518,0.2191343,4.742878,0.01866164,5,1.171685
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,3.692031,1.851715,0,-1,0,1.851715,10.33266,0,1.840315,2.35493,0.1913315,1.949174,1.851715,0,0,9.852701,1.757843,0,1.757843,-1.757843,2.800006,20,0.2191343,4.061234,0.1530652,0,1.949174
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,11.80586,0,0.7225695,0,0.7225695,3.485495,24.89635,0.2190888,0,0.5780556,0,0.7225695
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.528012,1.528012,4.586149,0,1.417019,1.528012,34.25326,0,0,0,0.523394,0,0,3.058136,2.90523,11.08329,0.6503126,3.428624,0,3.428624,6.738173,48.12971,0.2191637,1.680814,0.4187152,5,1.173707
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.407359,2.407359,5,0,1.53,2.407359,34.17753,0,0,0,0.8227758,0,0,2.592641,2.463009,7.654667,3.736074,3.285785,0,3.285785,9.855343,70.39516,0.2192507,2.648094,0.6582206,5,4.55885
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.70099,1.70099,5,0,1.53,1.70099,25.73848,0,0,0,0.437809,0,0,3.29901,3.134059,4.368882,6.693281,3.571868,0,3.571868,13.24391,94.59921,0.2193492,1.871089,0.3502472,5,7.13109
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1572162,0.1572162,0,-1,0,0.1572162,118.4471,0,0,0,0.1862181,0.1654907,0.1572162,0,0,0.7970133,9.907962,0.02072737,0,0.02072737,13.26358,94.73965,0.2193478,0.1729378,0.1489745,0,10.09418
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.434639,2.434639,0,0,0,2.434639,29.35856,0,0,0,0.7147748,2.562777,2.434639,0,0,0.7762859,9.926617,0,1.848002,-1.848002,11.31561,80.82565,0.2193478,2.678102,0.5718199,0,10.64139
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.384181,2.384181,0,0,0,2.384181,16.15027,0,0,0,0.3850515,2.509664,2.384181,0,0,2.829622,8.078614,0,2.124612,-2.124612,9.076075,64.82898,0.2193478,2.622599,0.3080412,0,8.463666
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,5.190302,5.954002,0.242591,0,0.242591,9.306217,66.47285,0.2193326,0,0.1940728,0,6.196593
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,5.782166,5.782166,5,0,1.53,5.782166,0,0,0,0,0,0.8233331,0.7821665,0,0,4.947711,6.172334,0,0.8233331,-0.8233331,8.438348,60.27379,0.2193326,6.360383,0,5,6.172334
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,8.251945,3.33,0,-1,0,3.33,0,0,4.921946,5.74714,0,3.505263,3.33,0,0,5.862526,5.349001,0,3.505263,-3.505263,4.743476,33.8819,0.2193326,9.07714,0,0,5.349001
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.985757,1.751551,0,-1,0,1.751551,0,0,1.234206,1.532782,0,1.843738,1.751551,0,0,9.757263,1.843738,0,1.843738,-1.843738,2.800006,20,0.2193326,3.284333,0,0,1.843738
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193326,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.735972,0,0,-1,0,0,0,0,0.735972,0.8095692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193326,0.8095692,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.878509,0,0,-1,0,0,0,0,0.878509,0.9663599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193326,0.9663599,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1378123,0,0,-1,0,0,0,0,0.1378123,0.1515936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193326,0.1515936,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1466611,0,0,-1,0,0,0,0,0.1466611,0.1613273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193326,0.1613273,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193326,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193326,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.3394915,0,0,-1,0,0,0,0,0.3394915,0.3734407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193326,0.3734407,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2243914,0.2243914,3.729655,0,1.183196,0.2243914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193388,0.2468305,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.340632,1.340632,4.645192,0,1.433137,1.340632,3.815675,0,0,0,0.05115417,0,0,3.304559,3.139332,8.475861,2.997,3.190486,0,3.190486,8.985882,64.18474,0.2194296,1.474696,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.92088,2.92088,5,0,1.53,2.92088,17.43441,0,0,0,0.5092381,0,0,2.07912,1.975164,5.285375,5.868437,2.484402,0,2.484402,11.34279,81.01978,0.219496,3.212968,0.4073905,5,6.377675
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,2.800972,8.104399,1.271382,0,1.271382,12.54893,89.63504,0.2194162,0,1.017106,0,9.375781
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.339571,2.339571,0,-1,0,2.339571,66.74589,0,4.440892E-16,0,1.561568,2.462707,2.339571,0,0,1.52959,9.248643,0,0.901139,-0.901139,11.59905,82.85017,0.2194162,2.573528,1.249254,0,10.81021
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.121254,2.121254,0,0,0,2.121254,123.3606,0,0,0,2.616793,2.232899,2.121254,0,0,2.530856,8.347504,0.3838933,0,0.3838933,11.96324,85.45155,0.2193922,2.33338,2.093434,0,10.9643
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,3.575209,3.575209,4.156963,0,1.299851,3.575209,42.92308,0,0,0,1.53459,0,0,0.5817541,0.5526664,2.146963,8.693007,2.087256,0,2.087256,13.94339,99.59541,0.2194381,3.93273,1.227672,5,10.2276
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,5.08309,5.08309,2.315186,0,0.7970456,5.08309,58.49374,5.551115E-17,0,0,2.973289,2.913583,2.767904,0,0,0.05970635,10.57154,0.05970635,0,0.05970635,14.00003,100,0.2194392,5.591399,2.378632,5,13.54483
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,4.206733,4.206733,1.751417,0,0.6431369,4.206733,61.43824,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2194392,4.627406,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.3736581,0.3736581,0,-1,0,0.3736581,496.2824,1.461075,0,0,1.854399,0.3933243,0.3736581,0,0,0,10.62527,0,0,0,14.00003,100,0.2194392,0.4110239,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.773787,1.773787,0,0,0,1.773787,54.06287,0,2.220446E-16,0,0.95896,1.867144,1.773787,0,0,0,10.62527,0,0.9081837,-0.9081837,13.04272,93.16209,0.2194392,1.951165,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.374329,2.374329,0,0,0,2.374329,36.74087,0,0,0,0.8723489,2.499293,2.374329,0,0,1.009093,9.717091,0,1.626944,-1.626944,11.32777,80.91247,0.2194392,2.611761,0.6978791,0,10.58944
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.723717,1.723717,0,0,0,1.723717,24.92823,0,4.440892E-16,0,0.4296922,1.814439,1.723717,0,0,2.816809,8.090146,0,1.384747,-1.384747,9.868117,70.4864,0.2194392,1.896089,0.3437538,0,8.519838
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.621977,3.621977,5,0,1.53,3.621977,0,0,0,0,0,0,0,1.378023,1.309122,4.355417,6.705399,1.309122,0,1.309122,11.11006,79.35741,0.2194765,3.984174,0,5,6.705399
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,5.809431,3.33,0,-1,0,3.33,0,0,2.47943,3.060374,0,3.505263,3.33,0,0,3.046295,7.883609,0,3.505263,-3.505263,7.415187,52.96552,0.2194765,6.390374,0,0,7.883609
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,3.901171,3.33,0,-1,0,3.33,0,0,0.5711713,0.9612885,0,3.505263,3.33,0,0,6.941031,4.378346,0,3.505263,-3.505263,3.720315,26.57363,0.2194765,4.291288,0,0,4.378346
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.811584,0.8294285,0,-1,0,0.8294285,0,0,1.982155,2.263314,0,0.8730826,0.8294285,0,0,10.83577,0.8730826,0,0.8730826,-0.8730826,2.800006,20,0.2194765,3.092742,0,0,0.8730826
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.562715,0,0,-1,0,0,0,0,1.562715,1.718986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194765,1.718986,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.6244477,0,0,-1,0,0,0,0,0.6244477,0.6868925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194765,0.6868925,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.6514978,0,0,-1,0,0,0,0,0.6514978,0.7166476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194765,0.7166476,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1039435,0,0,-1,0,0,0,0,0.1039435,0.1143378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194765,0.1143378,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.3611321,0,0,-1,0,0,0,0,0.3611321,0.3972453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194765,0.3972453,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.3323829,0,0,-1,0,0,0,0,0.3323829,0.3656212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194765,0.3656212,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.7151961,0,0,-1,0,0,0,0,0.7151961,0.7867157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194765,0.7867157,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.9427736,0.9427736,4.448037,0,1.379314,0.9427736,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195447,1.037051,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.3124046,0.3124046,3.817668,0,1.207223,0.3124046,2.900435,4.440892E-16,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2195578,0.3436451,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1822271,0.1822271,3.68749,0,1.171685,0.1822271,51.53449,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2195542,0.2004498,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.2195419,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,3.937746,3.33,0,-1,0,3.33,12.73567,0,0.6077455,1.00152,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.2195419,4.33152,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.988648,1.988648,0,0,0,1.988648,16.77994,0,6.661338E-16,0,0.3336938,2.093313,1.988648,0,0,4.938919,6.180247,0,1.759619,-1.759619,7.459756,53.28387,0.2195419,2.187512,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,6.894052,4.420628,0.5423619,0,0.5423619,7.974286,56.95907,0.2195081,0,0.4338895,0,4.96299
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,3.377188,3.377188,5,0,1.53,3.377188,7.90484,2.220446E-16,0,0,0.2669613,0,0,1.622812,1.541671,6.35169,4.908753,1.808632,0,1.808632,9.690105,69.2149,0.219557,3.714907,0.2135691,5,5.175714
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,3.053613,3.053613,5,0,1.53,3.053613,16.83966,0,0,0,0.514218,0,0,1.946387,1.849068,4.543057,6.536522,2.363286,0,2.363286,11.93212,85.22923,0.2196194,3.358974,0.4113744,5,7.05074
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.064662,1.064662,0,-1,0,1.064662,93.06104,0,0,0,0.9907857,1.120697,1.064662,0,0,2.179772,8.66348,0,0.1299113,-0.1299113,11.79518,84.25109,0.2196194,1.171128,0.7926286,0,9.654265
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,2.324117,8.533568,0.5580735,0,0.5580735,12.32461,88.03276,0.2195846,0,0.4464588,0,9.091642
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,1.766044,9.035834,0.3532622,0,0.3532622,12.65975,90.42657,0.2195626,0,0.2826097,0,9.389097
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,3.484386,3.484386,4.679366,0,1.442467,3.484386,4.445786,0,0,0,0.1549084,0,0,1.19498,1.135231,1.412782,9.35377,1.290139,0,1.290139,13.88368,99.16894,0.2195977,3.832825,0.1239267,5,9.508679
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,6.664776,6.664776,5,0,1.53,6.664776,0,0,0,0,0,1.752396,1.664776,0,0,0.1226427,10.5149,0,1.752396,-1.752396,12.03649,85.97477,0.2195977,7.331254,0,5,10.5149
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.9354702,0.9354702,0,-1,0,0.9354702,0,0,1.110223E-16,0,0,0.9847054,0.9354702,0,0,2.069749,8.7625,0,0.9847054,-0.9847054,10.99852,78.56071,0.2195977,1.029017,0,0,8.7625
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.05662772,0.05662772,0,-1,0,0.05662772,0,0,6.938894E-18,0,0,0.05960812,0.05662772,0,0,3.163866,7.777795,0,0.05960812,-0.05960812,10.93569,78.11191,0.2195977,0.06229049,0,0,7.777795
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.067066,1.067066,0,-1,0,1.067066,0,0,0,0,0,1.123227,1.067066,0,0,3.230097,7.718187,0,1.123227,-1.123227,9.751703,69.65488,0.2195977,1.173772,0,0,7.718187
