Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.060053,1.060053,0,-1,0,1.060053,0,0,0,0,0,1.115846,1.060053,0,0,4.478127,6.594959,0,1.115846,-1.115846,8.575499,61.25344,0.2195977,1.166059,0,0,6.594959
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.717956,5.479114,0,0,0,8.575499,61.25344,0.2195977,0,0,0,5.479114
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.4299075,0.4299075,0,-1,0,0.4299075,0,0,5.551115E-17,0,0,0.4525342,0.4299075,0,0,5.717956,5.479114,0,0.4525342,-0.4525342,8.098486,57.84621,0.2195977,0.4728982,0,0,5.479114
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.220772,5.026579,0,0,0,8.098486,57.84621,0.2195977,0,0,0,5.026579
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.411429,1.411429,0,-1,0,1.411429,0,0,2.220446E-16,0,0,1.485715,1.411429,0,0,6.220772,5.026579,0,1.485715,-1.485715,6.532405,46.65994,0.2195977,1.552572,0,0,5.026579
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2083493,0.2083493,0,-1,0,0.2083493,0,0,2.775558E-17,0,0,0.219315,0.2083493,0,0,7.871566,3.540865,0,0.219315,-0.219315,6.301227,45.00867,0.2195977,0.2291842,0,0,3.540865
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.9054427,0.9054427,0,-1,0,0.9054427,0,0,1.110223E-16,0,0,0.9530975,0.9054427,0,0,8.11525,3.32155,0,0.9530975,-0.9530975,5.296574,37.83259,0.2195977,0.9959869,0,0,3.32155
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.8749779,0.8749779,0,0,0,0.8749779,0,0,1.110223E-16,0,0,0.9210294,0.8749779,0,0,9.174247,2.368452,0,0.9210294,-0.9210294,4.325723,30.89796,0.2195977,0.9624757,0,0,2.368452
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.034794,1.034794,0,0,0,1.034794,18.48295,0,0,0,0.1912605,1.089257,1.034794,0,0,10.19761,1.447423,0,0.8979966,-0.8979966,3.379152,24.13675,0.2195977,1.138274,0.1530084,0,1.638683
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,4.334533,4.334533,5,0,1.53,4.334533,27.05084,0,0,0,1.172527,0,0,0.6654673,0.632194,11.19539,0.5494262,1.804721,0,1.804721,5.09126,36.36607,0.2196384,4.767986,0.9380219,5,1.721954
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.04752,3.04752,4.845041,0,1.487696,3.04752,72.54985,0,0,0,2.210972,0,0,1.79752,1.707644,9.390665,2.173675,3.918616,0,3.918616,8.808786,62.91977,0.2197036,3.352272,1.768777,5,4.384647
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,4.282245,3.33,0,-1,0,3.33,79.56657,0,0.9522448,1.380469,2.649567,3.505263,3.33,0,0,5.47205,5.700429,0,0.8556963,-0.8556963,7.906803,56.47705,0.2197036,4.710469,2.119653,0,8.349997
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,3.43753,3.43753,5,0,1.53,3.43753,87.41162,0,0,0,3.004801,0,0,1.56247,1.484347,6.422823,4.844733,4.489147,0,4.489147,12.16558,86.89684,0.2197464,3.781283,2.403841,5,7.849534
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,4.567538,4.567538,2.845275,0,0.9417601,4.567538,82.02634,0,0,0,3.746584,1.812908,1.722263,0,0,1.933676,8.884966,1.933676,0,1.933676,14.00003,100,0.2197631,5.024292,2.997267,5,12.63155
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,3.817963,3.817963,1.25,0,0.50625,3.817963,105.2514,1.31534,0,0,4.018458,2.703119,2.567963,0,0,0,10.62527,0,0,0,14.00003,100,0.2197631,4.199759,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.186723,1.186723,0,0,0,1.186723,360.0602,3.023736,0,0,4.272919,1.249182,1.186723,0,0,0,10.62527,0,0,0,14.00003,100,0.2197631,1.305395,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,3.780288,3.33,0,-1,0,3.33,111.5308,0.2087118,0.4502884,0.8283172,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2197631,4.158317,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.017366,1.017366,0,0,0,1.017366,277.3123,1.75037,0,0,2.821282,1.070912,1.017366,0,0,0,10.62527,0,0,0,14.00003,100,0.2197631,1.119103,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.945266,2.945266,0,0,0,2.945266,56.43819,0,0,0,1.662255,3.10028,2.945266,0,0,0,10.62527,0,1.438025,-1.438025,12.48422,89.1728,0.2197631,3.239793,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,4.205879,4.205879,4.984119,0,1.525665,4.205879,18.51231,0,0,0,0.7786055,0,0,0.7782404,0.7393284,1.597806,9.187249,1.517934,0,1.517934,13.92425,99.45876,0.219799,4.626467,0.6228844,5,9.965855
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,9.68608,8.33,5,0,1.53,8.33,0,0,1.35608,2.324688,0,3.505263,3.33,0,0,0.07987204,10.55339,0,3.505263,-3.505263,10.22938,73.06687,0.219799,10.65469,0,5,10.55339
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.352137,2.352137,0,-1,0,2.352137,0,0,4.440892E-16,0,0,2.475934,2.352137,0,0,3.974609,7.048126,0,2.475934,-2.475934,7.619519,54.42503,0.219799,2.587351,0,0,7.048126
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.5929207,0.5929207,0,-1,0,0.5929207,0,0,0,0,0,0.624127,0.5929207,0,0,6.725646,4.572192,0,0.624127,-0.624127,6.961632,49.72584,0.219799,0.6522127,0,0,4.572192
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.419121,3.948065,0,0,0,6.961632,49.72584,0.219799,0,0,0,3.948065
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1664979,0.1664979,0,-1,0,0.1664979,0,0,2.775558E-17,0,0,0.1752609,0.1664979,0,0,7.419121,3.948065,0,0.1752609,-0.1752609,6.776891,48.40627,0.219799,0.1831476,0,0,3.948065
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.124705,1.124705,0,-1,0,1.124705,0,0,0,0,0,1.1839,1.124705,0,0,7.613855,3.772804,0,1.1839,-1.1839,5.528951,39.49242,0.219799,1.237175,0,0,3.772804
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.03518338,0.03518338,0,-1,0,0.03518338,0,0,0,0,0,0.03703514,0.03518338,0,0,8.929299,2.588905,0,0.03703514,-0.03703514,5.489912,39.21358,0.219799,0.03870172,0,0,2.588905
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.542307,0.542307,0,-1,0,0.542307,0,0,1.110223E-16,0,0,0.5708494,0.542307,0,0,8.970449,2.551869,0,0.5708494,-0.5708494,4.888184,34.91553,0.219799,0.5965376,0,0,2.551869
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.5149007,0.5149007,0,-1,0,0.5149007,0,0,1.110223E-16,0,0,0.5420008,0.5149007,0,0,9.604727,1.98102,0,0.5420008,-0.5420008,4.316865,30.83469,0.219799,0.5663908,0,0,1.98102
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.3487027,0.3487027,0,-1,0,0.3487027,0,0,0,0,0,0.3670555,0.3487027,0,0,10.20695,1.439019,0,0.3670555,-0.3670555,3.929955,28.07105,0.219799,0.383573,0,0,1.439019
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1608405,0.1608405,0,-1,0,0.1608405,0,0,0,0,0,0.1693058,0.1608405,0,0,10.61479,1.071964,0,0.1693058,-0.1693058,3.751491,26.79631,0.219799,0.1769245,0,0,1.071964
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2140375,0.2140375,0,0,0,0.2140375,0,0,0,0,0,0.2253027,0.2140375,0,0,10.80291,0.902658,0,0.2253027,-0.2253027,3.514001,25.09996,0.219799,0.2354413,0,0,0.902658
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2025365,0.2025365,0,0,0,0.2025365,56.25605,0,0,0,0.113939,0.2131963,0.2025365,0,0,11.05324,0.6773553,0,0.09925725,-0.09925725,3.409374,24.35263,0.219799,0.2227901,0.09115122,0,0.7912943
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,3.422119,3.422119,5,0,1.53,3.422119,32.69367,0,0,0,1.118816,0,0,1.577881,1.498987,11.16353,0.5780981,2.617803,0,2.617803,5.89284,42.09163,0.2198627,3.764331,0.8950531,5,1.696915
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.917917,1.917917,4.589583,0,1.417956,1.917917,114.209,0,0,0,2.190433,0,0,2.671666,2.538083,8.545726,2.934121,4.728516,0,4.728516,10.37871,74.13345,0.2198552,2.109708,1.752347,5,5.124554
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.676038,1.676038,0,-1,0,1.676038,194.6396,0,0,0,3.262234,1.764251,1.676038,0,0,3.81721,7.189785,1.497984,0,1.497984,11.79982,84.28424,0.2197623,1.843642,2.609787,0,10.45202
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.6762077,0.6762077,0,0,0,0.6762077,454.1616,0.04005175,0,0,3.071075,0.7117975,0.6762077,0,0,2.319226,8.537971,2.319226,0,2.319226,14.00003,100,0.2196186,0.7438284,2.45686,0,11.60905
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.300251,2.300251,0,0,0,2.300251,158.2999,1.219979,0,0,3.641297,2.421317,2.300251,0,0,0,10.62527,0,0,0,14.00003,100,0.2196186,2.530277,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.7947157,0.7947157,0,0,0,0.7947157,599.4242,3.927176,0,0,4.763719,0.8365428,0.7947157,0,0,0,10.62527,0,0,0,14.00003,100,0.2196186,0.8741873,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,3.590513,3.590513,1.25,0,0.50625,3.590513,91.48969,0.8212514,0,0,3.284949,2.463697,2.340513,0,0,0,10.62527,0,0,0,14.00003,100,0.2196186,3.949564,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,5.516966,3.33,0,-1,0,3.33,112.1472,0.2292388,2.186966,2.738663,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2196186,6.068663,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.616098,1.616098,0,0,0,1.616098,172.0964,1.080091,0,0,2.781247,1.701156,1.616098,0,0,0,10.62527,0,0,0,14.00003,100,0.2196186,1.777708,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.82946,1.82946,0,0,0,1.82946,98.66478,0,0,0,1.805033,1.925747,1.82946,0,0,0,10.62527,0,0.1207146,-0.1207146,13.87278,99.09111,0.2196186,2.012406,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.797214,1.797214,0,0,0,1.797214,36.86395,0,2.220446E-16,0,0.662524,1.891804,1.797214,0,0,0.1341274,10.50456,0,1.22928,-1.22928,12.57701,89.83559,0.2196186,1.976935,0.5300192,0,11.16708
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.499994,9.275279,0,0,0,12.57701,89.83559,0.2196186,0,0,0,9.275279
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.333468,1.333468,0,-1,0,1.333468,0,0,2.220446E-16,0,0,1.403651,1.333468,0,0,1.499994,9.275279,0,1.403651,-1.403651,11.09743,79.2672,0.2196186,1.466815,0,0,9.275279
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,7.241446,3.33,0,-1,0,3.33,0,0,3.911446,4.635591,0,3.505263,3.33,0,0,3.059606,7.871629,0,3.505263,-3.505263,7.402559,52.87532,0.2196186,7.96559,0,0,7.871629
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.154739,3.154739,0,-1,0,3.154739,0,0,4.440892E-16,0.1402131,0,3.320778,3.154739,0,0,6.954343,4.366366,0,3.320778,-3.320778,3.902152,27.87246,0.2196186,3.470213,0,0,4.366366
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6441,1.045588,0,0,0,3.902152,27.87246,0.2196186,0,0,0,1.045588
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6441,1.045588,0,0,0,3.902152,27.87246,0.2196186,0,0,0,1.045588
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.119077,0.9933083,0,-1,0,0.9933083,0,0,0.1257684,0.237676,0,1.045588,0.9933083,0,0,10.6441,1.045588,0,1.045588,-1.045588,2.800006,20,0.2196186,1.230984,0,0,1.045588
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.3234617,0,0,-1,0,0,0,0,0.3234617,0.3558079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196186,0.3558079,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.4019861,0,0,-1,0,0,0,0,0.4019861,0.4421847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196186,0.4421847,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.9273185,0,0,-1,0,0,0,0,0.9273185,1.02005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196186,1.02005,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1000515,0,0,-1,0,0,0,0,0.1000515,0.1100566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196186,0.1100566,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.7148412,0.7148412,4.220104,0,1.317088,0.7148412,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196664,0.7863254,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.504522,1.504522,4.779665,0,1.469849,1.504522,15.27625,0,0,0,0.2298346,0,0,3.275143,3.111386,8.475861,2.997,3.34122,0,3.34122,9.128881,65.20616,0.219758,1.654974,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,3.425488,3.425488,5,0,1.53,3.425488,33.34335,0,0,0,1.142173,0,0,1.574511,1.495786,5.13464,6.004098,2.637958,0,2.637958,11.63147,83.08175,0.2198219,3.768038,0.913738,5,7.146271
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.835947,1.835947,0,0,0,1.835947,126.4041,0,0,0,2.320712,1.932575,1.835947,0,0,2.496682,8.378261,0.3881363,0,0.3881363,11.99969,85.71188,0.2197979,2.019541,1.856569,0,10.69897
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.238653,3.238653,0,-1,0,3.238653,86.59892,0,0,0.2325182,2.804638,3.409108,3.238653,0,0,2.108545,8.727583,0,0.60447,-0.60447,11.36252,81.16069,0.2197979,3.562518,2.243711,0,11.53222
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,0.07446125,0,0,2.85464,0,0,0,0,2.780179,8.123114,2.780179,0,2.780179,14.00003,100,0.2196262,0,2.283712,0,10.97775
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196262,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.02784,1.02784,0,0,0,1.02784,310.3472,2.107936,0,0,3.189873,1.081937,1.02784,0,0,0,10.62527,0,0,0,14.00003,100,0.2196262,1.130624,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,5.957095,5.957095,2.833945,0,0.9386671,5.957095,55.18673,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2196262,6.552804,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.897795,1.897795,0,-1,0,1.897795,168.5547,1.201145,0,0,3.198824,1.997679,1.897795,0,0,0,10.62527,0,0,0,14.00003,100,0.2196262,2.087575,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.3819538,0.3819538,0,0,0,0.3819538,638.6616,2.037336,0,0,2.439392,0.4020567,0.3819538,0,0,0,10.62527,0,0,0,14.00003,100,0.2196262,0.4201492,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.214558,3.214558,1.695227,0,0.6277969,3.214558,49.75166,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2196262,3.536014,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.285848,2.285848,0,0,0,2.285848,22.78304,0,0,0,0.5207858,2.406156,2.285848,0,0,0,10.62527,0,1.88537,-1.88537,12.01267,85.80464,0.2196262,2.514433,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.789795,1.789795,0,0,0,1.789795,0,0,0,0,0,1.883995,1.789795,0,0,2.094856,8.739904,0,1.883995,-1.883995,10.02677,71.61963,0.2196262,1.968775,0,0,8.739904
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.507076,3.33,0,-1,0,3.33,0,0,0.1770755,0.527783,0,3.505263,3.33,0,0,4.188184,6.855909,0,3.505263,-3.505263,6.331896,45.22774,0.2196262,3.857783,0,0,6.855909
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.08292,3.350646,0,0,0,6.331896,45.22774,0.2196262,0,0,0,3.350646
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.08292,3.350646,0,0,0,6.331896,45.22774,0.2196262,0,0,0,3.350646
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.08292,3.350646,0,0,0,6.331896,45.22774,0.2196262,0,0,0,3.350646
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.8349113,0.8349113,0,-1,0,0.8349113,0,0,1.110223E-16,0,0,0.878854,0.8349113,0,0,8.08292,3.350646,0,0.878854,-0.878854,5.405503,38.61066,0.2196262,0.9184025,0,0,3.350646
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.6329989,0.6329989,0,-1,0,0.6329989,0,0,1.110223E-16,0,0,0.6663147,0.6329989,0,0,9.059425,2.471792,0,0.6663147,-0.6663147,4.703146,33.59383,0.2196262,0.6962988,0,0,2.471792
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.5388004,0.5388004,0,-1,0,0.5388004,0,0,0,0,0,0.5671583,0.5388004,0,0,9.799775,1.805477,0,0.5671583,-0.5671583,4.105308,29.32357,0.2196262,0.5926804,0,0,1.805477
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42995,1.238319,0,0,0,4.105308,29.32357,0.2196262,0,0,0,1.238319
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.8323659,0.8323659,0,-1,0,0.8323659,0,0,1.110223E-16,0,0,0.8761746,0.8323659,0,0,10.42995,1.238319,0,0.8761746,-0.8761746,3.181739,22.72666,0.2196262,0.9156025,0,0,1.238319
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.45651,0.3440368,0,-1,0,0.3440368,0,0,1.112473,1.258124,0,0.3621441,0.3440368,0,0,11.40348,0.3621441,0,0.3621441,-0.3621441,2.800006,20,0.2196262,1.602161,0,0,0.3621441
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196262,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.09531323,0.09531323,3.600576,0,1.147957,0.09531323,152.5925,0,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2196121,0.1048445,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.16091,1.16091,4.666173,0,1.438865,1.16091,83.73856,4.440892E-16,0,0,0.972129,0,0,3.505263,3.33,8.33042,3.127897,4.302129,0,4.302129,10.17846,72.70312,0.2196377,1.277001,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.152319,0,0.752583,0,0,0,0,0,1.983588,0,0,2.152319,2.044703,4.02829,6.999813,4.02829,0,4.02829,14.00003,100,0.2194666,0,1.58687,5,8.9834
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.697964,2.697964,0,-1,0,2.697964,106.3034,0.02806631,0,0,2.868029,2.839962,2.697964,0,0,0,10.62527,0,0,0,14.00003,100,0.2194666,2.967761,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,3.32014,0,0,3.32014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194666,0,2.656112,0,13.94541
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.5750152,0.5750152,0,0,0,0.5750152,819.7209,4.108241,0,0,4.71352,0.6052791,0.5750152,0,0,0,10.62527,0,0,0,14.00003,100,0.2194666,0.6325167,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194666,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,4.239948,4.239948,1.25,0,0.50625,4.239948,114.6158,1.712336,0,0,4.859651,3.147314,2.989949,0,0,0,10.62527,0,0,0,14.00003,100,0.2194666,4.663943,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194666,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.348835,2.348835,0,0,0,2.348835,141.4333,0.849577,0,0,3.322036,2.472459,2.348835,0,0,0,10.62527,0,0,0,14.00003,100,0.2194666,2.583719,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.509117,2.509117,0,0,0,2.509117,79.92535,0,0,0,2.00542,2.641176,2.509117,0,0,0,10.62527,0,0.6357554,-0.6357554,13.32988,95.21326,0.2194666,2.760029,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.3595283,0.3595283,0,0,0,0.3595283,211.3513,0,0,0,0.7598678,0.3784509,0.3595283,0,0,0.7063949,9.989519,0.3814169,0,0.3814169,13.69173,97.79785,0.2194432,0.3954812,0.6078942,0,10.74939
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,4.387469,4.387469,4.729551,0,1.456167,4.387469,0,0,0,0,0,0,0,0.3420821,0.324978,0.324978,10.33279,0.324978,0,0.324978,14.00003,100,0.2194523,4.826216,0,5,10.33279
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.360176,1.360176,0,-1,0,1.360176,0,0,2.220446E-16,0,0,1.431764,1.360176,0,0,0,10.62527,0,1.431764,-1.431764,12.49082,89.21994,0.2194523,1.496193,0,0,10.62527
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.9203269,0.9203269,0,-1,0,0.9203269,0,0,1.110223E-16,0,0,0.9687652,0.9203269,0,0,1.590849,9.19351,0,0.9687652,-0.9687652,11.46965,81.9259,0.2194523,1.01236,0,0,9.19351
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667254,8.224745,0,0,0,11.46965,81.9259,0.2194523,0,0,0,8.224745
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.852667,0.852667,0,-1,0,0.852667,0,0,1.110223E-16,0,0,0.8975442,0.852667,0,0,2.667254,8.224745,0,0.8975442,-0.8975442,10.52355,75.16809,0.2194523,0.9379337,0,0,8.224745
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.3835441,0.3835441,0,-1,0,0.3835441,0,0,5.551115E-17,0,0,0.4037307,0.3835441,0,0,3.664526,7.327201,0,0.4037307,-0.4037307,10.09798,72.12831,0.2194523,0.4218986,0,0,7.327201
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.309979,0.309979,0,-1,0,0.309979,0,0,5.551115E-17,0,0,0.3262936,0.309979,0,0,4.113115,6.92347,0,0.3262936,-0.3262936,9.754041,69.67158,0.2194523,0.3409768,0,0,6.92347
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.475664,6.597177,0,0,0,9.754041,69.67158,0.2194523,0,0,0,6.597177
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.564288,1.564288,0,-1,0,1.564288,0,0,2.220446E-16,0,0,1.646619,1.564288,0,0,4.475664,6.597177,0,1.646619,-1.646619,8.018352,57.27383,0.2194523,1.720716,0,0,6.597177
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.6150313,0.6150313,0,-1,0,0.6150313,0,0,1.110223E-16,0,0,0.6474013,0.6150313,0,0,6.30524,4.950558,0,0.6474013,-0.6474013,7.335931,52.3994,0.2194523,0.6765344,0,0,4.950558
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.7219029,0.7219029,0,-1,0,0.7219029,0,0,1.110223E-16,0,0,0.7598978,0.7219029,0,0,7.024575,4.303157,0,0.7598978,-0.7598978,6.534928,46.67797,0.2194523,0.7940932,0,0,4.303157
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.6636397,0.6636397,0,0,0,0.6636397,0,0,1.110223E-16,0,0,0.698568,0.6636397,0,0,7.868906,3.543259,0,0.698568,-0.698568,5.798573,41.4183,0.2194523,0.7300036,0,0,3.543259
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.9527538,0.9527538,0,0,0,0.9527538,5.432216,0,0,0,0.05175565,1.002899,0.9527538,0,0,8.645093,2.844691,0,0.9511431,-0.9511431,4.79598,34.25693,0.2194523,1.048029,0.04140452,0,2.896446
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,3.070008,3.070008,5,0,1.53,3.070008,27.6529,0,0,0,0.8489462,0,0,1.929992,1.833493,9.701919,1.893548,2.682439,0,2.682439,7.340765,52.43393,0.2195198,3.377008,0.679157,5,2.742494
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,7.019479,4.307743,5.198109,0,5.198109,12.27212,87.65785,0.2193921,0,1.494487,5,6.175852
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,1.509505,0,0,3.330876,0,0,0,0,1.82137,8.986041,1.82137,0,1.82137,14.00003,100,0.2192806,0,2.664701,0,12.31692
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.034628,2.034628,0,0,0,2.034628,159.9431,1.112534,0,0,3.254248,2.141714,2.034628,0,0,0,10.62527,0,0,0,14.00003,100,0.2192806,2.238091,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,2.824982,2.824982,0,0,0,2.824982,160.051,1.547746,0,0,4.521412,2.973666,2.824982,0,0,0,10.62527,0,0,0,14.00003,100,0.2192806,3.107481,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.298447,3.298447,1.25,0,0.50625,3.298447,140.951,2.492934,0,0,4.649194,2.15626,2.048447,0,0,0,10.62527,0,0,0,14.00003,100,0.2192806,3.628292,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.891704,1.891704,0,0,0,1.891704,202.2886,1.835434,0,0,3.826701,1.991267,1.891704,0,0,0,10.62527,0,0,0,14.00003,100,0.2192806,2.080874,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192806,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,4.14075,4.14075,2.140374,0,0.7493222,4.14075,50.85211,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.2192806,4.554825,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192806,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.054416,2.054416,0,0,0,2.054416,29.4179,0,0,0,0.6043661,2.162543,2.054416,0,0,0,10.62527,0,1.558177,-1.558177,12.35756,88.26815,0.2192806,2.259857,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,6.740125,6.740125,5,0,1.53,6.740125,0,0,0,0,0,1.83171,1.740125,0,0,1.731308,9.067098,0,1.83171,-1.83171,10.42677,74.47681,0.2192806,7.414137,0,5,9.067098
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,5.579646,3.33,0,-1,0,3.33,0,0,2.249646,2.807611,0,3.505263,3.33,0,0,3.766541,7.235387,0,3.505263,-3.505263,6.731902,48.08492,0.2192806,6.13761,0,0,7.235387
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,6.313677,3.33,0,-1,0,3.33,0,0,2.983677,3.615045,0,3.505263,3.33,0,0,7.661278,3.730124,0,3.505263,-3.505263,3.03703,21.69303,0.2192806,6.945045,0,0,3.730124
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,5.260133,0.2136179,0,-1,0,0.2136179,0,0,5.046515,5.572528,0,0.224861,0.2136179,0,0,11.55602,0.224861,0,0.224861,-0.224861,2.800006,20,0.2192806,5.786147,0,0,0.224861
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.4377366,0,0,-1,0,0,0,0,0.4377366,0.4815102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192806,0.4815102,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2556584,0,0,-1,0,0,0,0,0.2556584,0.2812242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192806,0.2812242,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.5806355,0,0,-1,0,0,0,0,0.5806355,0.6386991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192806,0.6386991,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.324783,0,0,-1,0,0,0,0,0.324783,0.3572613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192806,0.3572613,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.6884818,0,0,-1,0,0,0,0,0.6884818,0.75733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192806,0.75733,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.5292724,0,0,-1,0,0,0,0,0.5292724,0.5821996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192806,0.5821996,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.7080817,0,0,-1,0,0,0,0,0.7080817,0.7788899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192806,0.7788899,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2571266,0.2571266,3.76239,0,1.192132,0.2571266,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192895,0.2828392,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.7093887,0.7093887,4.214652,0,1.3156,0.7093887,10.44866,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.219332,0.7803276,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.514015,2.514015,5,0,1.53,2.514015,19.38877,0,0,0,0.4874366,0,0,2.485985,2.361686,5.071739,6.060709,2.849122,0,2.849122,11.89147,84.93889,0.2194071,2.765417,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.34128,2.34128,0,0,0,2.34128,62.28222,0,0,0,1.458201,2.464506,2.34128,0,0,2.222617,8.624919,0,1.006304,-1.006304,10.83073,77.36221,0.2194071,2.575408,1.166561,0,10.08312
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.846725,1.846725,0,-1,0,1.846725,182.2429,0,0,0,3.365525,1.943921,1.846725,0,0,3.340733,7.618615,1.421604,0,1.421604,12.17938,86.99542,0.2193203,2.031398,2.69242,0,10.98414
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.570787,2.570787,0,0,0,2.570787,120.6182,0,0,0,3.100838,2.706092,2.570787,0,0,1.919128,8.898059,0.3947461,0,0.3947461,12.55387,89.67033,0.2192962,2.827866,2.48067,0,11.9989
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.273951,2.273951,0,0,0,2.273951,155.7537,0,0,0,3.541762,2.393632,2.273951,0,0,1.524382,9.25333,1.14813,0,1.14813,13.64308,97.4504,0.2192261,2.501346,2.83341,0,12.79509
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.025659,2.025659,0,0,0,2.025659,185.7554,1.254246,0,0,3.762771,2.132272,2.025659,0,0,0.3762525,10.28665,0.3762525,0,0.3762525,14.00003,100,0.2192032,2.228225,3.010217,0,14.04942
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.233355,1.233355,0,0,0,1.233355,359.0195,3.129716,0,0,4.427984,1.298268,1.233355,0,0,0,10.62527,0,0,0,14.00003,100,0.2192032,1.35669,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.337797,2.337797,0,-1,0,2.337797,90.69257,0,4.440892E-16,0,2.120208,2.460839,2.337797,0,0,0,10.62527,0,0.3406307,-0.3406307,13.64097,97.43532,0.2192032,2.571577,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.924617,0.924617,0,0,0,0.924617,232.7805,0.8005684,0,0,2.152328,0.973281,0.924617,0,0,0.3784785,10.28464,0.3784785,0,0.3784785,14.00003,100,0.2191801,1.017079,1.721862,0,12.43697
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.278405,1.278405,0,0,0,1.278405,69.96667,2.220446E-16,0,0,0.8944578,1.34569,1.278405,0,0,0,10.62527,0,0.4512321,-0.4512321,13.52439,96.60258,0.2191801,1.406246,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,0.501369,10.17404,0.4283577,0,0.4283577,13.93076,99.50526,0.219154,0,0.3426861,0,10.6024
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.7783646,0.7783646,0,0,0,0.7783646,0,0,1.110223E-16,0,0,0.8193312,0.7783646,0,0,0.07301132,10.55956,0,0.8193312,-0.8193312,13.06711,93.33633,0.219154,0.8562011,0,0,10.55956
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.934915,2.934915,0,-1,0,2.934915,0,0,0,0,0,3.089385,2.934915,0,0,0.9833792,9.740232,0,3.089385,-3.089385,9.810616,70.07568,0.219154,3.228407,0,0,9.740232
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.416029,6.650848,0,0,0,9.810616,70.07568,0.219154,0,0,0,6.650848
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,4.552065,3.33,0,-1,0,3.33,0,0,1.222066,1.677272,0,3.505263,3.33,0,0,4.416029,6.650848,0,3.505263,-3.505263,6.115744,43.6838,0.219154,5.007272,0,0,6.650848
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.310765,3.145585,0,0,0,6.115744,43.6838,0.219154,0,0,0,3.145585
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.5005834,0.5005834,0,-1,0,0.5005834,0,0,1.110223E-16,0,0,0.5269299,0.5005834,0,0,8.310765,3.145585,0,0.5269299,-0.5269299,5.56031,39.71642,0.219154,0.5506417,0,0,3.145585
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2609187,0.2609187,0,-1,0,0.2609187,0,0,5.551115E-17,0,0,0.2746513,0.2609187,0,0,8.896243,2.618655,0,0.2746513,-0.2746513,5.270802,37.64851,0.219154,0.2870106,0,0,2.618655
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.5581378,0.5581378,0,-1,0,0.5581378,0,0,0,0,0,0.5875135,0.5581378,0,0,9.201411,2.344004,0,0.5875135,-0.5875135,4.651509,33.225,0.219154,0.6139516,0,0,2.344004
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.130529,1.130529,0,-1,0,1.130529,0,0,0,0,0,1.19003,1.130529,0,0,9.854204,1.75649,0,1.19003,-1.19003,3.397107,24.265,0.219154,1.243582,0,0,1.75649
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.5897945,0.5381369,0,-1,0,0.5381369,0,0,0.05165754,0.110637,0,0.5664599,0.5381369,0,0,11.17646,0.5664599,0,0.5664599,-0.5664599,2.800006,20,0.219154,0.6487739,0,0,0.5664599
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01500173,0,0,-1,0,0,0,0,0.01500173,0.0165019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219154,0.0165019,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.398906,1.398906,4.90417,0,1.503838,1.398906,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192467,1.538797,0,5,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,8.475861,2.997,3.441413,0,3.441413,9.223932,65.8851,0.2192271,0,0.08913062,5,3.108413
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.628914,2.628914,5,0,1.53,2.628914,27.06864,0,0,0,0.7116114,0,0,2.371086,2.252532,5.034447,6.094272,2.964143,0,2.964143,12.03596,85.97101,0.2193033,2.891806,0.5692891,5,6.805883
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,2.070304,8.762,1.182365,0,1.182365,13.15765,93.98306,0.2192314,0,0.9458919,0,9.944366
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,4.929035,3.33,0,-1,0,3.33,81.40122,0,1.599035,2.091938,2.710661,3.505263,3.33,0,0,0.8879392,9.826129,0,0.7946025,-0.7946025,12.32007,88.00033,0.2192314,5.421938,2.168529,0,12.53679
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.278015,1.278015,0,0,0,1.278015,247.5143,0.04715911,0,0,3.163269,1.345279,1.278015,0,0,1.770831,9.031527,1.770831,0,1.770831,14.00003,100,0.2191237,1.405816,2.530615,0,12.19479
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,4.422241,4.422241,3.09316,0,1.009433,4.422241,31.63627,2.220446E-16,0,0,1.399032,1.399032,1.329081,0,0,0,10.62527,0,0,0,14.00003,100,0.2191237,4.864465,1.119226,5,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,6.449723,6.449723,3.807638,0,1.204485,6.449723,43.12033,0,0,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.2191237,7.094695,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.161604,3.161604,1.25,0,0.50625,3.161604,97.80093,1.079863,0,0,3.092078,2.012215,1.911604,0,0,0,10.62527,0,0,0,14.00003,100,0.2191237,3.477764,2.473662,5,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,3.779928,3.33,0,-1,0,3.33,57.52876,0,0.4499277,0.8279206,1.915708,3.505263,3.33,0,0,0,10.62527,0,1.589555,-1.589555,12.32449,88.03189,0.2191237,4.15792,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.185386,2.185386,0,0,0,2.185386,70.95074,0,0,0,1.550547,2.300406,2.185386,0,0,1.766173,9.035719,0,0.7498587,-0.7498587,11.53407,82.38604,0.2191237,2.403924,1.240438,0,10.58627
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.287276,3.287276,4.288198,0,1.335678,3.287276,47.02212,0,0,0,1.545747,0,0,1.000922,0.9508759,2.599349,8.28586,2.496623,0,2.496623,13.90257,99.30389,0.2191797,3.616004,1.236597,5,9.831607
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.7016265,0,0,0.8043527,0,0,0,0,0.1027262,10.53282,0.1027262,0,0.1027262,14.00003,100,0.2191734,0,0.6434822,0,11.33717
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,3.856762,3.856762,3.856762,0,1.217896,3.856762,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191734,4.242438,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.516255,3.33,0,-1,0,3.33,0,0,0.1862552,0.5378807,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2191734,3.867881,0,0,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.35742,3.33,0,-1,0,3.33,0,0,0.02742,0.363162,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2191734,3.693162,0,0,7.120011
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,5.650274,3.33,0,-1,0,3.33,0,0,2.320274,2.885301,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2191734,6.215302,0,0,3.614748
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.3978422,0.1040105,0,-1,0,0.1040105,0,0,0.2938317,0.3336159,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2191734,0.4376264,0,0,0.1094847
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.3780274,0,0,-1,0,0,0,0,0.3780274,0.4158302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191734,0.4158302,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.723774,0,0,-1,0,0,0,0,1.723774,1.896151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191734,1.896151,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191734,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191734,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1099842,0,0,-1,0,0,0,0,0.1099842,0.1209826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191734,0.1209826,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.000115,0,0,-1,0,0,0,0,1.000115,1.100126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191734,1.100126,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191734,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.2191573,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2190864,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,2.743463,2.743463,5,0,1.53,2.743463,67.8287,0,0,0,1.860855,0,0,2.256537,2.14371,10.37149,1.290937,4.004565,0,4.004565,7.959837,56.85586,0.2191584,3.017809,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.191096,3.191096,0,-1,0,3.191096,98.80302,0,0,0.1802057,3.152899,3.359048,3.191096,0,0,6.36692,4.895046,0,0.2061493,-0.2061493,7.742537,55.30372,0.2191584,3.510206,2.522319,0,8.047945
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,4.450302,4.450302,5,0,1.53,4.450302,54.69441,0,0,0,2.434066,0,0,0.5496979,0.522213,6.595975,4.688896,2.95628,0,2.95628,10.54711,75.33634,0.2192192,4.895332,1.947253,5,7.122963
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,4.343439,4.343439,4.97424,0,1.522967,4.343439,68.51012,0,0,0,2.975695,0,0,0.6308005,0.5992604,3.639696,7.349548,3.574956,0,3.574956,13.93861,99.5613,0.2192924,4.777783,2.380556,5,10.32524
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.645361,2.645361,0,0,0,2.645361,149.8923,1.115861,0,0,3.965192,2.784591,2.645361,0,0,0.06474005,10.56701,0.06474005,0,0.06474005,14.00003,100,0.2192885,2.909897,3.172153,0,14.5322
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.917272,2.917272,0,0,0,2.917272,127.424,0.6464912,0,0,3.717304,3.070813,2.917272,0,0,0,10.62527,0,0,0,14.00003,100,0.2192885,3.209,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.285858,1.285858,0,-1,0,1.285858,317.3,2.726492,0,0,4.080027,1.353534,1.285858,0,0,0,10.62527,0,0,0,14.00003,100,0.2192885,1.414443,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192885,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,3.720446,3.720446,1.742831,0,0.6407928,3.720446,55.95298,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2192885,4.092491,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.040398,2.040398,0,0,0,2.040398,41.53807,0,0,0,0.8475419,2.147788,2.040398,0,0,0,10.62527,0,1.300246,-1.300246,12.62945,90.21017,0.2192885,2.244438,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.444717,9.325028,0,0,0,12.62945,90.21017,0.2192885,0,0,0,9.325028
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.974069,0.974069,0,-1,0,0.974069,0,0,0,0,0,1.025336,0.974069,0,0,1.444717,9.325028,0,1.025336,-1.025336,11.54865,82.49019,0.2192885,1.071476,0,0,9.325028
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.282541,1.282541,0,-1,0,1.282541,0,0,0,0,0,1.350043,1.282541,0,0,2.583979,8.299693,0,1.350043,-1.350043,10.12558,72.32542,0.2192885,1.410795,0,0,8.299693
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,4.800313,3.33,0,-1,0,3.33,0,0,1.470313,1.950344,0,3.505263,3.33,0,0,4.084027,6.94965,0,3.505263,-3.505263,6.430708,45.93354,0.2192885,5.280344,0,0,6.94965
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.127486,1.127486,0,-1,0,1.127486,0,0,0,0,0,1.186827,1.127486,0,0,7.978764,3.444386,0,1.186827,-1.186827,5.179682,36.99766,0.2192885,1.240234,0,0,3.444386
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.5736281,0.5736281,0,-1,0,0.5736281,0,0,1.110223E-16,0,0,0.603819,0.5736281,0,0,9.297461,2.25756,0,0.603819,-0.603819,4.543201,32.45137,0.2192885,0.6309909,0,0,2.25756
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.7427999,0.7427999,0,-1,0,0.7427999,0,0,1.110223E-16,0,0,0.7818946,0.7427999,0,0,9.96837,1.65374,0,0.7818946,-0.7818946,3.719012,26.56432,0.2192885,0.8170798,0,0,1.65374
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.5525585,0.5525585,0,-1,0,0.5525585,0,0,1.110223E-16,0,0,0.5816405,0.5525585,0,0,10.83714,0.8718458,0,0.5816405,-0.5816405,3.105909,22.18502,0.2192885,0.6078143,0,0,0.8718458
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1457682,0.1457682,0,-1,0,0.1457682,0,0,0,0,0,0.1534402,0.1457682,0,0,11.48341,0.2902053,0,0.1534402,-0.1534402,2.944169,21.02973,0.2192885,0.160345,0,0,0.2902053
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.3926662,0.1299269,0,-1,0,0.1299269,0,0,0.2627393,0.302006,0,0.1367651,0.1299269,0,0,11.6539,0.1367651,0,0.1367651,-0.1367651,2.800006,20,0.2192885,0.4319328,0,0,0.1367651
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.4176937,0,0,-1,0,0,0,0,0.4176937,0.4594631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192885,0.4594631,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.3988179,0.3988179,3.904081,0,1.230814,0.3988179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193091,0.4386997,0,5,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.2694058,0.2694058,3.774669,0,1.195485,0.2694058,28.1497,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.2193144,0.2963464,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.5163857,0.5163857,4.021649,0,1.26291,0.5163857,131.0175,0,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.2193039,0.5680242,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,3.92373,3.92373,3.201013,0,1.038877,3.92373,46.49204,2.220446E-16,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2193241,4.316103,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.539553,2.539553,0,-1,0,2.539553,117.5487,0.3119982,0,0,2.985212,2.673214,2.539553,0,0,0,10.62527,0,0,0,14.00003,100,0.2193241,2.793509,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.228618,3.228618,1.25,0,0.50625,3.228618,111.7509,1.525253,0,0,3.608008,2.082756,1.978618,0,0,0,10.62527,0,0,0,14.00003,100,0.2193241,3.55148,2.886407,5,14.23328
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.178818,1.178818,0,0,0,1.178818,365.0856,3.062834,0,0,4.303695,1.240861,1.178818,0,0,0,10.62527,0,0,0,14.00003,100,0.2193241,1.2967,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.196673,1.196673,0,0,0,1.196673,345.8795,2.87939,0,0,4.139046,1.259656,1.196673,0,0,0,10.62527,0,0,0,14.00003,100,0.2193241,1.31634,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193241,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.4149687,0.4149687,0,-1,0,0.4149687,801.2162,2.887987,0,0,3.324796,0.4368092,0.4149687,0,0,0,10.62527,0,0,0,14.00003,100,0.2193241,0.4564655,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,2.899765,2.899765,0,0,0,2.899765,76.75504,0,0,0,2.225716,3.052384,2.899765,0,0,0,10.62527,0,0.8266683,-0.8266683,13.12864,93.77583,0.2193241,3.189741,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.349826,1.349826,0,0,0,1.349826,67.16688,0,0,0,0.9066358,1.420869,1.349826,0,0,0.9185203,9.798606,0,0.5142334,-0.5142334,12.58659,89.90406,0.2193241,1.484808,0.7253087,0,10.70524
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.487341,1.487341,0,0,0,1.487341,42.27875,0,0,0,0.6288293,1.565622,1.487341,0,0,1.489891,9.284372,0,0.936793,-0.936793,11.59913,82.85074,0.2193241,1.636075,0.5030634,0,9.913201
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.133272,1.133272,0,0,0,1.133272,0,0,2.220446E-16,0,0,1.192918,1.133272,0,0,2.530772,8.34758,0,1.192918,-1.192918,10.34168,73.869,0.2193241,1.246599,0,0,8.34758
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.6173083,0.6173083,0,-1,0,0.6173083,0,0,0,0,0,0.6497982,0.6173083,0,0,3.856236,7.154662,0,0.6497982,-0.6497982,9.656734,68.97653,0.2193241,0.6790392,0,0,7.154662
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.578234,6.504863,0,0,0,9.656734,68.97653,0.2193241,0,0,0,6.504863
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.952856,0.952856,0,-1,0,0.952856,0,0,0,0,0,1.003006,0.952856,0,0,4.578234,6.504863,0,1.003006,-1.003006,8.599472,61.42468,0.2193241,1.048142,0,0,6.504863
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.4908193,0.4908193,0,-1,0,0.4908193,0,0,5.551115E-17,0,0,0.5166519,0.4908193,0,0,5.692686,5.501857,0,0.5166519,-0.5166519,8.054873,57.53469,0.2193241,0.5399012,0,0,5.501857
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2795858,0.2795858,0,-1,0,0.2795858,0,0,0,0,0,0.2943008,0.2795858,0,0,6.266744,4.985205,0,0.2943008,-0.2943008,7.744653,55.31884,0.2193241,0.3075444,0,0,4.985205
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.8297263,0.8297263,0,-1,0,0.8297263,0,0,1.110223E-16,0,0,0.8733962,0.8297263,0,0,6.593744,4.690904,0,0.8733962,-0.8733962,6.824012,48.74285,0.2193241,0.912699,0,0,4.690904
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3008142,0.3008142,0,-1,0,0.3008142,0,0,0,0,0,0.3166465,0.3008142,0,0,7.564185,3.817508,0,0.3166465,-0.3166465,6.490238,46.35875,0.2193241,0.3308956,0,0,3.817508
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.4795819,0.4795819,0,-1,0,0.4795819,0,0,5.551115E-17,0,0,0.504823,0.4795819,0,0,7.916014,3.500862,0,0.504823,-0.504823,5.958107,42.55783,0.2193241,0.5275401,0,0,3.500862
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1225807,0.1225807,0,-1,0,0.1225807,0,0,1.387779E-17,0,0,0.1290323,0.1225807,0,0,8.476929,2.996038,0,0.1290323,-0.1290323,5.822095,41.58631,0.2193241,0.1348388,0,0,2.996038
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.120603,1.120603,0,-1,0,1.120603,0,0,0,0,0,1.179582,1.120603,0,0,8.620297,2.867006,0,1.179582,-1.179582,4.578707,32.70498,0.2193241,1.232664,0,0,2.867006
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.4748553,0.4748553,0,0,0,0.4748553,0,0,5.551115E-17,0,0,0.4998477,0.4748553,0,0,9.930944,1.687424,0,0.4998477,-0.4998477,4.051821,28.94152,0.2193241,0.5223408,0,0,1.687424
