Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.3611156,0.3611156,0,0,0,0.3611156,31.98194,0,0,0,0.1154918,0.3801216,0.3611156,0,0,10.48633,1.187576,0,0.2646299,-0.2646299,3.772877,26.94906,0.2193241,0.3972271,0.09239341,0,1.303068
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.612166,1.612166,4.871656,0,1.494962,1.612166,57.59072,0,0,0,0.9284578,0,0,3.25949,3.096516,10.78036,0.9229463,4.024973,0,4.024973,7.591301,54.22348,0.2193834,1.773382,0.7427663,5,1.851404
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.139711,3.139711,5,0,1.53,3.139711,68.25658,0,0,0,2.143059,0,0,1.860289,1.767274,6.755391,4.545423,3.910334,0,3.910334,11.30097,80.72105,0.2194601,3.453682,1.714447,5,6.688482
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,3.070218,3.070218,0,-1,0,3.070218,96.87788,0,0,0.04724016,2.974363,3.231809,3.070218,0,0,2.845057,8.064723,0,0.2574463,-0.2574463,11.0296,78.78268,0.2194601,3.37724,2.37949,0,11.03909
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.623205,2.623205,0,0,0,2.623205,124.3233,0,0,0,3.261256,2.761268,2.623205,0,0,3.131108,7.807277,0.4999871,0,0.4999871,11.50393,82.17075,0.21943,2.885525,2.609004,0,11.06853
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,5.927645,5.927645,5,0,1.53,5.927645,56.6068,0,0,0,3.35545,0.9764682,0.9276448,0,0,2.631121,8.257265,2.378982,0,2.378982,13.76083,98.29143,0.2194749,6.520409,2.68436,5,11.61271
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.313477,2.313477,0,0,0,2.313477,134.2463,0.41838,0,0,3.105758,2.435239,2.313477,0,0,0.2521394,10.39835,0.2521394,0,0.2521394,14.00003,100,0.2194597,2.544825,2.484607,0,13.50411
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194597,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194597,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194597,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,4.513947,4.513947,3.24355,0,1.050489,4.513947,29.62508,0,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2194597,4.965343,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.01093,3.01093,0,0,0,3.01093,24.61618,0,0,0,0.7411759,3.1694,3.01093,0,0,0,10.62527,0,2.428224,-2.428224,11.44046,81.71737,0.2194597,3.312023,0.5929407,0,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698027,8.19705,0,0,0,11.44046,81.71737,0.2194597,0,0,0,8.19705
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.064081,1.064081,0,-1,0,1.064081,0,0,2.220446E-16,0,0,1.120085,1.064081,0,0,2.698027,8.19705,0,1.120085,-1.120085,10.25978,73.284,0.2194597,1.170489,0,0,8.19705
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,4.515379,3.33,0,-1,0,3.33,0,0,1.18538,1.636918,0,3.505263,3.33,0,0,3.942566,7.076965,0,3.505263,-3.505263,6.56491,46.89212,0.2194597,4.966918,0,0,7.076965
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.963376,2.963376,0,-1,0,2.963376,0,0,4.440892E-16,0,0,3.119343,2.963376,0,0,7.837303,3.571702,0,3.119343,-3.119343,3.276834,23.40591,0.2194597,3.259713,0,0,3.571702
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2029465,0.2029465,0,-1,0,0.2029465,0,0,2.775558E-17,0,0,0.2136279,0.2029465,0,0,11.30324,0.4523586,0,0.2136279,-0.2136279,3.05165,21.79745,0.2194597,0.2232412,0,0,0.4523586
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.03389982,0.03389982,0,-1,0,0.03389982,0,0,6.938894E-18,0,0,0.03568402,0.03389982,0,0,11.5406,0.2387307,0,0.03568402,-0.03568402,3.014035,21.52878,0.2194597,0.0372898,0,0,0.2387307
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3030031,0.1928943,0,-1,0,0.1928943,0,0,0.1101088,0.1404091,0,0.2030467,0.1928943,0,0,11.58025,0.2030467,0,0.2030467,-0.2030467,2.800006,20,0.2194597,0.3333035,0,0,0.2030467
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.6246008,0,0,-1,0,0,0,0,0.6246008,0.6870608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194597,0.6870608,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.7248538,0,0,-1,0,0,0,0,0.7248538,0.7973391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194597,0.7973391,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.202874,0,0,-1,0,0,0,0,1.202874,1.323162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194597,1.323162,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.4531506,0,0,-1,0,0,0,0,0.4531506,0.4984657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194597,0.4984657,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.427642,1.427642,4.932905,0,1.511683,1.427642,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195508,1.570406,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.4393204,0.4393204,3.944584,0,1.241871,0.4393204,25.47582,4.440892E-16,0,0,0.1119205,0,0,3.505263,3.33,8.475861,2.997,3.441921,0,3.441921,9.224414,65.88853,0.2195677,0.4832524,0.08953637,5,3.108921
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.8908558,0.8908558,4.396119,0,1.36514,0.8908558,125.3156,0,0,0,1.116381,0,0,3.505263,3.33,5.03394,6.094728,4.446381,0,4.446381,13.44262,96.01853,0.2195617,0.9799414,0.8931049,5,7.21111
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.525291,2.525291,0,0,0,2.525291,77.88154,0,0,0,1.966735,2.658201,2.525291,0,0,0.5875587,10.09647,0,0.6914655,-0.6914655,12.71375,90.81233,0.2195617,2.77782,1.573388,0,12.06321
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,0.6157729,0,0,1.971627,0,0,0,0,1.355854,9.405005,1.355854,0,1.355854,14.00003,100,0.2194803,0,1.577301,0,11.37663
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194803,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.197271,2.197271,0,0,0,2.197271,136.4102,0.6843852,0,0,2.997302,2.312917,2.197271,0,0,0,10.62527,0,0,0,14.00003,100,0.2194803,2.416998,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.053627,2.053627,0,0,0,2.053627,231.1778,2.585816,0,0,4.747529,2.161712,2.053627,0,0,0,10.62527,0,0,0,14.00003,100,0.2194803,2.258989,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.368596,2.368596,0,0,0,2.368596,178.0593,1.724246,0,0,4.217505,2.493259,2.368596,0,0,0,10.62527,0,0,0,14.00003,100,0.2194803,2.605456,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.373446,2.373446,0,-1,0,2.373446,175.2152,1.660273,0,0,4.158637,2.498364,2.373446,0,0,0,10.62527,0,0,0,14.00003,100,0.2194803,2.61079,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194803,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.309286,3.309286,1.877604,0,0.6775858,3.309286,45.53956,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2194803,3.640215,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.255052,0.255052,0,0,0,0.255052,250.5569,0.3705747,0,0,0.6390505,0.2684758,0.255052,0,0,0,10.62527,0,0,0,14.00003,100,0.2194803,0.2805572,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,8.105379,8.105379,5,0,1.53,8.105379,0,0,0,0.5859171,0,3.26882,3.105379,0,0,0,10.62527,0,3.26882,-3.26882,10.55439,75.38834,0.2194803,8.915917,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,4.08059,3.33,0,-1,0,3.33,0,0,0.7505905,1.15865,0,3.505263,3.33,0,0,3.632022,7.356454,0,3.505263,-3.505263,6.859517,48.99645,0.2194803,4.488649,0,0,7.356454
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,7.628704,3.33,0,-1,0,3.33,0,0,4.298704,5.061574,0,3.505263,3.33,0,0,7.526759,3.851191,0,3.505263,-3.505263,3.164645,22.60456,0.2194803,8.391575,0,0,3.851191
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.202594,0.3286313,0,-1,0,0.3286313,0,0,0.8739629,0.9942223,0,0.3459277,0.3286313,0,0,11.4215,0.3459277,0,0.3459277,-0.3459277,2.800006,20,0.2194803,1.322854,0,0,0.3459277
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194803,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.101635,0,0,-1,0,0,0,0,1.101635,1.211799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194803,1.211799,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.2641662,0,0,-1,0,0,0,0,0.2641662,0.2905828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194803,0.2905828,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.4626127,0,0,-1,0,0,0,0,0.4626127,0.508874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194803,0.508874,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.05240526,0,0,-1,0,0,0,0,0.05240526,0.05764579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194803,0.05764579,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.6276282,0,0,-1,0,0,0,0,0.6276282,0.6903911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194803,0.6903911,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.5422547,0,0,-1,0,0,0,0,0.5422547,0.5964801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194803,0.5964801,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.377029,0.377029,3.882292,0,1.224866,0.377029,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194988,0.4147319,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.8383695,0.8383695,4.343633,0,1.350812,0.8383695,5.557359,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.2195526,0.9222065,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02246464,0.02246464,3.527728,0,1.12807,0.02246464,1731.127,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2195184,0.0247111,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,5.042877,5.042877,5,0,1.53,5.042877,5.789097,0,0,0,0.2919371,0.04513392,0.04287722,0,0,1.380378,9.382935,0.2468031,0,0.2468031,12.92462,92.31857,0.219523,5.547165,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.4462669,0.4462669,0,-1,0,0.4462669,231.6433,0,0,0,1.033747,0.4697547,0.4462669,0,0,1.133574,9.605057,0.5639926,0,0.5639926,13.45967,96.14034,0.2194892,0.4908936,0.8269979,0,10.6388
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0.1174065,0,0,0.6869884,0,0,0,0,0.5695818,10.11265,0.5695818,0,0.5695818,14.00003,100,0.2194552,0,0.5495907,0,10.79964
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.70587,2.70587,0,0,0,2.70587,43.79597,0,0,0,1.185062,2.848284,2.70587,0,0,0,10.62527,0,1.663222,-1.663222,12.24684,87.47724,0.2194552,2.976457,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,1.848024,8.962052,0.5231028,0,0.5231028,12.7431,91.02194,0.2194239,0,0.4184822,0,9.485155
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.5812377,0.5812377,0,0,0,0.5812377,170.7162,0,0,0,0.9922668,0.6118292,0.5812377,0,0,1.324922,9.432845,0.3804376,0,0.3804376,13.10401,93.5999,0.2194012,0.6393615,0.7938134,0,10.42511
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.01791597,0,0,0.9624,0,0,0,0,0.944484,9.775239,0.944484,0,0.944484,14.00003,100,0.2193447,0,0.76992,0,10.73764
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3201118,0.3201118,0,0,0,0.3201118,202.5391,0.3113917,0,0,0.6483514,0.3369598,0.3201118,0,0,0,10.62527,0,0,0,14.00003,100,0.2193447,0.352123,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,3.60193,3.60193,2.868839,0,0.9481931,3.60193,21.42393,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2193447,3.962123,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.620206,2.620206,0,0,0,2.620206,17.49337,0,0,0,0.4583624,2.758111,2.620206,0,0,0,10.62527,0,2.299749,-2.299749,11.57588,82.68469,0.2193447,2.882226,0.3666899,0,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.555277,8.325525,0,0,0,11.57588,82.68469,0.2193447,0,0,0,8.325525
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.508778,1.508778,0,-1,0,1.508778,0,0,2.220446E-16,0,0,1.588187,1.508778,0,0,2.555277,8.325525,0,1.588187,-1.588187,9.901783,70.72688,0.2193447,1.659656,0,0,8.325525
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,7.561955,3.33,0,-1,0,3.33,0,0,4.231956,4.988151,0,3.505263,3.33,0,0,4.31993,6.737338,0,3.505263,-3.505263,6.206911,44.33499,0.2193447,8.318151,0,0,6.737338
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,4.752569,3.070471,0,-1,0,3.070471,0,0,1.682099,2.157356,0,3.232074,3.070471,0,0,8.214666,3.232074,0,3.232074,-3.232074,2.800006,20,0.2193447,5.227826,0,0,3.232074
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.5286998,0,0,-1,0,0,0,0,0.5286998,0.5815698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193447,0.5815698,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.6745389,0,0,-1,0,0,0,0,0.6745389,0.7419928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193447,0.7419928,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.410128,0,0,-1,0,0,0,0,1.410128,1.551141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193447,1.551141,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.7880416,0,0,-1,0,0,0,0,0.7880416,0.8668457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193447,0.8668457,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.9561583,0,0,-1,0,0,0,0,0.9561583,1.051774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193447,1.051774,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.108896,0,0,-1,0,0,0,0,1.108896,1.219786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193447,1.219786,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.8828105,0,0,-1,0,0,0,0,0.8828105,0.9710915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193447,0.9710915,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.063827,1.063827,4.56909,0,1.412362,1.063827,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194199,1.17021,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.6600909,0.6600909,4.165354,0,1.302142,0.6600909,9.581352,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.2194579,0.7261,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.329968,2.329968,5,0,1.53,2.329968,21.42646,0,0,0,0.4992297,0,0,2.670032,2.53653,5.082614,6.050921,3.03576,0,3.03576,12.05821,86.12991,0.219536,2.562965,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01854179,0.01854179,0,0,0,0.01854179,4365.866,0,0,0,0.8095096,0.01951767,0.01854179,0,0,2.046854,8.783105,0.789992,0,0.789992,12.80766,91.48312,0.2194889,0.02039597,0.6476077,0,9.592615
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.665927,2.665927,0,-1,0,2.665927,67.66412,0,4.440892E-16,0,1.803876,2.806239,2.665927,0,0,1.256863,9.494098,0,1.002363,-1.002363,11.75108,83.93612,0.2194889,2.93252,1.443101,0,11.29797
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,3.503957,3.503957,3.483323,0,1.115947,3.503957,68.27479,4.440892E-16,0,0,2.392319,0.02171955,0.02063357,0,0,2.3706,8.491735,2.3706,0,2.3706,14.00003,100,0.2195316,3.854352,1.913855,5,10.88405
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.609435,0,0,2.609435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195316,0,2.087548,0,13.23471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195316,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,4.653154,4.653154,1.654469,0,0.61667,4.653154,67.83595,0,0,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2195316,5.118469,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.592418,1.592418,0,-1,0,1.592418,86.93375,0,0,0,1.384349,1.67623,1.592418,0,0,0,10.62527,0,0.2918809,-0.2918809,13.69236,97.80237,0.2195316,1.75166,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.320805,0,0,1.645117,0,0,0,0,0.3243121,10.33339,0.3243121,0,0.3243121,14.00003,100,0.2195123,0,1.316094,0,11.97851
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195123,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.383068,1.383068,0,0,0,1.383068,57.02425,0,0,0,0.7886843,1.455861,1.383068,0,0,0,10.62527,0,0.667177,-0.667177,13.29676,94.97668,0.2195123,1.521375,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.182218,2.182218,0,0,0,2.182218,0,0,0,0,0,2.297071,2.182218,0,0,0.7413077,9.958097,0,2.297071,-2.297071,10.87544,77.68153,0.2195123,2.40044,0,0,9.958097
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,6.562933,3.33,0,-1,0,3.33,0,0,3.232933,3.889227,0,3.505263,3.33,0,0,3.293609,7.661026,0,3.505263,-3.505263,7.180564,51.28964,0.2195123,7.219227,0,0,7.661026
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.262529,1.262529,0,-1,0,1.262529,0,0,2.220446E-16,0,0,1.328978,1.262529,0,0,7.188346,4.155763,0,1.328978,-1.328978,5.779698,41.28348,0.2195123,1.388782,0,0,4.155763
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.664988,2.826785,0,0,0,5.779698,41.28348,0.2195123,0,0,0,2.826785
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.9343348,0.9343348,0,-1,0,0.9343348,0,0,1.110223E-16,0,0,0.9835103,0.9343348,0,0,8.664988,2.826785,0,0.9835103,-0.9835103,4.742988,33.87841,0.2195123,1.027768,0,0,2.826785
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.4827958,0.4827958,0,-1,0,0.4827958,0,0,5.551115E-17,0,0,0.5082061,0.4827958,0,0,9.757777,1.843275,0,0.5082061,-0.5082061,4.207291,30.05202,0.2195123,0.5310754,0,0,1.843275
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.4266381,0.4266381,0,-1,0,0.4266381,0,0,5.551115E-17,0,0,0.4490927,0.4266381,0,0,10.32245,1.335068,0,0.4490927,-0.4490927,3.733906,26.6707,0.2195123,0.4693019,0,0,1.335068
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.694933,0.694933,0,-1,0,0.694933,0,0,1.110223E-16,0,0,0.7315084,0.694933,0,0,10.82144,0.8859758,0,0.7315084,-0.7315084,2.962828,21.16302,0.2195123,0.7644263,0,0,0.8859758
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.5656654,0.146744,0,-1,0,0.146744,0,0,0.4189214,0.4754879,0,0.1544673,0.146744,0,0,11.63423,0.1544673,0,0.1544673,-0.1544673,2.800006,20,0.2195123,0.6222319,0,0,0.1544673
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3132645,0,0,-1,0,0,0,0,0.3132645,0.344591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195123,0.344591,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195123,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.6921911,0.6921911,4.197454,0,1.310905,0.6921911,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195565,0.7614102,0,5,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1496082,0.1496082,3.654871,0,1.16278,0.1496082,200.4213,0,0,0,0.2998466,0,0,3.505263,3.33,8.475861,2.997,3.629847,0,3.629847,9.402696,67.16198,0.2195382,0.164569,0.2398773,5,3.296847
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.830196,1.830196,4.731176,0,1.456611,1.830196,72.29451,0,0,0,1.323131,0,0,2.90098,2.755931,4.846014,6.263862,4.079062,0,4.079062,13.27243,94.80291,0.2195816,2.013216,1.058505,5,7.586993
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.305922,2.305922,0,0,0,2.305922,105.2217,0,0,0,2.426331,2.427287,2.305922,0,0,0.7669511,9.935019,0,0.0009560715,-0.0009560715,13.27143,94.79572,0.2195816,2.536515,1.941064,0,12.36135
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.144145,3.144145,0,-1,0,3.144145,117.6456,0,0,0.1285598,3.698949,3.309627,3.144145,0,0,0.7680134,9.934062,0.3893228,0,0.3893228,13.64077,97.43388,0.2195585,3.45856,2.95916,0,13.63301
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,3.41293,0,0,3.791621,0,0,0,0,0.3786905,10.28445,0.3786905,0,0.3786905,14.00003,100,0.219536,0,3.033297,0,14.07607
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,5.127525,5.127525,1.797525,0,0.6557244,5.127525,90.57385,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.219536,5.640278,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.9271286,0.9271286,0,0,0,0.9271286,519.7036,3.842396,0,0,4.818321,0.9759248,0.9271286,0,0,0,10.62527,0,0,0,14.00003,100,0.219536,1.019841,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.23591,3.23591,1.25,0,0.50625,3.23591,138.8404,2.402318,0,0,4.492749,2.090431,1.98591,0,0,0,10.62527,0,0,0,14.00003,100,0.219536,3.5595,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,4.202919,3.33,0,-1,0,3.33,101.9306,0,0.8729193,1.293211,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.219536,4.623211,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.060636,2.060636,0,0,0,2.060636,139.928,0.5910122,0,0,2.883408,2.169091,2.060636,0,0,0.1233048,10.5143,0.1233048,0,0.1233048,14.00003,100,0.2195287,2.2667,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.951883,1.951883,0,0,0,1.951883,102.723,0,0,0,2.005032,2.054613,1.951883,0,0,0,10.62527,0,0.04958172,-0.04958172,13.94776,99.62669,0.2195287,2.147071,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,6.764648,6.764648,5,0,1.53,6.764648,10.83234,2.220446E-16,0,0,0.7327698,1.857525,1.764649,0,0,0.0550908,10.57569,0,1.124755,-1.124755,12.76217,91.15816,0.2195287,7.441113,0.5862158,5,11.30846
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.575398,3.575398,4.948892,0,1.516047,3.575398,0,0,0,0,0,0,0,1.373493,1.304819,1.304819,9.450937,1.304819,0,1.304819,14.00003,100,0.2195639,3.932938,0,5,9.450937
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.789376,1.789376,0,-1,0,1.789376,0,0,2.220446E-16,0,0,1.883554,1.789376,0,0,0,10.62527,0,1.883554,-1.883554,12.01459,85.81831,0.2195639,1.968314,0,0,10.62527
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,7.956289,3.33,0,-1,0,3.33,0,0,4.626289,5.421918,0,3.505263,3.33,0,0,2.092838,8.74172,0,3.505263,-3.505263,8.319716,59.42643,0.2195639,8.751918,0,0,8.74172
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.987575,5.236457,0,0,0,8.319716,59.42643,0.2195639,0,0,0,5.236457
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.3450882,0.3450882,0,-1,0,0.3450882,0,0,5.551115E-17,0,0,0.3632508,0.3450882,0,0,5.987575,5.236457,0,0.3632508,-0.3632508,7.936816,56.69143,0.2195639,0.379597,0,0,5.236457
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.8812026,0.8812026,0,-1,0,0.8812026,0,0,1.110223E-16,0,0,0.9275817,0.8812026,0,0,6.391186,4.873206,0,0.9275817,-0.9275817,6.959059,49.70747,0.2195639,0.9693229,0,0,4.873206
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.554233,0.554233,0,-1,0,0.554233,0,0,0,0,0,0.5834032,0.554233,0,0,7.421833,3.945625,0,0.5834032,-0.5834032,6.344098,45.3149,0.2195639,0.6096563,0,0,3.945625
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.2859963,0.2859963,0,-1,0,0.2859963,0,0,5.551115E-17,0,0,0.3010487,0.2859963,0,0,8.070059,3.362221,0,0.3010487,-0.3010487,6.026765,43.04824,0.2195639,0.3145959,0,0,3.362221
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.6989777,0.6989777,0,-1,0,0.6989777,0,0,0,0,0,0.735766,0.6989777,0,0,8.404557,3.061173,0,0.735766,-0.735766,5.2512,37.50849,0.2195639,0.7688755,0,0,3.061173
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.9157059,0.9157059,0,-1,0,0.9157059,0,0,1.110223E-16,0,0,0.9639009,0.9157059,0,0,9.222075,2.325407,0,0.9639009,-0.9639009,4.235159,30.25107,0.2195639,1.007277,0,0,2.325407
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.5983717,0.5983717,0,-1,0,0.5983717,0,0,1.110223E-16,0,0,0.629865,0.5983717,0,0,10.29308,1.361506,0,0.629865,-0.629865,3.571223,25.50868,0.2195639,0.6582089,0,0,1.361506
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.7647697,0.7647697,4.270033,0,1.330719,0.7647697,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.99293,0.7316409,3.33,0,3.33,6.730338,48.07375,0.2196138,0.8412467,0,5,0.7316409
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.7358708,0.7358708,4.241134,0,1.32283,0.7358708,31.25502,0,0,0,0.2299965,0,0,3.505263,3.33,7.662926,3.728641,3.559997,0,3.559997,10.10765,72.19733,0.2196477,0.8094578,0.1839972,5,3.958637
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.308184,0,1.068134,0,0,0,0,0,0.9601549,0,0,3.308184,3.142775,4.10293,6.932638,4.10293,0,4.10293,14.00003,100,0.2195731,0,0.7681239,5,7.892793
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.5638293,0.5638293,0,0,0,0.5638293,215.2213,0.6199759,0,0,1.21348,0.5935045,0.5638293,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.2195731,0.6202123,0.9707844,0,11.83875
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195731,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.586759,2.586759,0,0,0,2.586759,84.90948,0,0,0,2.196404,2.722904,2.586759,0,0,0,10.62527,0,0.5265005,-0.5265005,13.44505,96.03587,0.2195731,2.845435,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,3.466593,3.466593,2.586198,0,0.8710321,3.466593,43.60858,1.110223E-16,0,0,1.511732,0.9267312,0.8803946,0,0,0.5850006,10.09877,0.5850006,0,0.5850006,14.00003,100,0.2195839,3.813252,1.209386,5,11.61051
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.520828,0,0,1.520828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195839,0,1.216662,0,12.1461
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.590566,1.590566,0,0,0,1.590566,100.0896,0,0,0,1.591992,1.67428,1.590566,0,0,0,10.62527,0,0.08228841,-0.08228841,13.91329,99.38043,0.2195839,1.749623,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.648157,2.648157,0,-1,0,2.648157,77.85661,0,0,0,2.061765,2.787534,2.648157,0,0,0.09143157,10.54299,0,0.7257684,-0.7257684,13.14826,93.91596,0.2195839,2.912973,1.649412,0,12.60475
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.9694966,0.9694966,0,0,0,0.9694966,196.1734,0,0,0,1.901894,1.020523,0.9694966,0,0,0.8978409,9.817218,0.8813712,0,0.8813712,13.9844,99.8884,0.2195317,1.066446,1.521515,0,11.71911
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7363647,0,0,0.7528344,0,0,0,0,0.0164697,10.61045,0.0164697,0,0.0164697,14.00003,100,0.2195307,0,0.6022676,0,11.36329
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195307,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,5.01766,5.01766,5,0,1.53,5.01766,0,0,0,0,0,0.01858937,0.0176599,0,0,0,10.62527,0,0.01858937,-0.01858937,13.98043,99.86004,0.2195307,5.519426,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,5.359923,3.33,0,-1,0,3.33,0,0,2.029923,2.565915,0,3.505263,3.33,0,0,0.02065486,10.60668,0,3.505263,-3.505263,10.28556,73.46815,0.2195307,5.895916,0,0,10.60668
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.915392,7.101422,0,0,0,10.28556,73.46815,0.2195307,0,0,0,7.101422
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.915392,7.101422,0,0,0,10.28556,73.46815,0.2195307,0,0,0,7.101422
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.064625,1.064625,0,-1,0,1.064625,0,0,2.220446E-16,0,0,1.120658,1.064625,0,0,3.915392,7.101422,0,1.120658,-1.120658,9.104284,65.03047,0.2195307,1.171087,0,0,7.101422
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.003066,1.003066,0,-1,0,1.003066,0,0,2.220446E-16,0,0,1.055859,1.003066,0,0,5.160567,5.980764,0,1.055859,-1.055859,7.991312,57.08068,0.2195307,1.103372,0,0,5.980764
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.3032174,0.3032174,0,-1,0,0.3032174,0,0,5.551115E-17,0,0,0.3191762,0.3032174,0,0,6.333744,4.924905,0,0.3191762,-0.3191762,7.65487,54.67754,0.2195307,0.3335391,0,0,4.924905
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1842872,0.1842872,0,-1,0,0.1842872,0,0,2.775558E-17,0,0,0.1939866,0.1842872,0,0,6.688384,4.605729,0,0.1939866,-0.1939866,7.45039,53.21697,0.2195307,0.202716,0,0,4.605729
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.214242,1.214242,0,-1,0,1.214242,0,0,2.220446E-16,0,0,1.278149,1.214242,0,0,6.903924,4.411742,0,1.278149,-1.278149,6.103103,43.5935,0.2195307,1.335666,0,0,4.411742
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.006967606,0.006967606,0,-1,0,0.006967606,0,0,8.673617E-19,0,0,0.007334321,0.006967606,0,0,8.32409,3.133593,0,0.007334321,-0.007334321,6.095372,43.53828,0.2195307,0.007664366,0,0,3.133593
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1446012,0.1446012,0,-1,0,0.1446012,0,0,0,0,0,0.1522118,0.1446012,0,0,8.332239,3.126259,0,0.1522118,-0.1522118,5.934926,42.39225,0.2195307,0.1590613,0,0,3.126259
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.465141,0.465141,0,0,0,0.465141,0,0,5.551115E-17,0,0,0.4896221,0.465141,0,0,8.501364,2.974047,0,0.4896221,-0.4896221,5.418819,38.70577,0.2195307,0.5116551,0,0,2.974047
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.7332731,0.7332731,0,0,0,0.7332731,14.52517,0,0,0,0.1065091,0.7718664,0.7332731,0,0,9.045388,2.484425,0,0.6653573,-0.6653573,4.717471,33.69616,0.2195307,0.8066005,0.08520731,0,2.590934
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.8490983,0.8490983,0,0,0,0.8490983,64.29938,0,1.110223E-16,0,0.5459649,0.8937876,0.8490983,0,0,9.784674,1.819067,0,0.3478228,-0.3478228,4.350834,31.07732,0.2195307,0.9340081,0.4367719,0,2.365032
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,2.81421,2.81421,5,0,1.53,2.81421,37.84864,0,0,0,1.06514,0,0,2.18579,2.076501,10.17114,1.471245,3.141641,0,3.141641,7.331256,52.36601,0.2196062,3.095631,0.852112,5,2.536385
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.8578175,0.8578175,0,-1,0,0.8578175,221.3685,0,0,0,1.898938,0.9029657,0.8578175,0,0,7.029503,4.298721,0.9959721,0,0.9959721,8.276118,59.11501,0.2195473,0.9435992,1.51915,0,6.197659
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,3.382374,3.382374,5,0,1.53,3.382374,64.94631,0,0,0,2.196727,0,0,1.617626,1.536745,6.033531,5.195096,3.733472,0,3.733472,11.818,84.41412,0.2196291,3.720612,1.757382,5,7.391824
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.173296,3.173296,2.695976,0,0.9010015,3.173296,88.31514,0,0,0,2.802501,0.5024419,0.4773198,0,0,2.300059,8.555222,2.300059,0,2.300059,14.00003,100,0.2196112,3.490626,2.242001,5,11.35772
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196112,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,3.790713,3.790713,1.25,0,0.50625,3.790713,72.26943,0.06509216,0,0,2.739526,2.674434,2.540713,0,0,0,10.62527,0,0,0,14.00003,100,0.2196112,4.169784,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.119642,3.119642,0,-1,0,3.119642,75.55088,0,0,0.1016064,2.356917,3.283834,3.119642,0,0,0,10.62527,0,0.9269167,-0.9269167,13.02297,93.02104,0.2196112,3.431607,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,2.843702,2.843702,0,0,0,2.843702,95.81701,4.440892E-16,0,0,2.724751,2.993371,2.843702,0,0,1.029907,9.698358,0,0.2686203,-0.2686203,12.73982,90.99854,0.2196112,3.128073,2.179801,0,12.42311
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,0.7253228,0,0,2.053697,0,0,0,0,1.328375,9.429737,1.328375,0,1.328375,14.00003,100,0.2195328,0,1.642958,0,11.48343
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195328,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195328,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.574902,2.574902,0,-1,0,2.574902,0,0,4.440892E-16,0,0,2.710423,2.574902,0,0,0,10.62527,0,2.710423,-2.710423,11.14299,79.59264,0.2195328,2.832392,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.861481,1.861481,0,-1,0,1.861481,0,0,2.220446E-16,0,0,1.959454,1.861481,0,0,3.011581,7.914852,0,1.959454,-1.959454,9.077546,64.83949,0.2195328,2.047629,0,0,7.914852
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.592759,2.592759,0,-1,0,2.592759,0,0,4.440892E-16,0,0,2.72922,2.592759,0,0,5.188752,5.955398,0,2.72922,-2.72922,6.200696,44.2906,0.2195328,2.852035,0,0,5.955398
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.7607867,0.7607867,0,-1,0,0.7607867,0,0,1.110223E-16,0,0,0.800828,0.7607867,0,0,8.221218,3.226178,0,0.800828,-0.800828,5.356549,38.26099,0.2195328,0.8368653,0,0,3.226178
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.6945587,0.6945587,0,-1,0,0.6945587,0,0,0,0,0,0.7311144,0.6945587,0,0,9.111027,2.42535,0,0.7311144,-0.7311144,4.585886,32.75627,0.2195328,0.7640145,0,0,2.42535
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.22912,1.22912,0,-1,0,1.22912,0,0,2.220446E-16,0,0,1.293811,1.22912,0,0,9.923376,1.694235,0,1.293811,-1.293811,3.22209,23.01488,0.2195328,1.352033,0,0,1.694235
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.09412947,0.09412947,0,-1,0,0.09412947,0,0,0,0,0,0.09908365,0.09412947,0,0,11.36094,0.4004244,0,0.09908365,-0.09908365,3.117647,22.26886,0.2195328,0.1035424,0,0,0.4004244
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.6254064,0.2862737,0,-1,0,0.2862737,0,0,0.3391328,0.4016734,0,0.3013407,0.2862737,0,0,11.47104,0.3013407,0,0.3013407,-0.3013407,2.800006,20,0.2195328,0.6879471,0,0,0.3013407
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.394717,0,0,-1,0,0,0,0,1.394717,1.534189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195328,1.534189,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.5413661,0,0,-1,0,0,0,0,0.5413661,0.5955027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195328,0.5955027,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.4420339,0.4420339,3.947297,0,1.242612,0.4420339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195562,0.4862373,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.5848531,0.5848531,4.090117,0,1.281602,0.5848531,47.742,4.440892E-16,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.2195747,0.6433384,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.804049,1.804049,5,0,1.53,1.804049,67.43602,0,0,0,1.216579,0,0,3.195951,3.036153,4.86664,6.245298,4.252732,0,4.252732,13.41762,95.83998,0.2196293,1.984454,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.909228,2.909228,0,0,0,2.909228,80.26948,0,0,0,2.335222,3.062346,2.909228,0,0,0.6139075,10.07276,0,0.7271233,-0.7271233,12.65117,90.36531,0.2196293,3.200151,1.868178,0,12.40798
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.146492,3.146492,0,-1,0,3.146492,109.1936,0,0,0.1311416,3.435767,3.312097,3.146492,0,0,1.421822,9.345634,0.1236698,0,0.1236698,12.76849,91.20334,0.219622,3.461142,2.748614,0,12.7814
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.297296,3.297296,1.25,0,0.50625,3.297296,118.3731,0.4499094,0,0,3.903111,2.155049,2.047296,0,0,1.298152,9.456937,1.298152,0,1.298152,14.00003,100,0.2195457,3.627026,3.122488,5,13.36005
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.280578,1.280578,0,0,0,1.280578,365.8673,3.337239,0,0,4.685215,1.347977,1.280578,0,0,0,10.62527,0,0,0,14.00003,100,0.2195457,1.408636,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.203047,2.203047,0,0,0,2.203047,211.3562,2.337279,0,0,4.656275,2.318996,2.203047,0,0,0,10.62527,0,0,0,14.00003,100,0.2195457,2.423351,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195457,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,4.00219,3.33,0,-1,0,3.33,87.91405,4.440892E-16,0.6721896,1.072409,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2195457,4.402409,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.6451941,0.6451941,0,0,0,0.6451941,436.9366,1.49802,0,0,2.819089,0.6791517,0.6451941,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.219508,0.7097135,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.088208,2.088208,0,0,0,2.088208,91.31647,0,0,0,1.906878,2.198114,2.088208,0,0,0,10.62527,0,0.291236,-0.291236,13.69304,97.80722,0.219508,2.297029,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,4.198423,4.198423,3.745347,0,1.18748,4.198423,19.06709,1.665335E-16,0,0,0.8005171,0.4769216,0.4530755,0,0,0.3235955,10.33404,0.3235955,0,0.3235955,14.00003,100,0.2195139,4.618265,0.6404136,5,11.13455
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,5.154238,5.154238,5,0,1.53,5.154238,0,0,0,0,0,0.1623558,0.154238,0,0,0,10.62527,0,0.1623558,-0.1623558,13.82889,98.77759,0.2195139,5.669662,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,6.292701,3.33,0,-1,0,3.33,0,0,2.962701,3.591971,0,3.505263,3.33,0,0,0.1803953,10.46292,0,3.505263,-3.505263,10.13402,72.3857,0.2195139,6.921971,0,0,10.46292
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.079788,2.079788,0,-1,0,2.079788,0,0,4.440892E-16,0,0,2.18925,2.079788,0,0,4.075132,6.957655,0,2.18925,-2.18925,7.826346,55.90236,0.2195139,2.287766,0,0,6.957655
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.507632,4.768405,0,0,0,7.826346,55.90236,0.2195139,0,0,0,4.768405
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.507632,4.768405,0,0,0,7.826346,55.90236,0.2195139,0,0,0,4.768405
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.5634953,0.5634953,0,-1,0,0.5634953,0,0,1.110223E-16,0,0,0.5931529,0.5634953,0,0,6.507632,4.768405,0,0.5931529,-0.5931529,7.201108,51.43638,0.2195139,0.6198448,0,0,4.768405
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.4453871,0.4453871,0,-1,0,0.4453871,0,0,5.551115E-17,0,0,0.4688286,0.4453871,0,0,7.166691,4.175252,0,0.4688286,-0.4688286,6.706919,47.90647,0.2195139,0.4899259,0,0,4.175252
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.5201914,0.5201914,0,-1,0,0.5201914,0,0,1.110223E-16,0,0,0.5475699,0.5201914,0,0,7.687612,3.706424,0,0.5475699,-0.5475699,6.12973,43.7837,0.2195139,0.5722106,0,0,3.706424
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.3989573,0.3989573,0,-1,0,0.3989573,0,0,0,0,0,0.4199551,0.3989573,0,0,8.296023,3.158854,0,0.4199551,-0.4199551,5.687058,40.62176,0.2195139,0.4388531,0,0,3.158854
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.455305,0.455305,0,-1,0,0.455305,0,0,0,0,0,0.4792685,0.455305,0,0,8.76264,2.738899,0,0.4792685,-0.4792685,5.181865,37.01324,0.2195139,0.5008355,0,0,2.738899
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.110723,1.110723,0,-1,0,1.110723,0,0,2.220446E-16,0,0,1.169182,1.110723,0,0,9.29516,2.25963,0,1.169182,-1.169182,3.949438,28.21022,0.2195139,1.221796,0,0,2.25963
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.4707105,0.4707105,0,0,0,0.4707105,0,0,5.551115E-17,0,0,0.4954848,0.4707105,0,0,10.59425,1.090448,0,0.4954848,-0.4954848,3.427152,24.4796,0.2195139,0.5177816,0,0,1.090448
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.7207422,0.7207422,4.226006,0,1.318699,0.7207422,12.07098,4.440892E-16,0,0,0.08700061,0,0,3.505263,3.33,11.14479,0.5949629,3.417001,0,3.417001,6.668803,47.63421,0.2195547,0.7928164,0.06960049,5,0.6819635
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,2.882694,2.882694,5,0,1.53,2.882694,13.27666,0,0,0,0.3827256,0,0,2.117306,2.011441,7.72779,3.670264,2.394167,0,2.394167,8.940109,63.85779,0.2196154,3.170963,0.3061804,5,4.052989
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.396763,2.396763,5,0,1.53,2.396763,12.14024,0,0,0,0.2909727,0,0,2.603237,2.473075,5.333623,5.825014,2.764048,0,2.764048,11.56231,82.5878,0.2196866,2.636439,0.2327782,5,6.115986
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,3.752876,3.33,0,-1,0,3.33,37.00747,0,0.422876,0.7981637,1.232349,3.505263,3.33,0,0,2.569575,8.312656,0,2.272915,-2.272915,9.166452,65.47453,0.2196866,4.128164,0.9858789,0,9.545005
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.076416,1.076416,0,0,0,1.076416,80.53132,0,0,0,0.8668519,1.133069,1.076416,0,0,5.095036,6.039742,0,0.2662174,-0.2662174,8.885835,63.47012,0.2196866,1.184057,0.6934815,0,6.906594
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,5.390833,5.773525,0.6577263,0,0.6577263,9.509809,67.92707,0.219648,0,0.526181,0,6.431251
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,3.873929,3.873929,5,0,1.53,3.873929,62.8739,0,0,0,2.43569,0,0,1.126071,1.069767,4.733107,6.365479,3.505458,0,3.505458,12.83538,91.68109,0.2197209,4.261322,1.948552,5,8.801168
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.8361599,0.8361599,0,0,0,0.8361599,395.2124,1.19679,0,0,3.304608,0.8801684,0.8361599,0,0,1.227649,9.520391,1.227649,0,1.227649,14.00003,100,0.219649,0.919776,2.643686,0,12.825
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,3.711334,3.33,0,-1,0,3.33,62.16735,0,0.3813341,0.7524675,2.070173,3.505263,3.33,0,0,0,10.62527,0,1.43509,-1.43509,12.48731,89.19489,0.219649,4.082468,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,7.286414,7.286414,5,0,1.53,7.286414,28.98587,0,0,0,2.112031,2.406752,2.286414,0,0,1.594545,9.190184,0,0.294721,-0.294721,12.17665,86.97588,0.219649,8.015056,1.689624,5,11.30221
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.172407,3.172407,3.573876,0,1.140668,3.172407,47.26423,0,0,0,1.499414,0,0,0.4014688,0.3813954,1.922013,8.895463,1.880809,0,1.880809,13.96094,99.72079,0.2196865,3.489648,1.199531,5,10.39488
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,4.163084,4.163084,3.548418,0,1.133718,4.163084,16.53149,0,0,0,0.6882198,0.6470164,0.6146656,0,0,0.04120338,10.58819,0.04120338,0,0.04120338,14.00003,100,0.2196873,4.579392,0.5505759,5,11.27641
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196873,0,0,0,10.62527
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.255354,2.255354,0,-1,0,2.255354,0,0,0,0,0,2.374057,2.255354,0,0,0,10.62527,0,2.374057,-2.374057,11.49755,82.12521,0.2196873,2.48089,0,0,10.62527
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,5.187372,3.33,0,-1,0,3.33,0,0,1.857372,2.376109,0,3.505263,3.33,0,0,2.637841,8.251217,0,3.505263,-3.505263,7.80268,55.73332,0.2196873,5.706109,0,0,8.251217
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2836185,0.2836185,0,-1,0,0.2836185,0,0,5.551115E-17,0,0,0.2985457,0.2836185,0,0,6.532578,4.745954,0,0.2985457,-0.2985457,7.487986,53.4855,0.2196873,0.3119803,0,0,4.745954
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.7840387,0.7840387,0,-1,0,0.7840387,0,0,0,0,0,0.8253039,0.7840387,0,0,6.864295,4.447408,0,0.8253039,-0.8253039,6.618039,47.27161,0.2196873,0.8624426,0,0,4.447408
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2228684,0.2228684,0,-1,0,0.2228684,0,0,2.775558E-17,0,0,0.2345984,0.2228684,0,0,7.7813,3.622104,0,0.2345984,-0.2345984,6.37075,45.50527,0.2196873,0.2451553,0,0,3.622104
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.041965,3.387506,0,0,0,6.37075,45.50527,0.2196873,0,0,0,3.387506
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.880999,0.880999,0,-1,0,0.880999,0,0,1.110223E-16,0,0,0.9273674,0.880999,0,0,8.041965,3.387506,0,0.9273674,-0.9273674,5.393219,38.52292,0.2196873,0.9690989,0,0,3.387506
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2642799,0.2642799,0,-1,0,0.2642799,0,0,0,0,0,0.2781894,0.2642799,0,0,9.072373,2.460139,0,0.2781894,-0.2781894,5.099982,36.42837,0.2196873,0.2907079,0,0,2.460139
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1238104,0.1238104,0,-1,0,0.1238104,0,0,1.387779E-17,0,0,0.1303267,0.1238104,0,0,9.381473,2.181949,0,0.1303267,-0.1303267,4.962605,35.44711,0.2196873,0.1361914,0,0,2.181949
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.320573,1.320573,0,-1,0,1.320573,0,0,2.220446E-16,0,0,1.390077,1.320573,0,0,9.526279,2.051622,0,1.390077,-1.390077,3.497336,24.98092,0.2196873,1.45263,0,0,2.051622
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.3507513,0.3507513,0,0,0,0.3507513,0,0,5.551115E-17,0,0,0.3692119,0.3507513,0,0,11.07081,0.6615458,0,0.3692119,-0.3692119,3.108153,22.20105,0.2196873,0.3858264,0,0,0.6615458
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.3229654,0.3229654,3.828228,0,1.210106,0.3229654,97.89703,0,0,0,0.3161735,0,0,3.505263,3.33,11.48104,0.2923339,3.646173,0,3.646173,6.567216,46.9086,0.2196822,0.3552619,0.2529388,5,0.6085074
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.153505,2.153505,5,0,1.53,2.153505,37.92411,0,0,0,0.8166976,0,0,2.846495,2.70417,7.834871,3.57389,3.520868,0,3.520868,9.907405,70.76704,0.2197688,2.368855,0.6533581,5,4.390588
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,3.434739,3.434739,5,0,1.53,3.434739,25.57571,0,0,0,0.8784587,0,0,1.565261,1.486998,4.314003,6.742671,2.365457,0,2.365457,12.15147,86.79607,0.2198241,3.778213,0.702767,5,7.62113
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.027596,3.027596,0,-1,0,3.027596,61.06604,0,0,0.0003554758,1.848833,3.186943,3.027596,0,0,1.948547,8.871582,0,1.33811,-1.33811,10.74098,76.72115,0.2198241,3.330355,1.479066,0,10.72042
