Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.11762,1.11762,0,0,0,1.11762,253.2283,0,0,0,2.83013,1.176442,1.11762,0,0,3.435336,7.533472,1.653688,0,1.653688,12.30981,87.92702,0.2197275,1.229382,2.264104,0,10.3636
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.001619,2.001619,0,0,0,2.001619,191.9783,0,0,0,3.842675,2.106968,2.001619,0,0,1.781648,9.021791,1.735708,0,1.735708,13.95645,99.6887,0.2196262,2.201781,3.07414,0,12.86447
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.3720039,0.3720039,0,0,0,0.3720039,1026.992,3.382928,0,0,3.820451,0.391583,0.3720039,0,0,0.04593996,10.58393,0.04593996,0,0.04593996,14.00003,100,0.2196235,0.4092042,3.056361,0,14.40438
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.008114,1.008114,0,0,0,1.008114,290.1105,1.863472,0,0,2.924645,1.061173,1.008114,0,0,0,10.62527,0,0,0,14.00003,100,0.2196235,1.108925,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.4825727,0.4825727,0,-1,0,0.4825727,659.6628,2.675381,0,0,3.183353,0.5079712,0.4825727,0,0,0,10.62527,0,0,0,14.00003,100,0.2196235,0.53083,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.228548,1.228548,0,0,0,1.228548,167.7102,0.7671913,0,0,2.0604,1.293208,1.228548,0,0,0,10.62527,0,0,0,14.00003,100,0.2196235,1.351403,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.4457267,0.4457267,0,0,0,0.4457267,362.1585,1.145051,0,0,1.614237,0.469186,0.4457267,0,0,0,10.62527,0,0,0,14.00003,100,0.2196235,0.4902994,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.561948,1.561948,0,0,0,1.561948,34.71056,0,0,0,0.542161,1.644156,1.561948,0,0,0,10.62527,0,1.101995,-1.101995,12.83842,91.70284,0.2196235,1.718143,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224439,9.523279,0,0,0,12.83842,91.70284,0.2196235,0,0,0,9.523279
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,3.547601,3.33,0,-1,0,3.33,0,0,0.2176006,0.5723607,0,3.505263,3.33,0,0,1.224439,9.523279,0,3.505263,-3.505263,9.143552,65.31095,0.2196235,3.902361,0,0,9.523279
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.119175,6.018016,0,0,0,9.143552,65.31095,0.2196235,0,0,0,6.018016
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,8.838343,3.33,0,-1,0,3.33,0,0,5.508342,6.392177,0,3.505263,3.33,0,0,5.119175,6.018016,0,3.505263,-3.505263,5.44868,38.91906,0.2196235,9.722177,0,0,6.018016
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1506616,0.1506616,0,-1,0,0.1506616,0,0,2.775558E-17,0,0,0.1585911,0.1506616,0,0,9.013912,2.512753,0,0.1585911,-0.1585911,5.28151,37.72499,0.2196235,0.1657277,0,0,2.512753
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.8870641,0.8870641,0,-1,0,0.8870641,0,0,1.110223E-16,0,0,0.9337517,0.8870641,0,0,9.190125,2.354162,0,0.9337517,-0.9337517,4.297249,30.69458,0.2196235,0.9757705,0,0,2.354162
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.106906,1.106906,0,-1,0,1.106906,0,0,2.220446E-16,0,0,1.165164,1.106906,0,0,10.22763,1.42041,0,1.165164,-1.165164,3.069059,21.9218,0.2196235,1.217596,0,0,1.42041
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.5778192,0.2424838,0,-1,0,0.2424838,0,0,0.3353355,0.3931174,0,0.2552461,0.2424838,0,0,11.52225,0.2552461,0,0.2552461,-0.2552461,2.800006,20,0.2196235,0.6356012,0,0,0.2552461
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.469954,0,0,-1,0,0,0,0,1.469954,1.61695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196235,1.61695,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.7630626,0,0,-1,0,0,0,0,0.7630626,0.8393689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196235,0.8393689,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.32545,0,0,-1,0,0,0,0,1.32545,1.457995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196235,1.457995,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03110885,0.03110885,3.536372,0,1.13043,0.03110885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196134,0.03421974,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.728483,0.728483,4.233746,0,1.320813,0.728483,31.23558,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.2196463,0.8013313,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.2195552,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,3.225932,3.225932,1.25,0,0.50625,3.225932,74.26982,0.07721535,0,0,2.395894,2.079929,1.975932,0,0,0.2387501,10.4104,0.2387501,0,0.2387501,14.00003,100,0.2195413,3.548526,1.916716,5,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,3.162252,3.162252,0,-1,0,3.162252,103.4683,0,0,0.1484771,3.27193,3.328686,3.162252,0,0,0,10.62527,0,0.0567564,-0.0567564,13.9402,99.57267,0.2195413,3.478477,2.617544,0,13.8972
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,5.213863,5.213863,1.883863,0,0.6792948,5.213863,69.59225,0.06011876,0,0,3.628445,3.505263,3.33,0,0,0.06306267,10.56852,0.06306267,0,0.06306267,14.00003,100,0.2195377,5.73525,2.902756,5,14.19696
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,4.732482,4.732482,1.402482,0,0.5478777,4.732482,89.53262,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2195377,5.20573,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195377,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.9444064,0.9444064,0,0,0,0.9444064,348.5217,2.297349,0,0,3.291461,0.994112,0.9444064,0,0,0,10.62527,0,0,0,14.00003,100,0.2195377,1.038847,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,4.834368,3.33,0,-1,0,3.33,86.77436,4.440892E-16,1.504368,1.987804,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.2195377,5.317804,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.06581991,0.06581991,0,0,0,0.06581991,3658.026,1.65434,0,0,2.407709,0.06928412,0.06581991,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.2194979,0.0724019,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194979,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,3.98683,3.98683,3.579729,0,1.142266,3.98683,10.74858,5.551115E-17,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2194979,4.385512,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,4.513683,4.513683,4.513683,0,1.397236,4.513683,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194979,4.965051,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,4.331177,3.33,0,-1,0,3.33,0,0,1.001177,1.434295,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2194979,4.764295,0,0,10.62527
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.5846,1.5846,0,-1,0,1.5846,0,0,2.220446E-16,0,0,1.668,1.5846,0,0,3.894737,7.120011,0,1.668,-1.668,8.546929,61.04938,0.2194979,1.74306,0,0,7.120011
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.421127,2.421127,0,-1,0,2.421127,0,0,4.440892E-16,0,0,2.548555,2.421127,0,0,5.74807,5.452011,0,2.548555,-2.548555,5.860517,41.86075,0.2194979,2.66324,0,0,5.452011
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.579798,2.903456,0,0,0,5.860517,41.86075,0.2194979,0,0,0,2.903456
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.579798,2.903456,0,0,0,5.860517,41.86075,0.2194979,0,0,0,2.903456
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.6758686,0.6758686,0,-1,0,0.6758686,0,0,0,0,0,0.7114406,0.6758686,0,0,8.579798,2.903456,0,0.7114406,-0.7114406,5.110592,36.50416,0.2194979,0.7434555,0,0,2.903456
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.4851799,0.4851799,0,-1,0,0.4851799,0,0,1.110223E-16,0,0,0.5107157,0.4851799,0,0,9.370288,2.192015,0,0.5107157,-0.5107157,4.572251,32.65887,0.2194979,0.5336979,0,0,2.192015
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.3710311,0.3710311,0,-1,0,0.3710311,0,0,5.551115E-17,0,0,0.390559,0.3710311,0,0,9.93775,1.681299,0,0.390559,-0.390559,4.160565,29.71827,0.2194979,0.4081342,0,0,1.681299
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.2829318,0.2829318,0,-1,0,0.2829318,0,0,0,0,0,0.2978229,0.2829318,0,0,10.3717,1.29074,0,0.2978229,-0.2978229,3.846633,27.47589,0.2194979,0.3112249,0,0,1.29074
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2708314,0.2708314,0,-1,0,0.2708314,0,0,0,0,0,0.2850856,0.2708314,0,0,10.70262,0.9929175,0,0.2850856,-0.2850856,3.546126,25.32942,0.2194979,0.2979145,0,0,0.9929175
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1396105,0.1396105,0,0,0,0.1396105,0,0,2.775558E-17,0,0,0.1469584,0.1396105,0,0,11.01938,0.7078319,0,0.1469584,-0.1469584,3.391218,24.22294,0.2194979,0.1535716,0,0,0.7078319
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2430798,0.2430798,0,0,0,0.2430798,85.10546,0,0,0,0.2068742,0.2558734,0.2430798,0,0,11.18267,0.5608734,0,0.04899927,-0.04899927,3.339568,23.85401,0.2194979,0.2673877,0.1654993,0,0.7677476
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,3.797775,3.797775,5,0,1.53,3.797775,30.06845,0,0,0,1.141932,0,0,1.202225,1.142114,11.23711,0.5118742,2.284046,0,2.284046,5.506404,39.33138,0.2195488,4.177552,0.9135455,5,1.653806
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,3.505263,0,1.121937,0,0,0,0,0,2.295148,0,0,3.505263,3.33,8.953065,2.567515,5.625148,0,5.625148,10.84289,77.44905,0.2194033,0,1.836118,5,4.862663
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.048302,1.048302,0,-1,0,1.048302,332.6276,0,0,0,3.486942,1.103476,1.048302,0,0,3.327917,7.630148,2.383466,0,2.383466,13.10404,93.60012,0.2192652,1.153132,2.789553,0,11.11709
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,4.026548,4.026548,1.25,0,0.50625,4.026548,101.0966,0.2035681,0,0,4.070702,2.922682,2.776548,0,0,0.9444515,9.775268,0.9444515,0,0.9444515,14.00003,100,0.2192105,4.429203,3.256561,5,13.84597
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,3.220546,3.220546,1.25,0,0.50625,3.220546,129.5584,2.098229,0,0,4.172488,2.074259,1.970546,0,0,0,10.62527,0,0,0,14.00003,100,0.2192105,3.5426,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.9029171,0.9029171,0,0,0,0.9029171,468.6711,3.281272,0,0,4.231711,0.9504391,0.9029171,0,0,0,10.62527,0,0,0,14.00003,100,0.2192105,0.9932089,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,6.767361,6.767361,3.437361,0,1.103399,6.767361,57.87298,0.4112101,0,0,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192105,7.444097,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,2.842457,2.842457,0,-1,0,2.842457,124.9639,0.5599837,0,0,3.552043,2.992059,2.842457,0,0,0,10.62527,0,0,0,14.00003,100,0.2192105,3.126702,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.464364,2.464364,0,0,0,2.464364,124.9494,0.4851402,0,0,3.079207,2.594067,2.464364,0,0,0,10.62527,0,0,0,14.00003,100,0.2192105,2.7108,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,4.488096,4.488096,2.509441,0,0.8500775,4.488096,46.40707,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.2192105,4.936905,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192105,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192105,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.326626,1.326626,0,-1,0,1.326626,0,0,2.220446E-16,0,0,1.396449,1.326626,0,0,0,10.62527,0,1.396449,-1.396449,12.52804,89.48583,0.2192105,1.459289,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.406399,1.406399,0,-1,0,1.406399,0,0,0,0,0,1.480419,1.406399,0,0,1.55161,9.228826,0,1.480419,-1.480419,10.96754,78.33943,0.2192105,1.547038,0,0,9.228826
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.246062,2.246062,0,-1,0,2.246062,0,0,4.440892E-16,0,0,2.364276,2.246062,0,0,3.19652,7.748406,0,2.364276,-2.364276,8.475377,60.53829,0.2192105,2.470668,0,0,7.748406
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3077328,0.3077328,0,-1,0,0.3077328,0,0,5.551115E-17,0,0,0.3239292,0.3077328,0,0,5.823493,5.38413,0,0.3239292,-0.3239292,8.133925,58.09935,0.2192105,0.338506,0,0,5.38413
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.183414,5.060201,0,0,0,8.133925,58.09935,0.2192105,0,0,0,5.060201
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02382809,0.02382809,0,-1,0,0.02382809,0,0,3.469447E-18,0,0,0.0250822,0.02382809,0,0,6.183414,5.060201,0,0.0250822,-0.0250822,8.107487,57.9105,0.2192105,0.0262109,0,0,5.060201
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.5408033,0.5408033,0,-1,0,0.5408033,0,0,0,0,0,0.5692666,0.5408033,0,0,6.211284,5.035119,0,0.5692666,-0.5692666,7.507427,53.62437,0.2192105,0.5948836,0,0,5.035119
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.3864388,0.3864388,0,-1,0,0.3864388,0,0,5.551115E-17,0,0,0.4067777,0.3864388,0,0,6.843802,4.465852,0,0.4067777,-0.4067777,7.078646,50.56165,0.2192105,0.4250827,0,0,4.465852
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.031613,1.031613,0,-1,0,1.031613,0,0,2.220446E-16,0,0,1.085908,1.031613,0,0,7.295777,4.059074,0,1.085908,-1.085908,5.933998,42.38562,0.2192105,1.134774,0,0,4.059074
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.03824918,0.03824918,0,-1,0,0.03824918,0,0,6.938894E-18,0,0,0.04026229,0.03824918,0,0,8.502342,2.973166,0,0.04026229,-0.04026229,5.891558,42.08247,0.2192105,0.0420741,0,0,2.973166
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01815313,0.01815313,0,0,0,0.01815313,0,0,0,0,0,0.01910855,0.01815313,0,0,8.547078,2.932904,0,0.01910855,-0.01910855,5.871416,41.9386,0.2192105,0.01996844,0,0,2.932904
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.8677264,0.8677264,0,0,0,0.8677264,27.29806,0,1.110223E-16,0,0.2368725,0.9133963,0.8677264,0,0,8.56831,2.913795,0,0.6765237,-0.6765237,5.158297,36.84491,0.2192105,0.9544991,0.189498,0,3.150668
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,2.671837,2.671837,5,0,1.53,2.671837,43.33754,0,0,0,1.157909,0,0,2.328163,2.211755,9.320003,2.237272,3.369663,0,3.369663,8.355041,59.67874,0.21929,2.939021,0.9263268,5,3.39518
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.891126,0,0,3.505263,3.33,5.95034,5.269969,5.221126,0,5.221126,13.30824,95.05863,0.2191686,0,1.512901,5,7.161094
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.246476,2.246476,0,-1,0,2.246476,118.5409,0,0,0,2.662994,2.364712,2.246476,0,0,0.7292139,9.968982,0.2982824,0,0.2982824,13.59121,97.07988,0.2191514,2.471124,2.130395,0,12.63198
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,2.713231,2.713231,0,0,0,2.713231,123.8113,0.07232197,0,0,3.359286,2.856032,2.713231,0,0,0.4309315,10.23744,0.4309315,0,0.4309315,14.00003,100,0.2191265,2.984554,2.687428,0,13.59672
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.232668,1.232668,0,0,0,1.232668,317.807,2.619959,0,0,3.917504,1.297545,1.232668,0,0,0,10.62527,0,0,0,14.00003,100,0.2191265,1.355934,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.983066,1.983066,0,0,0,1.983066,148.8929,0.8652066,0,0,2.952645,2.087438,1.983066,0,0,0,10.62527,0,0,0,14.00003,100,0.2191265,2.181373,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.006410174,0.006410174,0,0,0,0.006410174,40882.57,2.613896,0,0,2.620644,0.006747551,0.006410174,0,0,0,10.62527,0,0,0,14.00003,100,0.2191265,0.007051191,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,4.289402,3.33,0,-1,0,3.33,86.01383,0,0.9594024,1.388343,2.864261,3.505263,3.33,0,0,0,10.62527,0,0.6410024,-0.6410024,13.32435,95.17375,0.2191265,4.718343,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.029128,1.029128,0,0,0,1.029128,228.2013,0.5529663,0,0,2.348484,1.083293,1.029128,0,0,0.712225,9.984272,0.712225,0,0.712225,14.00003,100,0.2190854,1.132041,1.878787,0,12.33276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,2.791899,2.791899,0,0,0,2.791899,46.75716,0,0,0,1.305413,2.938841,2.791899,0,0,0,10.62527,0,1.633428,-1.633428,12.27824,87.70156,0.2190854,3.071089,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.096506,2.096506,0,0,0,2.096506,23.23935,0,0,0,0.4872144,2.206848,2.096506,0,0,1.81492,8.991846,0,1.719634,-1.719634,10.46559,74.75407,0.2190854,2.306157,0.3897715,0,9.47906
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.725625,7.272212,0,0,0,10.46559,74.75407,0.2190854,0,0,0,7.272212
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.678949,1.678949,0,-1,0,1.678949,0,0,2.220446E-16,0,0,1.767315,1.678949,0,0,3.725625,7.272212,0,1.767315,-1.767315,8.602676,61.44756,0.2190854,1.846844,0,0,7.272212
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,4.512649,3.33,0,-1,0,3.33,0,0,1.182648,1.633913,0,3.505263,3.33,0,0,5.689309,5.504897,0,3.505263,-3.505263,4.907804,35.05568,0.2190854,4.963913,0,0,5.504897
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.125893,1.899652,0,-1,0,1.899652,0,0,0.2262412,0.4388305,0,1.999633,1.899652,0,0,9.584045,1.999633,0,1.999633,-1.999633,2.800006,20,0.2190854,2.338482,0,0,1.999633
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.9313111,0,0,-1,0,0,0,0,0.9313111,1.024442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190854,1.024442,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.064084,0,0,-1,0,0,0,0,1.064084,1.170493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190854,1.170493,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2216593,0,0,-1,0,0,0,0,0.2216593,0.2438252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190854,0.2438252,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.7675669,0,0,-1,0,0,0,0,0.7675669,0.8443236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190854,0.8443236,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.439994,0,0,-1,0,0,0,0,1.439994,1.583994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190854,1.583994,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.7868379,0,0,-1,0,0,0,0,0.7868379,0.8655218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190854,0.8655218,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.172858,0,0,-1,0,0,0,0,1.172858,1.290144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190854,1.290144,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.6581122,0.6581122,4.163375,0,1.301601,0.6581122,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219126,0.7239233,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2080687,0.2080687,3.713332,0,1.17874,0.2080687,140.3082,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.2191138,0.2288756,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.2190526,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,5.158116,5.158116,4.32251,0,1.345045,5.158116,30.00163,0,0,0,1.547519,0.8795854,0.8356062,0,0,0.6679334,10.02413,0.6679334,0,0.6679334,14.00003,100,0.2190647,5.673928,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,4.621024,3.33,0,-1,0,3.33,83.33816,0,1.291024,1.753126,2.775161,3.505263,3.33,0,0,0,10.62527,0,0.7301024,-0.7301024,13.23043,94.5029,0.2190647,5.083126,2.220129,0,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,3.957864,3.957864,1.25,0,0.50625,3.957864,97.53978,0.1988839,0,0,3.860492,2.850383,2.707864,0,0,0.8112249,9.895172,0.8112249,0,0.8112249,14.00003,100,0.2190181,4.35365,3.088393,5,13.75566
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,2.686344,2.686344,0,0,0,2.686344,151.2011,1.234052,0,0,4.061782,2.82773,2.686344,0,0,0,10.62527,0,0,0,14.00003,100,0.2190181,2.954978,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.3904018,0.3904018,0,0,0,0.3904018,731.8298,2.446127,0,0,2.857076,0.4109492,0.3904018,0,0,0,10.62527,0,0,0,14.00003,100,0.2190181,0.4294419,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.4552729,0.4552729,0,0,0,0.4552729,908.0908,3.655056,0,0,4.134291,0.4792346,0.4552729,0,0,0,10.62527,0,0,0,14.00003,100,0.2190181,0.5008001,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190181,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,4.115901,4.115901,1.25,0,0.50625,4.115901,76.37797,0.1269039,0,0,3.143641,3.016737,2.865901,0,0,0,10.62527,0,0,0,14.00003,100,0.2190181,4.527491,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,5.69676,5.69676,3.848988,0,1.215774,5.69676,34.14262,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.2190181,6.266436,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190181,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,4.840744,4.840744,4.840744,0,1.486523,4.840744,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190181,5.324819,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.4087589,0.4087589,0,-1,0,0.4087589,0,0,0,0,0,0.4302725,0.4087589,0,0,0,10.62527,0,0.4302725,-0.4302725,13.54648,96.76038,0.2190181,0.4496348,0,0,10.62527
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.722915,2.722915,0,-1,0,2.722915,0,0,4.440892E-16,0,0,2.866226,2.722915,0,0,0.4780806,10.195,0,2.866226,-2.866226,10.52521,75.17995,0.2190181,2.995206,0,0,10.195
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.012201,3.012201,0,-1,0,3.012201,0,0,4.440892E-16,0,0,3.170738,3.012201,0,0,3.662776,7.328775,0,3.170738,-3.170738,7.182962,51.30677,0.2190181,3.313421,0,0,7.328775
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1104883,0.1104883,0,-1,0,0.1104883,0,0,1.387779E-17,0,0,0.1163035,0.1104883,0,0,7.185819,4.158038,0,0.1163035,-0.1163035,7.060367,50.4311,0.2190181,0.1215372,0,0,4.158038
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.5012473,0.5012473,0,-1,0,0.5012473,0,0,0,0,0,0.5276288,0.5012473,0,0,7.315045,4.041734,0,0.5276288,-0.5276288,6.504198,46.45846,0.2190181,0.5513721,0,0,4.041734
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.3815282,0.3815282,0,-1,0,0.3815282,0,0,5.551115E-17,0,0,0.4016086,0.3815282,0,0,7.901299,3.514105,0,0.4016086,-0.4016086,6.080865,43.43466,0.2190181,0.419681,0,0,3.514105
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.34753,3.112497,0,0,0,6.080865,43.43466,0.2190181,0,0,0,3.112497
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.5744497,0.5744497,0,-1,0,0.5744497,0,0,0,0,0,0.6046838,0.5744497,0,0,8.34753,3.112497,0,0.6046838,-0.6046838,5.443472,38.88187,0.2190181,0.6318946,0,0,3.112497
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.024484,0.024484,0,-1,0,0.024484,0,0,3.469447E-18,0,0,0.02577263,0.024484,0,0,9.019402,2.507813,0,0.02577263,-0.02577263,5.416306,38.68782,0.2190181,0.02693239,0,0,2.507813
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.7199115,0.7199115,0,-1,0,0.7199115,0,0,1.110223E-16,0,0,0.7578015,0.7199115,0,0,9.048038,2.48204,0,0.7578015,-0.7578015,4.617513,32.98217,0.2190181,0.7919026,0,0,2.48204
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.890039,1.724239,0,0,0,4.617513,32.98217,0.2190181,0,0,0,1.724239
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.7145956,0.7145956,0,0,0,0.7145956,29.52958,0,1.110223E-16,0,0.2110171,0.7522058,0.7145956,0,0,9.890039,1.724239,0,0.5411888,-0.5411888,4.04705,28.90744,0.2190181,0.7860551,0.1688137,0,1.935256
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.010078,2.010078,5,0,1.53,2.010078,48.61224,0,0,0,0.9771439,0,0,2.989922,2.840426,10.49136,1.18305,3.81757,0,3.81757,7.668715,54.77642,0.2190971,2.211086,0.7817151,5,2.160194
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,3.06914,3.06914,4.888279,0,1.4995,3.06914,69.55691,0,0,0,2.134799,0,0,1.81914,1.728183,6.67379,4.618863,3.862981,0,3.862981,11.33346,80.95312,0.2191644,3.376054,1.707839,5,6.753662
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,0.7094814,0,0,3.52029,0,0,0,0,2.810809,8.095546,2.810809,0,2.810809,14.00003,100,0.2190032,0,2.816232,0,11.61584
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190032,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190032,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,3.721974,3.721974,1.25,0,0.50625,3.721974,114.6687,1.66586,0,0,4.267939,2.602078,2.471974,0,0,0,10.62527,0,0,0,14.00003,100,0.2190032,4.094172,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,4.002168,4.002168,1.25,0,0.50625,4.002168,105.9248,1.34227,0,0,4.239289,2.897019,2.752168,0,0,0,10.62527,0,0,0,14.00003,100,0.2190032,4.402384,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,2.693104,2.693104,0,-1,0,2.693104,109.4738,0.113398,0,0,2.948244,2.834846,2.693104,0,0,0,10.62527,0,0,0,14.00003,100,0.2190032,2.962414,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,2.626415,2.626415,0,0,0,2.626415,84.99155,0,4.440892E-16,0,2.232231,2.764647,2.626415,0,0,0,10.62527,0,0.5324166,-0.5324166,13.43881,95.99132,0.2190032,2.889057,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,0.6110789,0,0,1.202653,0,0,0,0,0.5915741,10.09286,0.5915741,0,0.5915741,14.00003,100,0.2189693,0,0.9621223,0,11.29551
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.437124,1.437124,0,0,0,1.437124,44.32457,0,0,0,0.6369992,1.512763,1.437124,0,0,0,10.62527,0,0.8757634,-0.8757634,13.07689,93.40619,0.2189693,1.580837,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,3.883658,3.883658,4.907943,0,1.504868,3.883658,0,0,0,0,0,0,0,1.024285,0.9730704,0.9730704,9.749511,0.9730704,0,0.9730704,14.00003,100,0.2189949,4.272024,0,5,9.749511
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.4434864,0.4434864,0,-1,0,0.4434864,0,0,5.551115E-17,0,0,0.4668278,0.4434864,0,0,0,10.62527,0,0.4668278,-0.4668278,13.50795,96.48515,0.2189949,0.487835,0,0,10.62527
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5186975,10.15845,0,0,0,13.50795,96.48515,0.2189949,0,0,0,10.15845
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.093878,2.093878,0,-1,0,2.093878,0,0,0,0,0,2.204082,2.093878,0,0,0.5186975,10.15845,0,2.204082,-2.204082,11.18464,79.89014,0.2189949,2.303266,0,0,10.15845
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.9744934,0.9744934,0,-1,0,0.9744934,0,0,0,0,0,1.025782,0.9744934,0,0,2.967678,7.954364,0,1.025782,-1.025782,10.10337,72.1668,0.2189949,1.071943,0,0,7.954364
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.107436,6.928582,0,0,0,10.10337,72.1668,0.2189949,0,0,0,6.928582
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.33235,1.33235,0,-1,0,1.33235,0,0,2.220446E-16,0,0,1.402473,1.33235,0,0,4.107436,6.928582,0,1.402473,-1.402473,8.625035,61.60727,0.2189949,1.465584,0,0,6.928582
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.4588102,0.4588102,0,-1,0,0.4588102,0,0,5.551115E-17,0,0,0.482958,0.4588102,0,0,5.66574,5.526108,0,0.482958,-0.482958,8.115952,57.97098,0.2189949,0.5046912,0,0,5.526108
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.7162632,0.7162632,0,-1,0,0.7162632,0,0,1.110223E-16,0,0,0.7539612,0.7162632,0,0,6.20236,5.04315,0,0.7539612,-0.7539612,7.321208,52.29424,0.2189949,0.7878895,0,0,5.04315
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.5320847,0.5320847,0,-1,0,0.5320847,0,0,0,0,0,0.5600892,0.5320847,0,0,7.040094,4.289189,0,0.5600892,-0.5600892,6.730822,48.07721,0.2189949,0.5852932,0,0,4.289189
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.662416,3.7291,0,0,0,6.730822,48.07721,0.2189949,0,0,0,3.7291
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.9194697,0.9194697,0,0,0,0.9194697,0,0,1.110223E-16,0,0,0.9678628,0.9194697,0,0,7.662416,3.7291,0,0.9678628,-0.9678628,5.710605,40.78996,0.2189949,1.011417,0,0,3.7291
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.8289219,0.8289219,0,0,0,0.8289219,37.6363,0,0,0,0.3119755,0.8725494,0.8289219,0,0,8.737819,2.761237,0,0.5605738,-0.5605738,5.119709,36.56927,0.2189949,0.9118141,0.2495804,0,3.073213
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.281988,1.281988,0,0,0,1.281988,86.12363,0,0,0,1.104095,1.349461,1.281988,0,0,9.360679,2.200663,0,0.2453666,-0.2453666,4.861069,34.72186,0.2189949,1.410187,0.8832758,0,3.304758
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.052147,2.052147,0,0,0,2.052147,123.8314,0,0,0,2.541202,2.160155,2.052147,0,0,9.633308,1.955297,0.381047,0,0.381047,5.222562,37.30394,0.218973,2.257362,2.032962,0,4.496499
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.447167,2.447167,0,-1,0,2.447167,146.5277,0,0,0,3.585777,2.575965,2.447167,0,0,9.252261,2.298239,1.009812,0,1.009812,6.180554,44.14672,0.2189152,2.691884,2.868622,0,5.884016
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.024667,1.024667,0,0,0,1.024667,339.5141,0,0,0,3.478888,1.078596,1.024667,0,0,8.24245,3.20707,2.400291,0,2.400291,8.45767,60.41181,0.2187779,1.127133,2.78311,0,6.685957
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.2168,1.2168,0,0,0,1.2168,250.7129,0,0,0,3.050673,1.280842,1.2168,0,0,5.842158,5.367332,1.769832,0,1.769832,10.13668,72.40471,0.2186768,1.33848,2.440539,0,8.418005
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,4.200547,4.200547,5,0,1.53,4.200547,70.93778,0,0,0,2.979775,0,0,0.7994526,0.7594799,4.072327,6.96018,3.739255,0,3.739255,13.68405,97.74301,0.2187507,4.620602,2.38382,5,9.939956
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.869508,1.869508,0,0,0,1.869508,183.9116,1.137268,0,0,3.438242,1.967903,1.869508,0,0,0.3330713,10.32551,0.3330713,0,0.3330713,14.00003,100,0.2187317,2.056459,2.750594,0,13.76375
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,3.858549,3.33,0,-1,0,3.33,102.4882,0,0.5285493,0.9144043,3.412857,3.505263,3.33,0,0,0,10.62527,0,0.0924065,-0.0924065,13.90262,99.30425,0.2187317,4.244404,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,3.872467,3.872467,1.341048,0,0.531106,3.872467,71.46157,0,0,0,2.767325,2.664651,2.531419,0,0,0.1026739,10.53287,0.1026739,0,0.1026739,14.00003,100,0.2187331,4.259713,2.21386,5,13.30019
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.768319,1.768319,0,0,0,1.768319,87.37949,0,0,0,1.545149,1.861389,1.768319,0,0,0,10.62527,0,0.3162403,-0.3162403,13.66668,97.61896,0.2187331,1.945151,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.1896767,0,0,0.5410548,0,0,0,0,0.3513781,10.30903,0.3513781,0,0.3513781,14.00003,100,0.218713,0,0.4328439,0,10.85009
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.195045,2.195045,0,0,0,2.195045,0,0,4.440892E-16,0,0,2.310574,2.195045,0,0,0,10.62527,0,2.310574,-2.310574,11.56447,82.60319,0.218713,2.41455,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,4.88763,3.33,0,-1,0,3.33,0,0,1.55763,2.046393,0,3.505263,3.33,0,0,2.567304,8.3147,0,3.505263,-3.505263,7.869597,56.2113,0.218713,5.376393,0,0,8.3147
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.459698,1.459698,0,-1,0,1.459698,0,0,2.220446E-16,0,0,1.536524,1.459698,0,0,6.462041,4.809437,0,1.536524,-1.536524,6.249959,44.64248,0.218713,1.605668,0,0,4.809437
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.192268,1.192268,0,-1,0,1.192268,0,0,2.220446E-16,0,0,1.255019,1.192268,0,0,8.16929,3.272913,0,1.255019,-1.255019,4.927053,35.19317,0.218713,1.311494,0,0,3.272913
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.563755,2.017895,0,0,0,4.927053,35.19317,0.218713,0,0,0,2.017895
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.563755,2.017895,0,0,0,4.927053,35.19317,0.218713,0,0,0,2.017895
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.563755,2.017895,0,0,0,4.927053,35.19317,0.218713,0,0,0,2.017895
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.563755,2.017895,0,0,0,4.927053,35.19317,0.218713,0,0,0,2.017895
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1295806,0.1295806,0,-1,0,0.1295806,0,0,0,0,0,0.1364006,0.1295806,0,0,9.563755,2.017895,0,0.1364006,-0.1364006,4.783275,34.16618,0.218713,0.1425386,0,0,2.017895
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1019639,0.1019639,0,-1,0,0.1019639,0,0,1.387779E-17,0,0,0.1073305,0.1019639,0,0,9.715311,1.881494,0,0.1073305,-0.1073305,4.670138,33.35806,0.218713,0.1121603,0,0,1.881494
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.7003164,0.7003164,0,-1,0,0.7003164,0,0,0,0,0,0.7371751,0.7003164,0,0,9.834567,1.774164,0,0.7371751,-0.7371751,3.893087,27.80771,0.218713,0.770348,0,0,1.774164
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2121568,0.2121568,0,0,0,0.2121568,0,0,0,0,0,0.223323,0.2121568,0,0,10.65365,1.036988,0,0.223323,-0.223323,3.657684,26.12626,0.218713,0.2333725,0,0,1.036988
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,10.90179,0.8136655,0.158514,0,0.158514,3.808064,27.2004,0.218704,0,0.1268112,0,0.9721795
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,10.74327,0.9563281,0.8825333,0,0.8825333,4.645308,33.18071,0.2186536,0,0.7060266,0,1.838861
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.924356,1.924356,4.621778,0,1.426745,1.924356,90.29176,0,0,0,1.737535,0,0,2.697422,2.562551,9.86074,1.750608,4.300086,0,4.300086,8.724728,62.31936,0.2186751,2.116791,1.390028,5,3.488143
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.038793,2.038793,0,-1,0,2.038793,167.9744,0,0,0,3.424651,2.146098,2.038793,0,0,5.560655,5.620685,1.278553,0,1.278553,9.93767,70.98322,0.2186023,2.242673,2.739721,0,9.045336
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0,0,0,4.227133,0,0,0,0,4.282102,6.771383,4.227133,0,4.227133,13.94788,99.62752,0.2183619,0,3.381707,0,10.99852
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,3.096969,3.096969,1.25,0,0.50625,3.096969,100.7592,1.121336,0,0,3.120482,1.944178,1.846969,0,0,0.05496839,10.5758,0.05496839,0,0.05496839,14.00003,100,0.2183588,3.406666,2.496386,5,13.69629
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,2.808108,2.808108,0,0,0,2.808108,111.7723,0.1827832,0,0,3.138686,2.955903,2.808108,0,0,0,10.62527,0,0,0,14.00003,100,0.2183588,3.088918,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.14157,1.14157,0,0,0,1.14157,311.473,2.35403,0,0,3.555683,1.201653,1.14157,0,0,0,10.62527,0,0,0,14.00003,100,0.2183588,1.255727,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.251626,1.251626,0,-1,0,1.251626,215.7433,1.382798,0,0,2.700299,1.317501,1.251626,0,0,0,10.62527,0,0,0,14.00003,100,0.2183588,1.376788,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.5605694,0.5605694,0,0,0,0.5605694,477.7329,2.087951,0,0,2.678024,0.590073,0.5605694,0,0,0,10.62527,0,0,0,14.00003,100,0.2183588,0.6166263,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183588,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,2.968077,2.968077,0,0,0,2.968077,22.07165,0,0,0,0.6551036,3.124291,2.968077,0,0,0,10.62527,0,2.469188,-2.469188,11.39728,81.40895,0.2183588,3.264884,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.749863,1.749863,0,0,0,1.749863,0,0,2.220446E-16,0,0,1.841961,1.749863,0,0,2.743542,8.156087,0,1.841961,-1.841961,9.455678,67.54042,0.2183588,1.924849,0,0,8.156087
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,4.173088,3.33,0,-1,0,3.33,0,0,0.8430879,1.260397,0,3.505263,3.33,0,0,4.790165,6.314126,0,3.505263,-3.505263,5.760807,41.14853,0.2183588,4.590397,0,0,6.314126
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.029706,2.668419,0,-1,0,2.668419,0,0,0.3612873,0.6642579,0,2.808862,2.668419,0,0,8.684902,2.808862,0,2.808862,-2.808862,2.800006,20,0.2183588,3.332677,0,0,2.808862
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.8883273,0,0,-1,0,0,0,0,0.8883273,0.97716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183588,0.97716,0,0,0
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.08258826,0,0,-1,0,0,0,0,0.08258826,0.09084709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183588,0.09084709,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.2758595,0,0,-1,0,0,0,0,0.2758595,0.3034455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183588,0.3034455,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.6467551,0,0,-1,0,0,0,0,0.6467551,0.7114306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183588,0.7114306,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.3866824,0,0,-1,0,0,0,0,0.3866824,0.4253506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183588,0.4253506,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.09203812,0,0,-1,0,0,0,0,0.09203812,0.1012419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183588,0.1012419,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183588,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.8568883,0,0,-1,0,0,0,0,0.8568883,0.9425771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183588,0.9425771,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.7123057,0.7123057,4.217569,0,1.316396,0.7123057,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184038,0.7835363,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.2183716,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,2.51668,2.51668,5,0,1.53,2.51668,55.91297,0,0,0,1.407151,0,0,2.48332,2.359154,4.776835,6.326123,3.766304,0,3.766304,13.04135,93.15234,0.2184533,2.768348,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,3.144271,3.144271,1.701742,0,0.6295757,3.144271,80.43142,0,0,0,2.528982,1.518451,1.442528,0,0,1.010531,9.715796,1.010531,0,1.010531,14.00003,100,0.2184316,3.458698,2.023185,5,12.24478
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.334481,2.334481,0,-1,0,2.334481,136.8638,0.7377113,0,0,3.19506,2.457348,2.334481,0,0,0,10.62527,0,0,0,14.00003,100,0.2184316,2.567929,2.556048,0,13.82033
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.458609,0.458609,0,0,0,0.458609,888.9172,3.593907,0,0,4.076653,0.4827463,0.458609,0,0,0,10.62527,0,0,0,14.00003,100,0.2184316,0.5044699,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,5.025684,5.025684,1.695684,0,0.6279218,5.025684,93.63647,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184316,5.528253,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.649663,1.649663,0,0,0,1.649663,281.8303,2.912762,0,0,4.64925,1.736488,1.649663,0,0,0,10.62527,0,0,0,14.00003,100,0.2184316,1.81463,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.604854,1.604854,0,0,0,1.604854,267.1308,2.597739,0,0,4.287059,1.68932,1.604854,0,0,0,10.62527,0,0,0,14.00003,100,0.2184316,1.765339,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,2.649381,2.649381,0,-1,0,2.649381,127.0174,0.5763537,0,0,3.365176,2.788822,2.649381,0,0,0,10.62527,0,0,0,14.00003,100,0.2184316,2.914319,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.039335,2.039335,0,0,0,2.039335,141.7033,0.7431363,0,0,2.889805,2.146669,2.039335,0,0,0,10.62527,0,0,0,14.00003,100,0.2184316,2.243269,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,3.402165,3.402165,1.60785,0,0.6039432,3.402165,55.51619,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.2184316,3.742382,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.322604,0.322604,0,0,0,0.322604,253.9688,0.4797304,0,0,0.8193136,0.3395832,0.322604,0,0,0,10.62527,0,0,0,14.00003,100,0.2184316,0.3548644,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,6.355439,6.355439,5,0,1.53,6.355439,0,0,0,0,0,1.426778,1.355439,0,0,0,10.62527,0,1.426778,-1.426778,12.49607,89.25748,0.2184316,6.990983,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.278773,3.278773,0,-1,0,3.278773,0,0,4.440892E-16,0.2766497,0,3.451339,3.278773,0,0,1.585309,9.198496,0,3.451339,-3.451339,8.858041,63.27159,0.2184316,3.60665,0,0,9.198496
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.855413,2.855413,0,-1,0,2.855413,0,0,4.440892E-16,0,0,3.005698,2.855413,0,0,5.420131,5.747157,0,3.005698,-3.005698,5.689757,40.64104,0.2184316,3.140954,0,0,5.747157
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.006033,2.604386,0,-1,0,2.604386,0,0,0.4016471,0.7022504,0,2.741459,2.604386,0,0,8.759795,2.741459,0,2.741459,-2.741459,2.800006,20,0.2184316,3.306636,0,0,2.741459
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.5968167,0,0,-1,0,0,0,0,0.5968167,0.6564983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184316,0.6564983,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184316,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.7126544,0,0,-1,0,0,0,0,0.7126544,0.7839198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184316,0.7839198,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2260032,0,0,-1,0,0,0,0,0.2260032,0.2486035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184316,0.2486035,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.065811,0,0,-1,0,0,0,0,1.065811,1.172392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184316,1.172392,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.5544122,0,0,-1,0,0,0,0,0.5544122,0.6098534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184316,0.6098534,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.6840021,0,0,-1,0,0,0,0,0.6840021,0.7524023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184316,0.7524023,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.804056,0.804056,4.309319,0,1.341444,0.804056,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184836,0.8844616,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.9421411,0.9421411,4.447404,0,1.379141,0.9421411,5.070925,0,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.2185437,1.036355,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.2185002,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,4.214608,4.214608,4.011244,0,1.260069,4.214608,33.53247,0,0,0,1.413262,0.2140676,0.2033642,0,0,1.199195,9.546,1.199195,0,1.199195,14.00003,100,0.2185218,4.636069,1.13061,5,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,3.537781,3.33,0,-1,0,3.33,76.3991,0,0.2077812,0.5615593,2.54409,3.505263,3.33,0,0,0,10.62527,0,0.961173,-0.961173,12.98686,92.76312,0.2185218,3.891559,2.035272,0,13.16936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.771873,0,0,3.839843,0,0,0,0,1.06797,9.664102,1.06797,0,1.06797,14.00003,100,0.2184615,0,3.071874,0,13.50394
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1210225,0.1210225,0,0,0,0.1210225,3539.498,4.156197,0,0,4.283589,0.1273921,0.1210225,0,0,0,10.62527,0,0,0,14.00003,100,0.2184615,0.1331248,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,4.114836,4.114836,1.25,0,0.50625,4.114836,79.51317,0.2562195,0,0,3.271837,3.015617,2.864836,0,0,0,10.62527,0,0,0,14.00003,100,0.2184615,4.52632,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.5605201,0.5605201,0,0,0,0.5605201,825.4164,4.036603,0,0,4.626625,0.5900211,0.5605201,0,0,0,10.62527,0,0,0,14.00003,100,0.2184615,0.616572,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.5668023,0.5668023,0,-1,0,0.5668023,574.9698,2.662308,0,0,3.258943,0.596634,0.5668023,0,0,0,10.62527,0,0,0,14.00003,100,0.2184615,0.6234826,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.12099,3.12099,1.664488,0,0.6194051,3.12099,49.12418,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.2184615,3.433089,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,3.418134,3.418134,2.929688,0,0.9648049,3.418134,15.04193,1.110223E-16,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.2184615,3.759948,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184615,0,0.2703699,0,10.96324
