Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.566946,2.566946,0,0,0,2.566946,0,0,0,0,0,2.702049,2.566946,0,0,0,10.62527,0,2.702049,-2.702049,11.15182,79.65569,0.2184615,2.823641,0,0,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1352213,0.1352213,0,-1,0,0.1352213,0,0,2.775558E-17,0,0,0.1423383,0.1352213,0,0,3.002276,7.923225,0,0.1423383,-0.1423383,11.00178,78.58399,0.2184615,0.1487435,0,0,7.923225
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.166584,2.166584,0,-1,0,2.166584,0,0,0,0,0,2.280615,2.166584,0,0,3.16043,7.780887,0,2.280615,-2.280615,8.597802,61.41275,0.2184615,2.383242,0,0,7.780887
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.44473,2.44473,0,-1,0,2.44473,0,0,4.440892E-16,0,0,2.5734,2.44473,0,0,5.694446,5.500273,0,2.5734,-2.5734,5.8852,42.03706,0.2184615,2.689204,0,0,5.500273
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.896988,0.896988,0,-1,0,0.896988,0,0,1.110223E-16,0,0,0.9441979,0.896988,0,0,8.55378,2.926872,0,0.9441979,-0.9441979,4.889928,34.92799,0.2184615,0.9866868,0,0,2.926872
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.9224047,0.9224047,0,-1,0,0.9224047,0,0,1.110223E-16,0,0,0.9709523,0.9224047,0,0,9.602889,1.982674,0,0.9709523,-0.9709523,3.866454,27.61748,0.2184615,1.014645,0,0,1.982674
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.5846639,0.5846639,0,-1,0,0.5846639,0,0,0,0,0,0.6154357,0.5846639,0,0,10.68172,1.011722,0,0.6154357,-0.6154357,3.217728,22.98373,0.2184615,0.6431303,0,0,1.011722
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36554,0.3962864,0,0,0,3.217728,22.98373,0.2184615,0,0,0,0.3962864
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01324537,0.01324537,0,-1,0,0.01324537,0,0,1.734723E-18,0,0,0.0139425,0.01324537,0,0,11.36554,0.3962864,0,0.0139425,-0.0139425,3.203032,22.87875,0.2184615,0.01456991,0,0,0.3962864
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.4526816,0.3632267,0,-1,0,0.3632267,0,0,0.08945488,0.134723,0,0.3823439,0.3632267,0,0,11.38103,0.3823439,0,0.3823439,-0.3823439,2.800006,20,0.2184615,0.4979497,0,0,0.3823439
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184615,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184615,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.155856,0.155856,3.661119,0,1.164486,0.155856,283.1943,0,0,0,0.4413755,0,0,3.505263,3.33,11.80586,0,3.771375,0,3.771375,6.377847,45.55595,0.2184376,0.1714416,0.3531004,5,0.4413755
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9906068,0,0,3.505263,3.33,8.034485,3.394238,4.320607,0,4.320607,10.47673,74.83366,0.2183706,0,0.7924854,5,4.384845
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.703303,1.703303,3.59951,0,1.147666,1.703303,100.8552,0,0,0,1.71787,0,0,1.896207,1.801397,3.713878,7.282784,3.519267,0,3.519267,13.8154,98.68126,0.2183562,1.873633,1.374296,5,9.000654
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.5595615,0.5595615,0,-1,0,0.5595615,461.8652,1.800797,0,0,2.584419,0.5890121,0.5595615,0,0,0.1946108,10.45012,0.1946108,0,0.1946108,14.00003,100,0.2183453,0.6155176,2.067536,0,13.03454
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.5711093,0.5711093,0,0,0,0.5711093,555.5059,2.571378,0,0,3.172545,0.6011677,0.5711093,0,0,0,10.62527,0,0,0,14.00003,100,0.2183453,0.6282202,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.5993739,0.5993739,0,0,0,0.5993739,618.0716,3.073639,0,0,3.704559,0.6309198,0.5993739,0,0,0,10.62527,0,0,0,14.00003,100,0.2183453,0.6593112,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.966218,1.966218,0,0,0,1.966218,170.7837,1.288276,0,0,3.357979,2.069703,1.966218,0,0,0,10.62527,0,0,0,14.00003,100,0.2183453,2.16284,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183453,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,3.425498,3.33,0,-1,0,3.33,73.55004,0,0.09549782,0.4380476,2.449216,3.505263,3.33,0,0,0,10.62527,0,1.056047,-1.056047,12.88686,92.0488,0.2183453,3.768048,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,0.8801978,0,0,2.053583,0,0,0,0,1.173385,9.569227,1.173385,0,1.173385,14.00003,100,0.2182793,0,1.642866,0,11.62281
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.130876,2.130876,0,0,0,2.130876,50.40368,0,4.440892E-16,0,1.07404,2.243027,2.130876,0,0,0,10.62527,0,1.168987,-1.168987,12.76781,91.19844,0.2182793,2.343963,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.926714,1.926714,0,0,0,1.926714,30.70541,0,4.440892E-16,0,0.5916055,2.028121,1.926714,0,0,1.298875,9.456286,0,1.436515,-1.436515,11.25359,80.38261,0.2182793,2.119386,0.4732844,0,10.04789
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.613784,1.613784,0,0,0,1.613784,0,0,0,0,0,1.69872,1.613784,0,0,2.895003,8.019772,0,1.69872,-1.69872,9.462979,67.59258,0.2182793,1.775162,0,0,8.019772
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782469,6.321052,0,0,0,9.462979,67.59258,0.2182793,0,0,0,6.321052
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782469,6.321052,0,0,0,9.462979,67.59258,0.2182793,0,0,0,6.321052
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782469,6.321052,0,0,0,9.462979,67.59258,0.2182793,0,0,0,6.321052
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2105962,0.2105962,0,-1,0,0.2105962,0,0,0,0,0,0.2216802,0.2105962,0,0,4.782469,6.321052,0,0.2216802,-0.2216802,9.229308,65.92349,0.2182793,0.2316558,0,0,6.321052
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.6956145,0.6956145,0,-1,0,0.6956145,0,0,1.110223E-16,0,0,0.7322258,0.6956145,0,0,5.02878,6.099371,0,0.7322258,-0.7322258,8.457474,60.41041,0.2182793,0.765176,0,0,6.099371
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.16499,1.16499,0,-1,0,1.16499,0,0,2.220446E-16,0,0,1.226305,1.16499,0,0,5.842365,5.367146,0,1.226305,-1.226305,7.164835,51.17729,0.2182793,1.281489,0,0,5.367146
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1853579,0.1853579,0,-1,0,0.1853579,0,0,2.775558E-17,0,0,0.1951136,0.1853579,0,0,7.204926,4.140841,0,0.1951136,-0.1951136,6.959167,49.70824,0.2182793,0.2038937,0,0,4.140841
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.705403,1.705403,0,-1,0,1.705403,0,0,2.220446E-16,0,0,1.795161,1.705403,0,0,7.421719,3.945727,0,1.795161,-1.795161,5.066901,36.19208,0.2182793,1.875944,0,0,3.945727
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.6707853,0.6707853,0,-1,0,0.6707853,0,0,1.110223E-16,0,0,0.7060898,0.6707853,0,0,9.416343,2.150566,0,0.7060898,-0.7060898,4.322617,30.87577,0.2182793,0.7378638,0,0,2.150566
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.7907149,0.7907149,0,-1,0,0.7907149,0,0,1.110223E-16,0,0,0.8323315,0.7907149,0,0,10.20089,1.444476,0,0.8323315,-0.8323315,3.445263,24.60897,0.2182793,0.8697864,0,0,1.444476
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.8337514,0.8337514,4.339015,0,1.349551,0.8337514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.1257,0.6121447,3.33,0,3.33,6.604378,47.17403,0.2183333,0.9171265,0,5,0.6121447
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.187249,1.187249,4.692512,0,1.446056,1.187249,0.04147248,0,0,0,0.0004923816,0,0,3.505263,3.33,7.7957,3.609145,3.330492,0,3.330492,9.763961,69.74244,0.2184149,1.305974,0.0003939052,5,3.609637
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.370914,2.370914,5,0,1.53,2.370914,6.654578,0,0,0,0.1577743,0,0,2.629086,2.497632,4.465207,6.606588,2.655406,0,2.655406,12.2831,87.73625,0.2184825,2.608006,0.1262195,5,6.764362
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.978525,0.978525,0,0,0,0.978525,32.54287,0,0,0,0.3184402,1.030026,0.978525,0,0,1.809801,8.996453,0,0.7115862,-0.7115862,11.53302,82.37856,0.2184825,1.076378,0.2547521,0,9.314894
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.303891,1.303891,0,-1,0,1.303891,96.64904,0,2.220446E-16,0,1.260198,1.372517,1.303891,0,0,2.600452,8.284867,0,0.1123187,-0.1123187,11.41463,81.53289,0.2184825,1.43428,1.008158,0,9.545065
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.226915,2.226915,0,0,0,2.226915,104.1421,0,0,0,2.319155,2.344121,2.226915,0,0,2.725251,8.172548,0,0.02496547,-0.02496547,11.38831,81.34492,0.2184825,2.449606,1.855324,0,10.4917
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,2.75299,8.147583,1.861008,0,1.861008,13.15382,93.95567,0.218378,0,1.488807,0,10.00859
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.9243202,0.9243202,0,0,0,0.9243202,190.9642,0,0,0,1.76512,0.9729686,0.9243202,0,0,0.891982,9.822491,0.7921517,0,0.7921517,13.90532,99.32352,0.2183336,1.016752,1.412096,0,11.58761
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.56466,2.56466,0,0,0,2.56466,45.687,0,0,0,1.171716,2.699642,2.56466,0,0,0.09983018,10.53543,0,1.527926,-1.527926,12.29475,87.81944,0.2183336,2.821126,0.9373728,0,11.70714
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.209447,1.209447,0,-1,0,1.209447,148.6077,0,0,0,1.797331,1.273102,1.209447,0,0,1.797526,9.007502,0.5242292,0,0.5242292,12.79207,91.37177,0.2183042,1.330391,1.437865,0,10.80483
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.114811,3.114811,3.419171,0,1.098434,3.114811,30.59312,0,0,0,0.9529179,0,0,0.3043595,0.2891415,1.273296,9.479307,1.242059,0,1.242059,13.97039,99.78833,0.2183288,3.426293,0.7623343,5,10.43223
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1974805,0.1974805,0,0,0,0.1974805,84.00998,0,0,0,0.1659034,0.2078743,0.1974805,0,0,0.0312369,10.59716,0,0.04197089,-0.04197089,13.92615,99.47232,0.2183288,0.2172286,0.1327227,0,10.76306
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.754238,1.754238,0,0,0,1.754238,9.298296,0,0,0,0.1631143,1.846567,1.754238,0,0,0.07787123,10.55519,0,1.683453,-1.683453,12.15164,86.79724,0.2183288,1.929662,0.1304914,0,10.7183
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.537662,2.537662,0,0,0,2.537662,0,0,4.440892E-16,0,0,2.671223,2.537662,0,0,1.948374,8.871737,0,2.671223,-2.671223,9.335921,66.68502,0.2183288,2.791428,0,0,8.871737
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.484465,1.484465,0,-1,0,1.484465,0,0,0,0,0,1.562595,1.484465,0,0,4.9164,6.200514,0,1.562595,-1.562595,7.688802,54.9199,0.2183288,1.632912,0,0,6.200514
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.014904,3.33,0,-1,0,3.33,0,0,0.6849037,1.086394,0,3.505263,3.33,0,0,6.652617,4.637919,0,3.505263,-3.505263,3.99393,28.52802,0.2183288,4.416394,0,0,4.637919
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,7.072877,1.076023,0,-1,0,1.076023,0,0,5.996854,6.704142,0,1.132656,1.076023,0,0,10.54735,1.132656,0,1.132656,-1.132656,2.800006,20,0.2183288,7.780165,0,0,1.132656
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.504022,0,0,-1,0,0,0,0,1.504022,1.654424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183288,1.654424,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.07445937,0,0,-1,0,0,0,0,0.07445937,0.08190531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183288,0.08190531,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.675241,0,0,-1,0,0,0,0,1.675241,1.842765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183288,1.842765,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2297489,0,0,-1,0,0,0,0,0.2297489,0.2527238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183288,0.2527238,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.690208,0,0,-1,0,0,0,0,1.690208,1.859229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183288,1.859229,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1857251,0,0,-1,0,0,0,0,0.1857251,0.2042976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183288,0.2042976,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3179302,0,0,-1,0,0,0,0,0.3179302,0.3497232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183288,0.3497232,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183288,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.07645,1.07645,4.581713,0,1.415808,1.07645,4.796786,4.440892E-16,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.2183986,1.184095,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,4.060021,4.060021,5,0,1.53,4.060021,11.63147,0,0,0,0.47224,0,0,0.9399792,0.8929802,8.424225,3.043472,1.36522,0,1.36522,7.303268,52.1661,0.2184302,4.466023,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.697539,1.697539,4.830313,0,1.483675,1.697539,81.60529,0,0,0,1.385282,0,0,3.132774,2.976135,7.059005,4.27217,4.361417,0,4.361417,11.44087,81.72034,0.2184644,1.867293,1.108225,5,5.657451
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2009661,0.2009661,0,-1,0,0.2009661,1346.889,0,0,0,2.706791,0.2115433,0.2009661,0,0,2.697588,8.197445,2.495247,0,2.495247,13.80807,98.62888,0.2183248,0.2210628,2.165433,0,10.90424
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,3.436781,3.436781,1.25,0,0.50625,3.436781,75.34924,0.08537309,0,0,2.589588,2.301875,2.186781,0,0,0.2023406,10.44317,0.2023406,0,0.2023406,14.00003,100,0.2183135,3.780459,2.071671,5,13.03276
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.585721,1.585721,0,0,0,1.585721,196.4292,1.44564,0,0,3.11482,1.66918,1.585721,0,0,0,10.62527,0,0,0,14.00003,100,0.2183135,1.744293,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.572774,1.572774,0,0,0,1.572774,200.2917,1.494584,0,0,3.150136,1.655552,1.572774,0,0,0,10.62527,0,0,0,14.00003,100,0.2183135,1.730051,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,3.443174,3.443174,1.40652,0,0.5489801,3.443174,62.26365,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2183135,3.787491,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.59181,2.59181,0,-1,0,2.59181,53.4236,0,0,0,1.384638,2.728221,2.59181,0,0,0,10.62527,0,1.343583,-1.343583,12.58377,89.88387,0.2183135,2.850991,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.357029,2.357029,0,0,0,2.357029,73.91214,0,0,0,1.742131,2.481083,2.357029,0,0,1.49287,9.281692,0,0.7389527,-0.7389527,11.80484,84.32014,0.2183135,2.592732,1.393705,0,11.02382
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.9956437,0.9956437,0,0,0,0.9956437,59.67419,2.220446E-16,0,0,0.5941423,1.048046,0.9956437,0,0,2.313928,8.542739,0,0.4539037,-0.4539037,11.32639,80.9026,0.2183135,1.095208,0.4753139,0,9.136881
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.4974322,0.4974322,0,0,0,0.4974322,32.72205,0,1.110223E-16,0,0.16277,0.5236129,0.4974322,0,0,2.818266,8.088835,0,0.3608428,-0.3608428,10.94602,78.18573,0.2183135,0.5471755,0.130216,0,8.251605
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.219202,7.727992,0,0,0,10.94602,78.18573,0.2183135,0,0,0,7.727992
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.219202,7.727992,0,0,0,10.94602,78.18573,0.2183135,0,0,0,7.727992
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.530651,1.530651,0,-1,0,1.530651,0,0,2.220446E-16,0,0,1.611212,1.530651,0,0,3.219202,7.727992,0,1.611212,-1.611212,9.247658,66.05457,0.2183135,1.683716,0,0,7.727992
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,4.781741,3.33,0,-1,0,3.33,0,0,1.451741,1.929915,0,3.505263,3.33,0,0,5.009438,6.11678,0,3.505263,-3.505263,5.552786,39.66268,0.2183135,5.259915,0,0,6.11678
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.000149,1.000149,0,-1,0,1.000149,0,0,0,0,0,1.052788,1.000149,0,0,8.904175,2.611517,0,1.052788,-1.052788,4.44305,31.73601,0.2183135,1.100164,0,0,2.611517
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07394,1.558729,0,0,0,4.44305,31.73601,0.2183135,0,0,0,1.558729
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.9254545,0.9254545,0,-1,0,0.9254545,0,0,1.110223E-16,0,0,0.9741626,0.9254545,0,0,10.07394,1.558729,0,0.9741626,-0.9741626,3.416193,24.40133,0.2183135,1.018,0,0,1.558729
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.6590927,0.5553379,0,-1,0,0.5553379,0,0,0.1037548,0.1696641,0,0.5845662,0.5553379,0,0,11.15634,0.5845662,0,0.5845662,-0.5845662,2.800006,20,0.2183135,0.725002,0,0,0.5845662
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.3998231,0,0,-1,0,0,0,0,0.3998231,0.4398054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183135,0.4398054,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1336449,0,0,-1,0,0,0,0,0.1336449,0.1470094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183135,0.1470094,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.4206102,0,0,-1,0,0,0,0,0.4206102,0.4626713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183135,0.4626713,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.3727158,0.3727158,3.877979,0,1.223688,0.3727158,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183315,0.4099874,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.5077378,0.5077378,4.013001,0,1.260549,0.5077378,8.085051,0,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.2183575,0.5585116,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.966071,2.966071,5,0,1.53,2.966071,5.330268,0,0,0,0.1580996,0,0,2.033929,1.932232,5.104809,6.030946,2.090332,0,2.090332,11.14024,79.57301,0.2184102,3.262678,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,1.814104,0,0.6602505,0,0,0,0,0,1.291078,0,0,1.814104,1.723399,3.014477,7.912244,3.014477,0,3.014477,14.00003,100,0.2182858,0,1.032863,5,9.203323
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.694531,1.694531,0,-1,0,1.694531,65.53741,0,2.220446E-16,0,1.110552,1.783717,1.694531,0,0,0,10.62527,0,0.6731652,-0.6731652,13.29045,94.93159,0.2182858,1.863984,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.911294,2.911294,0,0,0,2.911294,42.6129,0,0,0,1.240587,3.06452,2.911294,0,0,0.7479613,9.952109,0,1.823933,-1.823933,11.36786,81.19881,0.2182858,3.202423,0.9924693,0,11.1927
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,2.774554,8.128176,0.5203406,0,0.5203406,11.86149,84.72478,0.2182569,0,0.4162724,0,8.648517
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.785299,1.785299,0,0,0,1.785299,77.78259,0,2.220446E-16,0,1.388652,1.879262,1.785299,0,0,2.254213,8.596482,0,0.4906104,-0.4906104,11.34435,81.03088,0.2182569,1.963829,1.110922,0,9.985134
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,6.144858,6.144858,5,0,1.53,6.144858,25.8958,0,0,0,1.59126,1.205114,1.144858,0,0,2.799336,8.105872,0.3861466,0,0.3861466,11.71068,83.64751,0.2182637,6.759344,1.273008,5,9.697132
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,3.444865,3.33,0,-1,0,3.33,22.15671,0,0.1148652,0.4593517,0.7378183,3.505263,3.33,0,0,2.413189,8.453403,0,2.767445,-2.767445,8.793532,62.81082,0.2182637,3.789352,0.5902547,0,9.191222
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,3.34679,3.34679,5,0,1.53,3.34679,14.16835,0,0,0,0.4741849,0,0,1.65321,1.57055,5.488128,5.685959,2.044735,0,2.044735,10.73334,76.66655,0.2183127,3.681468,0.3793479,5,6.160144
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,3.880686,3.880686,5,0,1.53,3.880686,16.62712,0,0,0,0.6452465,0,0,1.119314,1.063348,3.443393,7.52622,1.708595,0,1.708595,12.35425,88.24449,0.2183515,4.268755,0.5161972,5,8.171467
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.679289,2.679289,0,0,0,2.679289,6.595309,0,4.440892E-16,0,0.1767074,2.820304,2.679289,0,0,1.734798,9.063955,0,2.643597,-2.643597,9.567657,68.34028,0.2183515,2.947218,0.1413659,0,9.240663
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2910239,0.2910239,0,0,0,0.2910239,0,0,0,0,0,0.3063409,0.2910239,0,0,4.672128,6.420359,0,0.3063409,-0.3063409,9.244746,66.03377,0.2183515,0.3201262,0,0,6.420359
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.019939,3.019939,0,-1,0,3.019939,0,0,4.440892E-16,0,0,3.178884,3.019939,0,0,5.012507,6.114018,0,3.178884,-3.178884,5.893909,42.09926,0.2183515,3.321933,0,0,6.114018
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.5446,2.935134,0,0,0,5.893909,42.09926,0.2183515,0,0,0,2.935134
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.483453,2.483453,0,-1,0,2.483453,0,0,4.440892E-16,0,0,2.614161,2.483453,0,0,8.5446,2.935134,0,2.614161,-2.614161,3.138341,22.41668,0.2183515,2.731798,0,0,2.935134
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.4826246,0.3049245,0,-1,0,0.3049245,0,0,0.1777001,0.2259626,0,0.3209732,0.3049245,0,0,11.44922,0.3209732,0,0.3209732,-0.3209732,2.800006,20,0.2183515,0.5308871,0,0,0.3209732
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.5613232,0,0,-1,0,0,0,0,0.5613232,0.6174555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183515,0.6174555,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.6666814,0,0,-1,0,0,0,0,0.6666814,0.7333496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183515,0.7333496,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.8535957,0,0,-1,0,0,0,0,0.8535957,0.9389552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183515,0.9389552,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.2634608,0,0,-1,0,0,0,0,0.2634608,0.2898069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183515,0.2898069,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.8832791,0,0,-1,0,0,0,0,0.8832791,0.971607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183515,0.971607,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.231938,0,0,-1,0,0,0,0,1.231938,1.355131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183515,1.355131,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183515,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.161132,0.161132,3.666395,0,1.165926,0.161132,416.5057,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.2183157,0.1772452,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,5.530312,5.530312,5,0,1.53,5.530312,25.24696,0,0,0,1.396236,0.558223,0.5303119,0,0,7.804736,3.601012,0.8380128,0,0.8380128,7.390814,52.79142,0.2183306,6.083343,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.911764,2.911764,5,0,1.53,2.911764,83.39227,0,0,0,2.428186,0,0,2.088236,1.983824,6.966723,4.355223,4.41201,0,4.41201,11.57641,82.68851,0.2183749,3.20294,1.942549,5,6.78341
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.289752,3.289752,0,-1,0,3.289752,118.7622,0,0,0.2887274,3.906982,3.462897,3.289752,0,0,2.554713,8.326033,0.4440847,0,0.4440847,11.99771,85.69776,0.2183502,3.618727,3.125585,0,12.23301
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,4.55312,4.55312,2.350583,0,0.8067092,4.55312,97.27589,0,0,0,4.429088,2.31846,2.202537,0,0,2.110628,8.725709,2.110628,0,2.110628,14.00003,100,0.218318,5.008432,3.54327,5,13.1548
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218318,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.127198,2.127198,0,0,0,2.127198,187.8801,1.757427,0,0,3.996583,2.239156,2.127198,0,0,0,10.62527,0,0,0,14.00003,100,0.218318,2.339918,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1448117,0.1448117,0,0,0,0.1448117,2564.374,3.561081,0,0,3.713515,0.1524334,0.1448117,0,0,0,10.62527,0,0,0,14.00003,100,0.218318,0.1592929,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.406055,1.406055,0,-1,0,1.406055,251.5583,2.056991,0,0,3.537048,1.480058,1.406055,0,0,0,10.62527,0,0,0,14.00003,100,0.218318,1.54666,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218318,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.4993743,0.4993743,0,0,0,0.4993743,338.5736,1.165092,0,0,1.69075,0.5256571,0.4993743,0,0,0,10.62527,0,0,0,14.00003,100,0.218318,0.5493117,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.105472,2.105472,0,0,0,2.105472,39.32078,0,0,0,0.8278879,2.216286,2.105472,0,0,0,10.62527,0,1.388398,-1.388398,12.53653,89.54645,0.218318,2.316019,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,6.723311,6.723311,5,0,1.53,6.723311,0,0,0,0,0,1.814012,1.723311,0,0,1.542664,9.236876,0,1.814012,-1.814012,10.62439,75.88836,0.218318,7.395642,0,5,9.236876
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,7.14728,3.33,0,-1,0,3.33,0,0,3.81728,4.532008,0,3.505263,3.33,0,0,3.558233,7.422864,0,3.505263,-3.505263,6.92952,49.49647,0.218318,7.862008,0,0,7.422864
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.402316,3.33,0,-1,0,3.33,0,0,0.07231625,0.4125479,0,3.505263,3.33,0,0,7.45297,3.917601,0,3.505263,-3.505263,3.234648,23.10458,0.218318,3.742548,0,0,3.917601
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,5.173912,0.391721,0,-1,0,0.391721,0,0,4.782191,5.299582,0,0.4123379,0.391721,0,0,11.34771,0.4123379,0,0.4123379,-0.4123379,2.800006,20,0.218318,5.691303,0,0,0.4123379
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.4131667,0,0,-1,0,0,0,0,0.4131667,0.4544833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218318,0.4544833,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.17116,0,0,-1,0,0,0,0,1.17116,1.288276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218318,1.288276,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2193659,0,0,-1,0,0,0,0,0.2193659,0.2413024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218318,0.2413024,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.8425078,0,0,-1,0,0,0,0,0.8425078,0.9267586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218318,0.9267586,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.3091624,0,0,-1,0,0,0,0,0.3091624,0.3400787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218318,0.3400787,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.452481,0,0,-1,0,0,0,0,1.452481,1.597729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218318,1.597729,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.7989195,0,0,-1,0,0,0,0,0.7989195,0.8788114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218318,0.8788114,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.7123916,0.7123916,4.217655,0,1.31642,0.7123916,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183619,0.7836307,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.4053459,0.4053459,3.910609,0,1.232596,0.4053459,46.60582,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.2183717,0.4458805,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.157622,2.157622,4.880488,0,1.497373,2.157622,49.92132,0,0,0,1.077114,0,0,2.722866,2.586723,4.956945,6.164023,3.663836,0,3.663836,12.77328,91.23751,0.2184481,2.373384,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.003875,0,0,2.296984,0,0,0,0,1.293109,9.461476,1.293109,0,1.293109,14.00003,100,0.2183765,0,1.837587,0,11.75846
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.612368,0.612368,0,-1,0,0.612368,539.8525,2.661286,0,0,3.305884,0.6445979,0.612368,0,0,0,10.62527,0,0,0,14.00003,100,0.2183765,0.6736048,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.202698,2.202698,0,0,0,2.202698,199.6606,2.079291,0,0,4.397921,2.31863,2.202698,0,0,0,10.62527,0,0,0,14.00003,100,0.2183765,2.422968,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.2773683,0.2773683,0,0,0,0.2773683,1389.581,3.56229,0,0,3.854257,0.2919666,0.2773683,0,0,0,10.62527,0,0,0,14.00003,100,0.2183765,0.3051051,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2448648,0.2448648,0,0,0,0.2448648,1378.875,3.118629,0,0,3.376381,0.2577525,0.2448648,0,0,0,10.62527,0,0,0,14.00003,100,0.2183765,0.2693513,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.360541,2.360541,0,0,0,2.360541,163.5764,1.376507,0,0,3.861287,2.48478,2.360541,0,0,0,10.62527,0,0,0,14.00003,100,0.2183765,2.596595,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,4.550648,3.33,0,-1,0,3.33,132.2182,0.8976034,1.220648,1.675713,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2183765,5.005713,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,3.486472,3.486472,1.25,0,0.50625,3.486472,99.95422,1.130695,0,0,3.484875,2.354181,2.236472,0,0,0,10.62527,0,0,0,14.00003,100,0.2183765,3.835119,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,2.812991,2.812991,0,0,0,2.812991,70.07988,0,0,0,1.97134,2.961043,2.812991,0,0,0,10.62527,0,0.9897024,-0.9897024,12.95679,92.54832,0.2183765,3.09429,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,2.855936,2.855936,0,0,0,2.855936,29.87932,0,0,0,0.8533343,3.006248,2.855936,0,0,1.099669,9.635571,0,2.152914,-2.152914,10.68742,76.33855,0.2183765,3.14153,0.6826674,0,10.48891
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.406966,1.406966,0,0,0,1.406966,0,0,2.220446E-16,0,0,1.481017,1.406966,0,0,3.491796,7.482658,0,1.481017,-1.481017,9.126291,65.18766,0.2183765,1.547662,0,0,7.482658
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,4.040948,3.33,0,-1,0,3.33,0,0,0.7109478,1.115043,0,3.505263,3.33,0,0,5.13737,6.001641,0,3.505263,-3.505263,5.431419,38.79577,0.2183765,4.445043,0,0,6.001641
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,3.893446,2.371559,0,-1,0,2.371559,0,0,1.521887,1.911231,0,2.496378,2.371559,0,0,9.032107,2.496378,0,2.496378,-2.496378,2.800006,20,0.2183765,4.282791,0,0,2.496378
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,7.034451,0,0,-1,0,0,0,0,7.034451,7.737896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183765,7.737896,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.240227,0,0,-1,0,0,0,0,0.240227,0.2642497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183765,0.2642497,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.2851304,0,0,-1,0,0,0,0,0.2851304,0.3136434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183765,0.3136434,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2621378,0,0,-1,0,0,0,0,0.2621378,0.2883516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183765,0.2883516,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.460216,0,0,-1,0,0,0,0,1.460216,1.606237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183765,1.606237,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.3321662,0,0,-1,0,0,0,0,0.3321662,0.3653829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183765,0.3653829,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1171707,0,0,-1,0,0,0,0,0.1171707,0.1288877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183765,0.1288877,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183765,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.2257641,0.2257641,3.731027,0,1.183571,0.2257641,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183829,0.2483405,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.3508171,0.3508171,3.85608,0,1.21771,0.3508171,198.2265,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.2183605,0.3858989,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.2182746,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182746,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.6414284,0.6414284,0,-1,0,0.6414284,582.6833,3.062308,0,0,3.737496,0.6751878,0.6414284,0,0,0,10.62527,0,0,0,14.00003,100,0.2182746,0.7055712,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.9036908,0.9036908,0,0,0,0.9036908,527.3608,3.814458,0,0,4.765711,0.9512535,0.9036908,0,0,0,10.62527,0,0,0,14.00003,100,0.2182746,0.9940599,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,5.321814,5.321814,1.991814,0,0.7087653,5.321814,92.24258,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182746,5.853995,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182746,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2383533,0.2383533,0,0,0,0.2383533,2150.571,4.875058,0,0,5.125956,0.2508982,0.2383533,0,0,0,10.62527,0,0,0,14.00003,100,0.2182746,0.2621886,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,4.979981,3.33,0,-1,0,3.33,124.4392,0.6385615,1.649981,2.147979,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182746,5.47798,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.2696627,0.2696627,0,0,0,0.2696627,1265.023,3.12744,0,0,3.411296,0.2838555,0.2696627,0,0,0,10.62527,0,0,0,14.00003,100,0.2182746,0.296629,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,2.826667,2.826667,0,0,0,2.826667,80.87331,0,0,0,2.286019,2.975439,2.826667,0,0,0,10.62527,0,0.6894197,-0.6894197,13.27332,94.80921,0.2182746,3.109334,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.7660971,0.7660971,0,0,0,0.7660971,118.5255,0,0,0,0.9080203,0.8064181,0.7660971,0,0,0.7660218,9.935855,0.1016023,0,0.1016023,13.3697,95.4977,0.218269,0.8427069,0.7264163,0,10.84387
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6644196,10.0273,0,0,0,13.3697,95.4977,0.218269,0,0,0,10.0273
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6644196,10.0273,0,0,0,13.3697,95.4977,0.218269,0,0,0,10.0273
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.640603,2.640603,0,-1,0,2.640603,0,0,0,0,0,2.779582,2.640603,0,0,0.6644196,10.0273,0,2.779582,-2.779582,10.43977,74.56962,0.218269,2.904663,0,0,10.0273
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,4.702951,3.33,0,-1,0,3.33,0,0,1.372951,1.843246,0,3.505263,3.33,0,0,3.752844,7.247715,0,3.505263,-3.505263,6.744895,48.17773,0.218269,5.173246,0,0,7.247715
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.227681,0.227681,0,-1,0,0.227681,0,0,2.775558E-17,0,0,0.2396642,0.227681,0,0,7.647581,3.742451,0,0.2396642,-0.2396642,6.492267,46.37325,0.218269,0.2504491,0,0,3.742451
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.645595,0.645595,0,-1,0,0.645595,0,0,0,0,0,0.6795737,0.645595,0,0,7.913875,3.502787,0,0.6795737,-0.6795737,5.775934,41.25659,0.218269,0.7101545,0,0,3.502787
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.668957,2.823213,0,0,0,5.775934,41.25659,0.218269,0,0,0,2.823213
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.6592681,0.6592681,0,-1,0,0.6592681,0,0,1.110223E-16,0,0,0.6939664,0.6592681,0,0,8.668957,2.823213,0,0.6939664,-0.6939664,5.044429,36.03156,0.218269,0.7251949,0,0,2.823213
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.4316559,0.4316559,0,-1,0,0.4316559,0,0,5.551115E-17,0,0,0.4543746,0.4316559,0,0,9.44003,2.129247,0,0.4543746,-0.4543746,4.565476,32.61048,0.218269,0.4748214,0,0,2.129247
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.928318,1.591129,0,-1,0,1.591129,0,0,0.337189,0.5300207,0,1.674872,1.591129,0,0,9.944891,1.674872,0,1.674872,-1.674872,2.800006,20,0.218269,2.12115,0,0,1.674872
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.0405,0,0,-1,0,0,0,0,2.0405,2.24455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218269,2.24455,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3117674,0.3117674,3.81703,0,1.207049,0.3117674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182821,0.3429441,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.7726872,0.7726872,4.27795,0,1.33288,0.7726872,78.07906,0,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.2182972,0.8499559,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,2.832086,2.832086,5,0,1.53,2.832086,38.37899,0,0,0,1.086926,0,0,2.167914,2.059518,4.542553,6.536976,3.146444,0,3.146444,12.67556,90.53955,0.2183687,3.115295,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0.4721568,0,0,1.868266,0,0,0,0,1.396109,9.368775,1.396109,0,1.396109,14.00003,100,0.2182919,0,1.494613,0,11.23704
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.260333,2.260333,0,-1,0,2.260333,143.3562,0.8610294,0,0,3.240328,2.379298,2.260333,0,0,0,10.62527,0,0,0,14.00003,100,0.2182919,2.486367,2.592262,0,13.8656
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2317324,0.2317324,0,0,0,0.2317324,1770.985,3.860019,0,0,4.103948,0.2439289,0.2317324,0,0,0,10.62527,0,0,0,14.00003,100,0.2182919,0.2549057,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1150642,0.1150642,0,0,0,0.1150642,2844.089,3.151408,0,0,3.272528,0.1211202,0.1150642,0,0,0,10.62527,0,0,0,14.00003,100,0.2182919,0.1265706,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1255793,0.1255793,0,0,0,0.1255793,3975.303,4.859968,0,0,4.992157,0.1321887,0.1255793,0,0,0,10.62527,0,0,0,14.00003,100,0.2182919,0.1381372,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182919,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,3.744702,3.33,0,-1,0,3.33,125.074,0.6597014,0.4147021,0.7891723,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182919,4.119172,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,4.042588,4.042588,1.25,0,0.50625,4.042588,78.31864,0.226534,0,0,3.1661,2.939566,2.792588,0,0,0,10.62527,0,0,0,14.00003,100,0.2182919,4.446846,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.9759235,0.9759235,0,0,0,0.9759235,206.5949,0.9889205,0,0,2.016208,1.027288,0.9759235,0,0,0,10.62527,0,0,0,14.00003,100,0.2182919,1.073516,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,3.832318,3.832318,3.400925,0,1.093452,3.832318,11.84918,1.110223E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2182919,4.21555,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.5329,3.5329,3.5329,0,1.129482,3.5329,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182919,3.886189,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,4.573509,3.33,0,-1,0,3.33,0,0,1.243509,1.70086,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2182919,5.03086,0,0,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.262252,3.262252,0,-1,0,3.262252,0,0,4.440892E-16,0.2584772,0,3.433949,3.262252,0,0,3.894737,7.120011,0,3.433949,-3.433949,6.685456,47.75316,0.2182919,3.588477,0,0,7.120011
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,7.086062,3.33,0,-1,0,3.33,0,0,3.756062,4.464668,0,3.505263,3.33,0,0,7.710236,3.686062,0,3.505263,-3.505263,2.990584,21.36127,0.2182919,7.794668,0,0,3.686062
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.3815632,0.1717585,0,-1,0,0.1717585,0,0,0.2098047,0.2479611,0,0.1807984,0.1717585,0,0,11.60497,0.1807984,0,0.1807984,-0.1807984,2.800006,20,0.2182919,0.4197195,0,0,0.1807984
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.03950993,0,0,-1,0,0,0,0,0.03950993,0.04346092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182919,0.04346092,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.9207173,0,0,-1,0,0,0,0,0.9207173,1.012789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182919,1.012789,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.5842726,0,0,-1,0,0,0,0,0.5842726,0.6426999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182919,0.6426999,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.6355614,0,0,-1,0,0,0,0,0.6355614,0.6991175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182919,0.6991175,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.7440833,0,0,-1,0,0,0,0,0.7440833,0.8184916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182919,0.8184916,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.035132,0,0,-1,0,0,0,0,1.035132,1.138645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182919,1.138645,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182919,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1336858,0.1336858,3.638949,0,1.158433,0.1336858,496.8596,0,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2182549,0.1470544,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.825412,1.825412,4.702471,0,1.448774,1.825412,55.87058,0,0,0,1.019868,0,0,2.877059,2.733206,7.811629,3.594808,3.753074,0,3.753074,10.14974,72.49803,0.2183122,2.007953,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,3.357249,3.357249,5,0,1.53,3.357249,30.12564,0,0,0,1.011393,0,0,1.64275,1.560613,4.058556,6.972574,2.572006,0,2.572006,12.58976,89.9267,0.2183695,3.692975,0.8091145,5,7.983967
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.6082763,0.6082763,0,-1,0,0.6082763,291.0067,0,0,0,1.770125,0.6402909,0.6082763,0,0,1.486549,9.287379,1.129834,0,1.129834,13.66162,97.58279,0.2183076,0.6691039,1.4161,0,11.0575
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1282037,0.1282037,0,0,0,0.1282037,2310.897,2.47099,0,0,2.962656,0.1349513,0.1282037,0,0,0.3567154,10.30423,0.3567154,0,0.3567154,14.00003,100,0.218288,0.1410241,2.370125,0,13.26689
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.871726,1.871726,0,0,0,1.871726,105.3728,0.002053043,0,0,1.972291,1.970238,1.871726,0,0,0,10.62527,0,0,0,14.00003,100,0.218288,2.058899,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.367782,1.367782,0,0,0,1.367782,235.3462,1.779253,0,0,3.219024,1.439771,1.367782,0,0,0,10.62527,0,0,0,14.00003,100,0.218288,1.504561,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,3.521196,3.521196,1.25,0,0.50625,3.521196,89.79779,0.7712236,0,0,3.161956,2.390733,2.271196,0,0,0,10.62527,0,0,0,14.00003,100,0.218288,3.873316,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2448834,0.2448834,0,-1,0,0.2448834,1635.154,3.74645,0,0,4.004222,0.257772,0.2448834,0,0,0,10.62527,0,0,0,14.00003,100,0.218288,0.2693718,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.529051,2.529051,0,0,0,2.529051,86.24704,0,4.440892E-16,0,2.181232,2.662159,2.529051,0,0,0,10.62527,0,0.4809273,-0.4809273,13.49309,96.37899,0.218288,2.781956,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.4630791,0.4630791,0,0,0,0.4630791,288.8078,0.3155933,0,0,1.337409,0.4874517,0.4630791,0,0,0.5343637,10.14435,0.5343637,0,0.5343637,14.00003,100,0.2182588,0.5093871,1.069927,0,11.48176
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182588,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,6.332496,6.332496,5,0,1.53,6.332496,0,0,0,0,0,1.402628,1.332496,0,0,0,10.62527,0,1.402628,-1.402628,12.52153,89.43931,0.2182588,6.965746,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,5.84544,3.33,0,-1,0,3.33,0,0,2.51544,3.099984,0,3.505263,3.33,0,0,1.558475,9.222647,0,3.505263,-3.505263,8.826656,63.04742,0.2182588,6.429984,0,0,9.222647
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,5.010938,3.33,0,-1,0,3.33,0,0,1.680938,2.182032,0,3.505263,3.33,0,0,5.453212,5.717383,0,3.505263,-3.505263,5.131785,36.65553,0.2182588,5.512032,0,0,5.717383
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.6092249,0.6092249,0,-1,0,0.6092249,0,0,1.110223E-16,0,0,0.6412894,0.6092249,0,0,9.347949,2.21212,0,0.6412894,-0.6412894,4.455807,31.82713,0.2182588,0.6701474,0,0,2.21212
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.4244401,0.4244401,0,-1,0,0.4244401,0,0,5.551115E-17,0,0,0.446779,0.4244401,0,0,10.06049,1.570831,0,0.446779,-0.446779,3.98486,28.46323,0.2182588,0.466884,0,0,1.570831
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55691,1.124052,0,0,0,3.98486,28.46323,0.2182588,0,0,0,1.124052
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.3887013,0.3887013,0,-1,0,0.3887013,0,0,5.551115E-17,0,0,0.4091593,0.3887013,0,0,10.55691,1.124052,0,0.4091593,-0.4091593,3.553568,25.38258,0.2182588,0.4275714,0,0,1.124052
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.6909865,0.6791478,0,-1,0,0.6791478,0,0,0.01183864,0.08093729,0,0.7148924,0.6791478,0,0,11.01154,0.7148924,0,0.7148924,-0.7148924,2.800006,20,0.2182588,0.7600851,0,0,0.7148924
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182588,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182588,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.3603941,0,0,-1,0,0,0,0,0.3603941,0.3964335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182588,0.3964335,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.376417,1.376417,4.88168,0,1.497699,1.376417,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183432,1.514059,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.8547368,0.8547368,4.36,0,1.35528,0.8547368,65.79764,0,0,0,0.5623966,0,0,3.505263,3.33,8.475861,2.997,3.892397,0,3.892397,9.651772,68.94109,0.2183666,0.9402105,0.4499173,5,3.559397
