Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.128057,2.128057,5,0,1.53,2.128057,40.96383,0,0,0,0.8717338,0,0,2.871943,2.728346,4.583464,6.500157,3.60008,0,3.60008,13.06711,93.3363,0.2184508,2.340863,0.697387,5,7.371891
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,2.865458,2.865458,0,0,0,2.865458,54.49617,0,4.440892E-16,0,1.561565,3.016271,2.865458,0,0,0.9833841,9.740229,0,1.454707,-1.454707,11.53371,82.38349,0.2184508,3.152004,1.249252,0,11.30179
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.429741,2.429741,0,-1,0,2.429741,84.19032,0,0,0,2.045607,2.557622,2.429741,0,0,2.599725,8.285522,0,0.5120153,-0.5120153,10.994,78.52842,0.2184508,2.672715,1.636485,0,10.33113
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,5.794553,5.794553,5,0,1.53,5.794553,68.61437,0,0,0,3.975896,0.8363712,0.7945527,0,0,3.168631,7.773507,3.139525,0,3.139525,13.97242,99.80277,0.2184716,6.374008,3.180717,5,11.7494
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,4.69075,4.69075,1.36075,0,0.5364847,4.69075,98.19452,1.07169,0,0,4.606059,3.505263,3.33,0,0,0.02910591,10.59908,0.02910591,0,0.02910591,14.00003,100,0.21847,5.159824,3.684847,5,15.20514
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,4.531466,4.531466,1.25,0,0.50625,4.531466,110.7664,1.565167,0,0,5.019342,3.454175,3.281466,0,0,0,10.62527,0,0,0,14.00003,100,0.21847,4.984613,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.924842,1.924842,0,0,0,1.924842,252.1249,2.826856,0,0,4.853005,2.026149,1.924842,0,0,0,10.62527,0,0,0,14.00003,100,0.21847,2.117326,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.4192919,0.4192919,0,-1,0,0.4192919,659.5618,2.32413,0,0,2.76549,0.44136,0.4192919,0,0,0,10.62527,0,0,0,14.00003,100,0.21847,0.4612212,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,3.807851,3.807851,1.375118,0,0.5404073,3.807851,67.24978,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.21847,4.188636,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.451936,1.451936,0,0,0,1.451936,124.2976,0.2763675,0,0,1.804722,1.528354,1.451936,0,0,0,10.62527,0,0,0,14.00003,100,0.21847,1.59713,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,3.085338,3.085338,2.49049,0,0.8449037,3.085338,20.29455,0,0,0,0.6261554,0.6261554,0.5948477,0,0,0,10.62527,0,0,0,14.00003,100,0.21847,3.393871,0.5009243,5,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,6.371092,6.371092,5,0,1.53,6.371092,0,0,0,0,0,1.443255,1.371092,0,0,0,10.62527,0,1.443255,-1.443255,12.4787,89.13342,0.21847,7.008201,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.399761,1.399761,0,-1,0,1.399761,0,0,2.220446E-16,0,0,1.473433,1.399761,0,0,1.603616,9.182019,0,1.473433,-1.473433,10.92557,78.03963,0.21847,1.539737,0,0,9.182019
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,4.313846,3.33,0,-1,0,3.33,0,0,0.9838455,1.41523,0,3.505263,3.33,0,0,3.240764,7.708587,0,3.505263,-3.505263,7.230698,51.64774,0.21847,4.74523,0,0,7.708587
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.062242,2.062242,0,-1,0,2.062242,0,0,0,0,0,2.170781,2.062242,0,0,7.135501,4.203323,0,2.170781,-2.170781,4.942493,35.30346,0.21847,2.268466,0,0,4.203323
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.9458607,0.9458607,0,-1,0,0.9458607,0,0,1.110223E-16,0,0,0.9956428,0.9458607,0,0,9.54748,2.032543,0,0.9956428,-0.9956428,3.892994,27.80704,0.21847,1.040447,0,0,2.032543
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.3329464,0.3329464,0,-1,0,0.3329464,0,0,5.551115E-17,0,0,0.3504699,0.3329464,0,0,10.65375,1.0369,0,0.3504699,-0.3504699,3.523566,25.16828,0.21847,0.366241,0,0,1.0369
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.6546664,0.6521085,0,-1,0,0.6521085,0,0,0.002557928,0.06802457,0,0.68643,0.6521085,0,0,11.04316,0.68643,0,0.68643,-0.68643,2.800006,20,0.21847,0.7201331,0,0,0.68643
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.4833352,0,0,-1,0,0,0,0,0.4833352,0.5316687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21847,0.5316687,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21847,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.459926,0,0,-1,0,0,0,0,0.459926,0.5059186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21847,0.5059186,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21847,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.3608442,0.3608442,3.866107,0,1.220447,0.3608442,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184865,0.3969286,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.4339966,0.4339966,3.93926,0,1.240418,0.4339966,21.07721,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.2185035,0.4773962,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.9671236,0.9671236,4.472387,0,1.385962,0.9671236,62.38244,0,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.218533,1.063836,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.119707,3.119707,3.087605,0,1.007916,3.119707,37.01829,0,0,0,1.154862,0.03379162,0.03210204,0,0,1.121071,9.616311,1.121071,0,1.121071,14.00003,100,0.2185525,3.431678,0.9238898,5,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.874383,1.874383,0,-1,0,1.874383,119.7157,0.2708952,0,0,2.24393,1.973034,1.874383,0,0,0,10.62527,0,0,0,14.00003,100,0.2185525,2.061821,1.795144,0,12.8692
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.874475,1.874475,0,0,0,1.874475,212.6414,2.012779,0,0,3.98591,1.973131,1.874475,0,0,0,10.62527,0,0,0,14.00003,100,0.2185525,2.061922,3.188728,0,14.61118
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.8423138,0.8423138,0,0,0,0.8423138,582.3715,4.01875,0,0,4.905396,0.8866462,0.8423138,0,0,0,10.62527,0,0,0,14.00003,100,0.2185525,0.9265452,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.6069661,0.6069661,0,0,0,0.6069661,548.7635,2.691897,0,0,3.330809,0.6389117,0.6069661,0,0,0,10.62527,0,0,0,14.00003,100,0.2185525,0.6676627,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.680976,1.680976,0,0,0,1.680976,148.2057,0.7218533,0,0,2.491301,1.769448,1.680976,0,0,0,10.62527,0,0,0,14.00003,100,0.2185525,1.849073,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185525,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.302367,3.302367,1.25,0,0.50625,3.302367,74.15795,0.2885815,0,0,2.448968,2.160386,2.052367,0,0,0,10.62527,0,0,0,14.00003,100,0.2185525,3.632604,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,3.950953,3.950953,2.619117,0,0.8800188,3.950953,35.48342,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2185525,4.346048,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.9407684,0.9407684,0,0,0,0.9407684,38.33912,0,0,0,0.3606823,0.9902825,0.9407684,0,0,0,10.62527,0,0.6296002,-0.6296002,13.33637,95.25961,0.2185525,1.034845,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.957594,2.957594,0,0,0,2.957594,0,0,4.440892E-16,0,0,3.113257,2.957594,0,0,0.6995558,9.995674,0,3.113257,-3.113257,10.05471,71.81921,0.2185525,3.253354,0,0,9.995674
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.566114,3.33,0,-1,0,3.33,0,0,0.2361141,0.5927256,0,3.505263,3.33,0,0,4.158731,6.882417,0,3.505263,-3.505263,6.359838,45.42733,0.2185525,3.922725,0,0,6.882417
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,7.321442,3.208296,0,-1,0,3.208296,0,0,4.113146,4.84529,0,3.377154,3.208296,0,0,8.053467,3.377154,0,3.377154,-3.377154,2.800006,20,0.2185525,8.053586,0,0,3.377154
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,4.081969,0,0,-1,0,0,0,0,4.081969,4.490166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185525,4.490166,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.012416,0,0,-1,0,0,0,0,1.012416,1.113658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185525,1.113658,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2572539,0,0,-1,0,0,0,0,0.2572539,0.2829793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185525,0.2829793,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185525,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185525,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.4285663,0,0,-1,0,0,0,0,0.4285663,0.4714229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185525,0.4714229,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.4127401,0,0,-1,0,0,0,0,0.4127401,0.4540141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185525,0.4540141,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.4248491,0,0,-1,0,0,0,0,0.4248491,0.467334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185525,0.467334,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.6691555,0.6691555,4.174419,0,1.304616,0.6691555,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185922,0.7360711,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2185744,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.9762542,0.9762542,4.481517,0,1.388454,0.9762542,56.48143,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.2186072,1.07388,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.8555714,0.8555714,0,0,0,0.8555714,167.8047,0,0,0,1.435689,0.9006015,0.8555714,0,0,1.139177,9.600015,0.5350872,0,0.5350872,13.42694,95.90651,0.2185781,0.9411286,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.142264,2.142264,0,-1,0,2.142264,39.67691,0,0,0,0.8499844,2.255015,2.142264,0,0,0.6040896,10.08159,0,1.405031,-1.405031,11.94591,85.32773,0.2185781,2.356491,0.6799875,0,10.93158
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.7213997,0.7213997,0,0,0,0.7213997,88.66222,0,0,0,0.639609,0.7593681,0.7213997,0,0,2.165235,8.676563,0,0.1197591,-0.1197591,11.81967,84.42603,0.2185781,0.7935397,0.5116872,0,9.316172
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,5.43525,5.43525,5,0,1.53,5.43525,10.50091,0,0,0,0.5707505,0.4581577,0.4352498,0,0,2.298301,8.556804,0.1125928,0,0.1125928,11.92648,85.189,0.2185801,5.978775,0.4566004,5,9.127554
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.006239,1.006239,0,0,0,1.006239,104.7255,0,2.220446E-16,0,1.053789,1.059199,1.006239,0,0,2.185708,8.658137,0,0.005409821,-0.005409821,11.92078,85.14827,0.2185801,1.106863,0.8430316,0,9.711926
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.445701,2.445701,0,0,0,2.445701,83.7754,0,4.440892E-16,0,2.048896,2.574422,2.445701,0,0,2.191719,8.652727,0,0.5255263,-0.5255263,11.36683,81.19147,0.2185801,2.690271,1.639117,0,10.70162
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.5288305,0.5288305,0,-1,0,0.5288305,149.08,0,0,0,0.7883809,0.5566638,0.5288305,0,0,2.775637,8.127201,0.2317171,0,0.2317171,11.58665,82.76165,0.2185675,0.5817136,0.6307047,0,8.915582
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.4087395,0.4087395,0,0,0,0.4087395,31.02184,0,5.551115E-17,0,0.1267985,0.4302521,0.4087395,0,0,2.54392,8.335747,0,0.3034536,-0.3034536,11.26679,80.47688,0.2185675,0.4496135,0.1014388,0,8.462545
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.254064,3.254064,5,0,1.53,3.254064,1.577711,0,0,0,0.05133972,0,0,1.745936,1.658639,2.88109,8.032293,1.709978,0,1.709978,12.88901,92.0642,0.2186099,3.579471,0.04107178,5,8.083632
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,1.171112,9.571274,0.1693252,0,0.1693252,13.04965,93.2116,0.2186007,0,0.1354602,0,9.740599
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,11.80512,8.33,5,0,1.53,8.33,0,0,3.475124,4.655637,0,3.505263,3.33,0,0,1.001787,9.723666,0,3.505263,-3.505263,9.354778,66.81971,0.2186007,12.98564,0,5,9.723666
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.4471985,0.4471985,0,-1,0,0.4471985,0,0,5.551115E-17,0,0,0.4707353,0.4471985,0,0,4.896523,6.218403,0,0.4707353,-0.4707353,8.85858,63.27544,0.2186007,0.4919184,0,0,6.218403
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.08793899,0.08793899,0,-1,0,0.08793899,0,0,1.387779E-17,0,0,0.09256735,0.08793899,0,0,5.419563,5.747668,0,0.09256735,-0.09256735,8.761004,62.57848,0.2186007,0.09673288,0,0,5.747668
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.101708,2.101708,0,-1,0,2.101708,0,0,0,0,0,2.212324,2.101708,0,0,5.522415,5.6551,0,2.212324,-2.212324,6.429011,45.92141,0.2186007,2.311878,0,0,5.6551
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.296909,1.296909,0,-1,0,1.296909,0,0,0,0,0,1.365168,1.296909,0,0,7.980553,3.442776,0,1.365168,-1.365168,4.989998,35.64277,0.2186007,1.4266,0,0,3.442776
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.71453,1.71453,0,-1,0,1.71453,0,0,2.220446E-16,0,0,1.804768,1.71453,0,0,9.497406,2.077609,0,1.804768,-1.804768,3.087605,22.05428,0.2186007,1.885983,0,0,2.077609
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5027,0.272841,0,0,0,3.087605,22.05428,0.2186007,0,0,0,0.272841
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.7230389,0.2591989,0,-1,0,0.2591989,0,0,0.4638399,0.5361438,0,0.272841,0.2591989,0,0,11.5027,0.272841,0,0.272841,-0.272841,2.800006,20,0.2186007,0.7953427,0,0,0.272841
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3048699,0,0,-1,0,0,0,0,0.3048699,0.3353569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186007,0.3353569,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.007540513,0,0,-1,0,0,0,0,0.007540513,0.008294564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186007,0.008294564,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.5442428,0,0,-1,0,0,0,0,0.5442428,0.5986671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186007,0.5986671,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3303096,0.3303096,3.835573,0,1.212111,0.3303096,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186147,0.3633406,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.029584,1.029584,4.534847,0,1.403013,1.029584,21.81706,4.440892E-16,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.2186691,1.132543,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.45761,2.45761,5,0,1.53,2.45761,30.0465,0,0,0,0.7384258,0,0,2.54239,2.415271,4.921235,6.196162,3.153697,0,3.153697,12.32319,88.02264,0.2187421,2.703371,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.05010485,0,0,1.817643,0,0,0,0,1.767539,9.03449,1.767539,0,1.767539,14.00003,100,0.2186463,0,1.454115,0,10.85213
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,3.662157,3.33,0,-1,0,3.33,57.36593,0,0.332157,0.6983727,1.910285,3.505263,3.33,0,0,0,10.62527,0,1.594978,-1.594978,12.31877,87.99107,0.2186463,4.028373,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.7834543,0.7834543,0,0,0,0.7834543,345.7896,0.1122174,0,0,2.709104,0.8246887,0.7834543,0,0,1.772197,9.030296,1.772197,0,1.772197,14.00003,100,0.2185503,0.8617997,2.167283,0,11.7394
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,4.877347,4.877347,1.853198,0,0.6709232,4.877347,65.26733,0,0,0,3.183314,3.183314,3.024148,0,0,0,10.62527,0,0,0,14.00003,100,0.2185503,5.365081,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,3.725664,3.725664,1.295818,0,0.5187584,3.725664,68.65173,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2185503,4.098231,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.093043,1.093043,0,0,0,1.093043,182.228,0.8412588,0,0,1.991831,1.150572,1.093043,0,0,0,10.62527,0,0,0,14.00003,100,0.2185503,1.202348,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.841119,1.841119,0,-1,0,1.841119,50.77983,0,2.220446E-16,0,0.934917,1.93802,1.841119,0,0,0,10.62527,0,1.003103,-1.003103,12.94267,92.44743,0.2185503,2.025231,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,4.60325,4.60325,4.870899,0,1.494755,4.60325,18.09206,0,0,0,0.8328227,0,0,0.2676489,0.2542665,1.114558,9.622171,1.087089,0,1.087089,13.97397,99.81386,0.218571,5.063574,0.6662582,5,10.45499
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.314774,1.314774,0,0,0,1.314774,72.80092,0,2.220446E-16,0,0.9571678,1.383973,1.314774,0,0,0.02746923,10.60055,0,0.4268052,-0.4268052,13.52408,96.60035,0.218571,1.446252,0.7657343,0,11.55772
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,3.547795,3.547795,3.630288,0,1.156069,3.547795,11.69353,0,0,0,0.4148625,0,0,0.082493,0.07836835,0.5016972,10.17375,0.4932308,0,0.4932308,13.992,99.94263,0.2185801,3.902575,0.33189,5,10.58861
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.110568,2.110568,0,0,0,2.110568,0,0,4.440892E-16,0,0,2.221651,2.110568,0,0,0.008466386,10.61765,0,2.221651,-2.221651,11.65017,83.21534,0.2185801,2.321625,0,0,10.61765
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,4.690189,3.33,0,-1,0,3.33,0,0,1.360189,1.829208,0,3.505263,3.33,0,0,2.476967,8.396004,0,3.505263,-3.505263,7.955299,56.82345,0.2185801,5.159208,0,0,8.396004
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.371704,4.89074,0,0,0,7.955299,56.82345,0.2185801,0,0,0,4.89074
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.371704,4.89074,0,0,0,7.955299,56.82345,0.2185801,0,0,0,4.89074
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.05423798,0.05423798,0,-1,0,0.05423798,0,0,6.938894E-18,0,0,0.05709261,0.05423798,0,0,6.371704,4.89074,0,0.05709261,-0.05709261,7.895118,56.39359,0.2185801,0.05966178,0,0,4.89074
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.6482202,0.6482202,0,-1,0,0.6482202,0,0,0,0,0,0.6823371,0.6482202,0,0,6.435141,4.833648,0,0.6823371,-0.6823371,7.175871,51.25612,0.2185801,0.7130423,0,0,4.833648
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.3777137,0.3777137,0,-1,0,0.3777137,0,0,5.551115E-17,0,0,0.3975934,0.3777137,0,0,7.193293,4.151311,0,0.3975934,-0.3975934,6.756771,48.26255,0.2185801,0.4154851,0,0,4.151311
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.635063,3.753717,0,0,0,6.756771,48.26255,0.2185801,0,0,0,3.753717
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.635063,3.753717,0,0,0,6.756771,48.26255,0.2185801,0,0,0,3.753717
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.8553454,0.8553454,0,-1,0,0.8553454,0,0,1.110223E-16,0,0,0.9003635,0.8553454,0,0,7.635063,3.753717,0,0.9003635,-0.9003635,5.807704,41.48352,0.2185801,0.9408799,0,0,3.753717
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.635467,2.853354,0,0,0,5.807704,41.48352,0.2185801,0,0,0,2.853354
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1555371,0.1555371,0,0,0,0.1555371,0,0,2.775558E-17,0,0,0.1637233,0.1555371,0,0,8.635467,2.853354,0,0.1637233,-0.1637233,5.635125,40.25081,0.2185801,0.1710908,0,0,2.853354
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.8645797,0.8645797,0,0,0,0.8645797,51.04215,0,1.110223E-16,0,0.4413001,0.9100839,0.8645797,0,0,8.817382,2.689631,0,0.4687838,-0.4687838,5.140984,36.72124,0.2185801,0.9510376,0.3530401,0,3.130931
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.091593,2.091593,0,0,0,2.091593,53.83764,0,0,0,1.126065,2.201677,2.091593,0,0,9.338253,2.220847,0,1.075613,-1.075613,4.007188,28.62272,0.2185801,2.300753,0.9008517,0,3.346911
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.6095551,0.6095551,0,0,0,0.6095551,383.1247,0,0,0,2.335356,0.6416369,0.6095551,0,0,10.53338,1.145234,1.693719,0,1.693719,5.613992,40.09986,0.2184884,0.6705105,1.868285,0,3.48059
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.189186,3.189186,0,-1,0,3.189186,100.2888,4.440892E-16,0,0.3643071,3.198395,3.357038,3.189186,0,0,8.839659,2.669581,0,0.1586426,-0.1586426,5.446767,38.9054,0.2184884,3.508105,2.558716,0,5.867977
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.7705271,0.7705271,0,0,0,0.7705271,549.4932,0,0,0,4.233994,0.8110812,0.7705271,0,0,9.015928,2.510939,3.422913,0,3.422913,8.694028,62.10008,0.2183035,0.8475798,3.387196,0,6.744933
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.871326,1.871326,0,0,0,1.871326,283.2273,0,0,0,5.300105,1.969816,1.871326,0,0,5.593015,5.591561,3.330289,0,3.330289,11.85342,84.6671,0.2181238,2.058458,4.240084,0,10.89167
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.114125,3.114125,1.25,0,0.50625,3.114125,175.408,1.237461,0,0,5.462424,1.962237,1.864125,0,0,2.262726,8.58882,2.262726,0,2.262726,14.00003,100,0.2180018,3.425538,4.369939,5,14.05124
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.922647,2.922647,0,0,0,2.922647,164.6925,1.736909,0,0,4.813379,3.07647,2.922647,0,0,0,10.62527,0,0,0,14.00003,100,0.2180018,3.214911,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180018,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.224123,2.224123,0,0,0,2.224123,149.8137,0.9908597,0,0,3.332042,2.341182,2.224123,0,0,0,10.62527,0,0,0,14.00003,100,0.2180018,2.446536,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,3.854,3.854,2.022358,0,0.7171037,3.854,50.02709,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2180018,4.2394,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.515841,2.515841,0,0,0,2.515841,37.19519,0,4.440892E-16,0,0.9357716,2.648253,2.515841,0,0,0,10.62527,0,1.712482,-1.712482,12.19491,87.10635,0.2180018,2.767425,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,12.50353,8.33,5,0,1.53,8.33,0,0,4.173534,5.423887,0,3.505263,3.33,0,0,1.902757,8.912792,0,3.505263,-3.505263,8.500042,60.71447,0.2180018,13.75389,0,5,8.912792
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.97323,3.33,0,-1,0,3.33,0,0,0.64323,1.040553,0,3.505263,3.33,0,0,5.797494,5.407529,0,3.505263,-3.505263,4.80517,34.32257,0.2180018,4.370553,0,0,5.407529
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,9.276477,1.807153,0,-1,0,1.807153,0,0,7.469324,8.396972,0,1.902266,1.807153,0,0,9.692231,1.902266,0,1.902266,-1.902266,2.800006,20,0.2180018,10.20412,0,0,1.902266
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.250483,0,0,-1,0,0,0,0,1.250483,1.375531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180018,1.375531,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.7652422,0,0,-1,0,0,0,0,0.7652422,0.8417664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180018,0.8417664,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3135943,0,0,-1,0,0,0,0,0.3135943,0.3449537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180018,0.3449537,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.068185,0,0,-1,0,0,0,0,1.068185,1.175004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180018,1.175004,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.6221958,0,0,-1,0,0,0,0,0.6221958,0.6844154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180018,0.6844154,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.4332847,0,0,-1,0,0,0,0,0.4332847,0.4766131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180018,0.4766131,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1522445,0,0,-1,0,0,0,0,0.1522445,0.1674689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180018,0.1674689,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.9919869,0,0,-1,0,0,0,0,0.9919869,1.091186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180018,1.091186,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2366543,0.2366543,3.741917,0,1.186543,0.2366543,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180092,0.2603197,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.8561993,0.8561993,4.361463,0,1.355679,0.8561993,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218063,0.9418193,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2179802,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,3.342091,3.342091,1.25,0,0.50625,3.342091,82.8228,0.09778871,0,0,2.768013,2.202201,2.092091,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.2179551,3.6763,2.21441,5,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,3.659184,3.33,0,-1,0,3.33,101.9292,0,0.3291844,0.6951028,3.394244,3.505263,3.33,0,0,0,10.62527,0,0.1110194,-0.1110194,13.883,99.16411,0.2179551,4.025103,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.16786,3.16786,1.25,0,0.50625,3.16786,128.6004,1.931727,0,0,4.073883,2.0188,1.91786,0,0,0.1233549,10.51425,0.1233549,0,0.1233549,14.00003,100,0.2179485,3.484646,3.259106,5,14.58814
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.592347,0.592347,0,0,0,0.592347,842.9485,4.369657,0,0,4.99318,0.6235231,0.592347,0,0,0,10.62527,0,0,0,14.00003,100,0.2179485,0.6515816,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.249426,2.249426,0,0,0,2.249426,188.361,1.869224,0,0,4.237041,2.367817,2.249426,0,0,0,10.62527,0,0,0,14.00003,100,0.2179485,2.474369,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179485,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.218899,1.218899,0,-1,0,1.218899,309.6468,2.491229,0,0,3.774281,1.283051,1.218899,0,0,0,10.62527,0,0,0,14.00003,100,0.2179485,1.340789,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.818199,1.818199,0,0,0,1.818199,178.0341,1.323121,0,0,3.237015,1.913894,1.818199,0,0,0,10.62527,0,0,0,14.00003,100,0.2179485,2.000019,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.698967,2.698967,0,0,0,2.698967,65.81876,0,4.440892E-16,0,1.776427,2.841018,2.698967,0,0,0,10.62527,0,1.064591,-1.064591,12.87785,91.98446,0.2179485,2.968864,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.439462,2.439462,0,0,0,2.439462,28.81448,0,4.440892E-16,0,0.7029183,2.567855,2.439462,0,0,1.182879,9.560683,0,1.864936,-1.864936,10.91203,77.94295,0.2179485,2.683408,0.5623346,0,10.2636
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.395567,1.395567,0,0,0,1.395567,0,0,0,0,0,1.469018,1.395567,0,0,3.255031,7.695746,0,1.469018,-1.469018,9.363554,66.88239,0.2179485,1.535123,0,0,7.695746
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.3689837,0.3689837,0,-1,0,0.3689837,0,0,5.551115E-17,0,0,0.3884039,0.3689837,0,0,4.887273,6.226729,0,0.3884039,-0.3884039,8.954141,63.95802,0.2179485,0.4058821,0,0,6.226729
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,4.262883,3.33,0,-1,0,3.33,0,0,0.9328833,1.359172,0,3.505263,3.33,0,0,5.318833,5.838325,0,3.505263,-3.505263,5.259268,37.56613,0.2179485,4.689172,0,0,5.838325
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,4.865778,2.216408,0,-1,0,2.216408,0,0,2.64937,3.135947,0,2.333062,2.216408,0,0,9.21357,2.333062,0,2.333062,-2.333062,2.800006,20,0.2179485,5.352356,0,0,2.333062
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.6819876,0,0,-1,0,0,0,0,0.6819876,0.7501864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179485,0.7501864,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.4774339,0,0,-1,0,0,0,0,0.4774339,0.5251774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179485,0.5251774,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.5273955,0,0,-1,0,0,0,0,0.5273955,0.580135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179485,0.580135,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.6198535,0,0,-1,0,0,0,0,0.6198535,0.6818388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179485,0.6818388,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.2731888,0,0,-1,0,0,0,0,0.2731888,0.3005077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179485,0.3005077,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179485,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179485,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.4631148,0.4631148,3.968378,0,1.248367,0.4631148,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179728,0.5094262,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.3431738,0.3431738,3.848437,0,1.215623,0.3431738,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179881,0.3774911,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.2179441,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.9539582,0.9539582,0,0,0,0.9539582,144.0702,0,0,0,1.374369,1.004166,0.9539582,0,0,1.185076,9.558706,0.3702027,0,0.3702027,13.22697,94.47818,0.2179242,1.049354,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,4.561445,3.33,0,-1,0,3.33,33.43721,0,1.231445,1.68759,1.113459,3.505263,3.33,0,0,0.8148729,9.891889,0,2.391804,-2.391804,10.70579,76.46976,0.2179242,5.01759,0.8907672,0,11.00535
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,5.129158,5.129158,5,0,1.53,5.129158,25.74643,0,0,0,1.320575,0.1359551,0.1291574,0,0,3.472433,7.500084,1.18462,0,1.18462,11.82962,84.4971,0.2179447,5.642073,1.05646,5,8.82066
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.04923616,0.04923616,0,0,0,0.04923616,5480.301,0.3586487,0,0,2.69829,0.05182753,0.04923616,0,0,2.287813,8.566242,2.287813,0,2.287813,14.00003,100,0.2178223,0.05415977,2.158632,0,11.26453
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,6.431375,6.431375,3.101375,0,1.011675,6.431375,65.419,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178223,7.074512,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.40145,2.40145,0,0,0,2.40145,174.7961,1.6698,0,0,4.197642,2.527842,2.40145,0,0,0,10.62527,0,0,0,14.00003,100,0.2178223,2.641595,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.657987,1.657987,0,-1,0,1.657987,183.2875,1.293633,0,0,3.038882,1.745249,1.657987,0,0,0,10.62527,0,0,0,14.00003,100,0.2178223,1.823785,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.296982,1.296982,0,0,0,1.296982,183.5443,1.015292,0,0,2.380537,1.365244,1.296982,0,0,0,10.62527,0,0,0,14.00003,100,0.2178223,1.42668,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,3.713992,3.713992,1.850883,0,0.6702912,3.713992,52.80482,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2178223,4.085391,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178223,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.025281,1.025281,0,0,0,1.025281,0,0,2.220446E-16,0,0,1.079243,1.025281,0,0,0,10.62527,0,1.079243,-1.079243,12.86241,91.87415,0.2178223,1.127809,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.389196,2.389196,0,-1,0,2.389196,0,0,4.440892E-16,0,0,2.514944,2.389196,0,0,1.199159,9.546031,0,2.514944,-2.514944,10.21142,72.93858,0.2178223,2.628116,0,0,9.546031
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.057195,2.057195,0,-1,0,2.057195,0,0,0,0,0,2.165469,2.057195,0,0,3.993541,7.031087,0,2.165469,-2.165469,7.928818,56.6343,0.2178223,2.262915,0,0,7.031087
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,4.366833,3.33,0,-1,0,3.33,0,0,1.036833,1.473516,0,3.505263,3.33,0,0,6.399618,4.865618,0,3.505263,-3.505263,4.233946,30.24241,0.2178223,4.803516,0,0,4.865618
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.522979,0.522979,0,-1,0,0.522979,0,0,0,0,0,0.5505043,0.522979,0,0,10.29435,1.360355,0,0.5505043,-0.5505043,3.653664,26.09754,0.2178223,0.5752769,0,0,1.360355
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.3467316,0.3467316,0,-1,0,0.3467316,0,0,0,0,0,0.3649806,0.3467316,0,0,10.90603,0.809851,0,0.3649806,-0.3649806,3.26894,23.34953,0.2178223,0.3814047,0,0,0.809851
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01087485,0.01087485,0,-1,0,0.01087485,0,0,0,0,0,0.01144721,0.01087485,0,0,11.31156,0.4448704,0,0.01144721,-0.01144721,3.256874,23.26334,0.2178223,0.01196234,0,0,0.4448704
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.6564779,0.411752,0,-1,0,0.411752,0,0,0.2447259,0.3103737,0,0.4334232,0.411752,0,0,11.32428,0.4334232,0,0.4334232,-0.4334232,2.800006,20,0.2178223,0.7221257,0,0,0.4334232
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.3681463,0,0,-1,0,0,0,0,0.3681463,0.4049609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178223,0.4049609,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178223,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178223,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1438305,0.1438305,3.649094,0,1.161203,0.1438305,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178229,0.1582135,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.5954598,0.5954598,4.100723,0,1.284497,0.5954598,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217857,0.6550058,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.262408,1.262408,4.587701,0,1.417442,1.262408,107.127,0,0,0,1.35238,0,0,3.325293,3.159028,5.14586,5.994,4.511408,0,4.511408,13.39813,95.70077,0.2178643,1.388649,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.290309,3.290309,1.458546,0,0.563183,3.290309,77.884,0,0,0,2.562624,1.928172,1.831763,0,0,0.6344522,10.05427,0.6344522,0,0.6344522,14.00003,100,0.2178459,3.61934,2.050099,5,12.61689
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.343076,0,0,3.343076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178459,0,2.674461,0,13.96835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178459,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,2.82505,2.82505,0,0,0,2.82505,183.1701,2.20091,0,0,5.174646,2.973737,2.82505,0,0,0,10.62527,0,0,0,14.00003,100,0.2178459,3.107555,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178459,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.47987,2.47987,0,0,0,2.47987,209.2674,2.579171,0,0,5.18956,2.61039,2.47987,0,0,0,10.62527,0,0,0,14.00003,100,0.2178459,2.727857,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,3.764155,3.33,0,-1,0,3.33,133.6816,0.9463332,0.4341553,0.8105709,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178459,4.140571,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178459,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,3.727716,3.727716,1.687155,0,0.6255934,3.727716,57.6213,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2178459,4.100488,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.4685245,0.4685245,0,0,0,0.4685245,158.4761,0.2493158,0,0,0.7424994,0.4931836,0.4685245,0,0,0,10.62527,0,0,0,14.00003,100,0.2178459,0.5153769,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,5.546986,5.546986,5,0,1.53,5.546986,0,0,0,0,0,0.5757749,0.5469862,0,0,0,10.62527,0,0.5757749,-0.5757749,13.39311,95.66486,0.2178459,6.101685,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,6.760146,3.33,0,-1,0,3.33,0,0,3.430146,4.106161,0,3.505263,3.33,0,0,0.6397499,10.0495,0,3.505263,-3.505263,9.698236,69.27298,0.2178459,7.436161,0,0,10.0495
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,5.199613,3.33,0,-1,0,3.33,0,0,1.869613,2.389574,0,3.505263,3.33,0,0,4.534487,6.544236,0,3.505263,-3.505263,6.003365,42.88109,0.2178459,5.719574,0,0,6.544236
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.429224,3.038973,0,0,0,6.003365,42.88109,0.2178459,0,0,0,3.038973
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.9406831,0.9406831,0,-1,0,0.9406831,0,0,1.110223E-16,0,0,0.9901928,0.9406831,0,0,8.429224,3.038973,0,0.9901928,-0.9901928,4.95961,35.42571,0.2178459,1.034751,0,0,3.038973
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2496559,0.2496559,0,-1,0,0.2496559,0,0,2.775558E-17,0,0,0.2627957,0.2496559,0,0,9.529438,2.04878,0,0.2627957,-0.2627957,4.682599,33.44707,0.2178459,0.2746215,0,0,2.04878
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.821433,1.785985,0,0,0,4.682599,33.44707,0.2178459,0,0,0,1.785985
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.5969577,0.5969577,0,-1,0,0.5969577,0,0,0,0,0,0.6283765,0.5969577,0,0,9.821433,1.785985,0,0.6283765,-0.6283765,4.020232,28.71588,0.2178459,0.6566535,0,0,1.785985
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.2826712,0.2826712,0,-1,0,0.2826712,0,0,0,0,0,0.2975486,0.2826712,0,0,10.51963,1.157608,0,0.2975486,-0.2975486,3.706588,26.47557,0.2178459,0.3109383,0,0,1.157608
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.2911083,0.2911083,0,-1,0,0.2911083,0,0,5.551115E-17,0,0,0.3064298,0.2911083,0,0,10.85024,0.8600594,0,0.3064298,-0.3064298,3.383582,24.1684,0.2178459,0.3202192,0,0,0.8600594
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.2514122,0.2514122,0,-1,0,0.2514122,0,0,5.551115E-17,0,0,0.2646444,0.2514122,0,0,11.19072,0.5536296,0,0.2646444,-0.2646444,3.104623,22.17583,0.2178459,0.2765534,0,0,0.5536296
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.48477,0.2889852,0,0,0,3.104623,22.17583,0.2178459,0,0,0,0.2889852
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.9641564,0.9641564,4.469419,0,1.385152,0.9641564,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.48477,0.2889852,3.33,0,3.33,6.263738,44.7409,0.2179073,1.060572,0,5,0.2889852
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.154765,3.285985,4.649083,0,4.649083,10.67425,76.24446,0.217827,0,1.055266,5,4.605068
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,3.7037,3.7037,4.520566,0,1.399115,3.7037,71.43729,0,0,0,2.645823,0,0,0.8168665,0.7760231,3.505683,7.47016,3.421846,0,3.421846,13.92049,99.4319,0.2178872,4.07407,2.116658,5,10.11598
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.764819,2.764819,0,-1,0,2.764819,135.7038,0.7577936,0,0,3.751966,2.910336,2.764819,0,0,0.08383629,10.54982,0.08383629,0,0.08383629,14.00003,100,0.2178827,3.041301,3.001572,0,14.30179
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.3932039,0.3932039,0,0,0,0.3932039,993.6151,3.493035,0,0,3.906934,0.4138989,0.3932039,0,0,0,10.62527,0,0,0,14.00003,100,0.2178827,0.4325244,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.566612,2.566612,0,0,0,2.566612,205.2908,2.567322,0,0,5.26902,2.701697,2.566612,0,0,0,10.62527,0,0,0,14.00003,100,0.2178827,2.823273,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.27165,2.27165,0,0,0,2.27165,239.3997,3.047112,0,0,5.438323,2.391211,2.27165,0,0,0,10.62527,0,0,0,14.00003,100,0.2178827,2.498815,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,3.860013,3.860013,1.25,0,0.50625,3.860013,134.2205,2.433546,0,0,5.180928,2.747382,2.610013,0,0,0,10.62527,0,0,0,14.00003,100,0.2178827,4.246015,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.7807668,0.7807668,0,-1,0,0.7807668,578.0445,3.69132,0,0,4.51318,0.8218598,0.7807668,0,0,0,10.62527,0,0,0,14.00003,100,0.2178827,0.8588436,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.105218,2.105218,0,0,0,2.105218,155.1756,1.050766,0,0,3.266785,2.216019,2.105218,0,0,0,10.62527,0,0,0,14.00003,100,0.2178827,2.31574,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.650385,2.650385,0,0,0,2.650385,78.77971,0,0,0,2.087966,2.789879,2.650385,0,0,0,10.62527,0,0.7019134,-0.7019134,13.26015,94.71514,0.2178827,2.915424,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.6703528,0.6703528,0,0,0,0.6703528,119.6565,0,0,0,0.8021204,0.7056345,0.6703528,0,0,0.7799037,9.923361,0.09648594,0,0.09648594,13.35168,95.36896,0.2178776,0.737388,0.6416963,0,10.72548
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6834178,10.0102,0,0,0,13.35168,95.36896,0.2178776,0,0,0,10.0102
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.138133,3.138133,0,-1,0,3.138133,0,0,4.440892E-16,0.1219461,0,3.303298,3.138133,0,0,0.6834178,10.0102,0,3.303298,-3.303298,9.869699,70.49771,0.2178776,3.451946,0,0,10.0102
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.420897,2.420897,0,-1,0,2.420897,0,0,0,0,0,2.548313,2.420897,0,0,4.353748,6.706901,0,2.548313,-2.548313,7.183542,51.31091,0.2178776,2.662987,0,0,6.706901
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.185207,4.158587,0,0,0,7.183542,51.31091,0.2178776,0,0,0,4.158587
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.7597257,0.7597257,0,-1,0,0.7597257,0,0,1.110223E-16,0,0,0.7997112,0.7597257,0,0,7.185207,4.158587,0,0.7997112,-0.7997112,6.340572,45.28971,0.2178776,0.8356982,0,0,4.158587
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1521667,0.1521667,0,-1,0,0.1521667,0,0,2.775558E-17,0,0,0.1601754,0.1521667,0,0,8.073775,3.358876,0,0.1601754,-0.1601754,6.171732,44.08371,0.2178776,0.1673833,0,0,3.358876
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.4353075,0.4353075,0,-1,0,0.4353075,0,0,5.551115E-17,0,0,0.4582184,0.4353075,0,0,8.251748,3.198701,0,0.4582184,-0.4582184,5.688728,40.63369,0.2178776,0.4788382,0,0,3.198701
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.76088,2.740482,0,0,0,5.688728,40.63369,0.2178776,0,0,0,2.740482
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.924828,1.924828,0,-1,0,1.924828,0,0,0,0,0,2.026135,1.924828,0,0,8.76088,2.740482,0,2.026135,-2.026135,3.552994,25.37848,0.2178776,2.117311,0,0,2.740482
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.003244,0.6786301,0,-1,0,0.6786301,0,0,0.324614,0.4249384,0,0.7143474,0.6786301,0,0,11.01214,0.7143474,0,0.7143474,-0.7143474,2.800006,20,0.2178776,1.103568,0,0,0.7143474
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.4334012,0,0,-1,0,0,0,0,0.4334012,0.4767413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178776,0.4767413,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.7792032,0.7792032,4.284466,0,1.334659,0.7792032,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179251,0.8571236,0,5,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03162626,0.03162626,3.536889,0,1.130571,0.03162626,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179173,0.03478889,0,5,2.997
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,5.281748,5.281748,5,0,1.53,5.281748,26.60579,0,0,0,1.405251,0.2965765,0.2817476,0,0,5.14586,5.994,1.108675,0,1.108675,10.17002,72.64284,0.2179363,5.809922,1.124201,5,7.399251
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,3.764269,3.764269,5,0,1.53,3.764269,71.96199,0,0,0,2.708843,0,0,1.235731,1.173945,4.037186,6.991807,3.882787,0,3.882787,13.85355,98.95375,0.2180072,4.140696,2.167074,5,9.700649
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.126172,1.126172,0,-1,0,1.126172,300.194,2.040858,0,0,3.3807,1.185444,1.126172,0,0,0.1543982,10.48632,0.1543982,0,0.1543982,14.00003,100,0.217999,1.238789,2.70456,0,13.86702
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.794879,1.794879,0,0,0,1.794879,229.2472,2.225364,0,0,4.11471,1.889346,1.794879,0,0,0,10.62527,0,0,0,14.00003,100,0.217999,1.974367,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2355277,0.2355277,0,0,0,0.2355277,1886.407,4.195088,0,0,4.443012,0.2479239,0.2355277,0,0,0,10.62527,0,0,0,14.00003,100,0.217999,0.2590805,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.274508,1.274508,0,0,0,1.274508,363.3295,3.289075,0,0,4.630662,1.341587,1.274508,0,0,0,10.62527,0,0,0,14.00003,100,0.217999,1.401958,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217999,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.9594397,0.9594397,0,-1,0,0.9594397,398.2923,2.811438,0,0,3.821375,1.009937,0.9594397,0,0,0,10.62527,0,0,0,14.00003,100,0.217999,1.055384,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217999,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.18617,2.18617,0,0,0,2.18617,96.64339,0,0,0,2.112789,2.301232,2.18617,0,0,0,10.62527,0,0.1884426,-0.1884426,13.80139,98.58118,0.217999,2.404787,1.690231,0,12.73806
