Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,4.509512,4.509512,3.821372,0,1.208235,4.509512,20.70599,0,0,0,0.9337393,0.7243586,0.6881406,0,0,0.2093807,10.43683,0.2093807,0,0.2093807,14.00003,100,0.2180026,4.960464,0.7469915,5,11.37057
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,5.535092,5.535092,5,0,1.53,5.535092,0,0,0,0,0,0.5632548,0.5350921,0,0,0,10.62527,0,0.5632548,-0.5632548,13.40631,95.75913,0.2180026,6.088601,0,5,10.62527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.675808,3.33,0,-1,0,3.33,0,0,0.3458079,0.7133887,0,3.505263,3.33,0,0,0.6258387,10.06202,0,3.505263,-3.505263,9.711433,69.36724,0.2180026,4.043389,0,0,10.06202
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.300415,1.300415,0,-1,0,1.300415,0,0,2.220446E-16,0,0,1.368858,1.300415,0,0,4.520576,6.556756,0,1.368858,-1.368858,8.268531,59.06082,0.2180026,1.430456,0,0,6.556756
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.142492,3.142492,0,-1,0,3.142492,0,0,4.440892E-16,0.1267407,0,3.307886,3.142492,0,0,6.041528,5.187899,0,3.307886,-3.307886,4.781713,34.15503,0.2180026,3.456741,0,0,5.187899
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.4756615,0.4756615,0,-1,0,0.4756615,0,0,1.110223E-16,0,0,0.5006964,0.4756615,0,0,9.716957,1.880013,0,0.5006964,-0.5006964,4.253933,30.38517,0.2180026,0.5232277,0,0,1.880013
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27329,1.379317,0,0,0,4.253933,30.38517,0.2180026,0,0,0,1.379317
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27329,1.379317,0,0,0,4.253933,30.38517,0.2180026,0,0,0,1.379317
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.437964,0.437964,0,-1,0,0.437964,0,0,5.551115E-17,0,0,0.4610147,0.437964,0,0,10.27329,1.379317,0,0.4610147,-0.4610147,3.767981,26.91409,0.2180026,0.4817604,0,0,1.379317
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.9986094,0.8723868,0,-1,0,0.8723868,0,0,0.1262227,0.2260836,0,0.9183018,0.8723868,0,0,10.78553,0.9183018,0,0.9183018,-0.9183018,2.800006,20,0.2180026,1.09847,0,0,0.9183018
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.7176793,0,0,-1,0,0,0,0,0.7176793,0.7894472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180026,0.7894472,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.7247339,0,0,-1,0,0,0,0,0.7247339,0.7972073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180026,0.7972073,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.011827,1.011827,4.51709,0,1.398165,1.011827,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218067,1.113009,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180568,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,4.472151,4.472151,5,0,1.53,4.472151,25.65475,0,0,0,1.147319,0,0,0.5278492,0.5014567,5.14586,5.994,1.648776,0,1.648776,10.6824,76.30272,0.2180886,4.919366,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.605806,2.605806,4.111901,0,1.287549,2.605806,73.36391,0,0,0,1.911721,0,0,1.506095,1.43079,3.497084,7.477898,3.342511,0,3.342511,13.85339,98.95257,0.2181224,2.866387,1.529377,5,9.38962
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.139631,1.139631,0,-1,0,1.139631,206.2756,0.9965962,0,0,2.350781,1.199612,1.139631,0,0,0.1545729,10.48616,0.1545729,0,0.1545729,14.00003,100,0.2181142,1.253595,1.880625,0,12.83694
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.947465,0,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181142,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,4.007371,4.007371,1.25,0,0.50625,4.007371,109.9146,1.502188,0,0,4.404684,2.902496,2.757371,0,0,0,10.62527,0,0,0,14.00003,100,0.2181142,4.408108,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.6766,1.6766,0,0,0,1.6766,267.4723,2.719598,0,0,4.48444,1.764842,1.6766,0,0,0,10.62527,0,0,0,14.00003,100,0.2181142,1.844259,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.05128,2.05128,0,0,0,2.05128,175.8851,1.448654,0,0,3.607897,2.159243,2.05128,0,0,0,10.62527,0,0,0,14.00003,100,0.2181142,2.256409,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.2581517,0.2581517,0,-1,0,0.2581517,1192.274,2.806137,0,0,3.077876,0.2717386,0.2581517,0,0,0,10.62527,0,0,0,14.00003,100,0.2181142,0.2839669,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,4.4165,4.4165,1.848157,0,0.669547,4.4165,61.21405,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2181142,4.85815,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181142,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.94735,1.94735,0,0,0,1.94735,37.72348,0,0,0,0.7346082,2.049842,1.94735,0,0,0,10.62527,0,1.315234,-1.315234,12.61365,90.09732,0.2181142,2.142085,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.860538,0.860538,0,0,0,0.860538,0,0,1.110223E-16,0,0,0.9058295,0.860538,0,0,1.461371,9.31004,0,0.9058295,-0.9058295,11.65882,83.27713,0.2181142,0.9465919,0,0,9.31004
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.327645,2.327645,0,-1,0,2.327645,0,0,4.440892E-16,0,0,2.450153,2.327645,0,0,2.467848,8.404211,0,2.450153,-2.450153,9.076134,64.8294,0.2181142,2.56041,0,0,8.404211
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.19024,5.954058,0,0,0,9.076134,64.8294,0.2181142,0,0,0,5.954058
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.19024,5.954058,0,0,0,9.076134,64.8294,0.2181142,0,0,0,5.954058
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.6488927,0.6488927,0,-1,0,0.6488927,0,0,0,0,0,0.6830449,0.6488927,0,0,5.19024,5.954058,0,0.6830449,-0.6830449,8.356141,59.6866,0.2181142,0.713782,0,0,5.954058
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.949179,5.271013,0,0,0,8.356141,59.6866,0.2181142,0,0,0,5.271013
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1934536,0.1934536,0,-1,0,0.1934536,0,0,0,0,0,0.2036353,0.1934536,0,0,5.949179,5.271013,0,0.2036353,-0.2036353,8.141491,58.15339,0.2181142,0.2127989,0,0,5.271013
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.012513,1.012513,0,-1,0,1.012513,0,0,0,0,0,1.065803,1.012513,0,0,6.175441,5.067378,0,1.065803,-1.065803,7.018035,50.12872,0.2181142,1.113764,0,0,5.067378
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.9677148,0.9677148,0,-1,0,0.9677148,0,0,0,0,0,1.018647,0.9677148,0,0,7.359666,4.001575,0,1.018647,-1.018647,5.944287,42.45911,0.2181142,1.064486,0,0,4.001575
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.6580408,0.6580408,0,-1,0,0.6580408,0,0,0,0,0,0.6926745,0.6580408,0,0,8.491497,2.982927,0,0.6926745,-0.6926745,5.214144,37.24381,0.2181142,0.7238448,0,0,2.982927
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.6747326,0.6747326,0,-1,0,0.6747326,0,0,0,0,0,0.7102448,0.6747326,0,0,9.261135,2.290253,0,0.7102448,-0.7102448,4.46548,31.89622,0.2181142,0.7422059,0,0,2.290253
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.0503,1.580008,0,0,0,4.46548,31.89622,0.2181142,0,0,0,1.580008
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.3164546,0.3164546,0,0,0,0.3164546,0,0,5.551115E-17,0,0,0.3331101,0.3164546,0,0,10.0503,1.580008,0,0.3331101,-0.3331101,4.114351,29.38816,0.2181142,0.3481001,0,0,1.580008
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,4.967882,4.967882,5,0,1.53,4.967882,22.88226,0,0,0,1.136764,0,0,0.03211808,0.03051217,10.42042,1.246898,1.167276,0,1.167276,5.221726,37.29797,0.2181343,5.46467,0.9094108,5,2.383661
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.461212,1.461212,4.629392,0,1.428824,1.461212,130.7809,0,0,0,1.910987,0,0,3.16818,3.009771,9.253142,2.297446,4.920757,0,4.920757,9.889967,70.64248,0.2181226,1.607333,1.528789,5,4.208433
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.965013,2.965013,0,-1,0,2.965013,113.3052,0,0,0,3.359515,3.121066,2.965013,0,0,4.332385,6.726128,0.2384486,0,0.2384486,10.11618,72.25828,0.21811,3.261514,2.687612,0,10.08564
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.051999,1.051999,0,0,0,1.051999,398.3864,0,0,0,4.19102,1.107367,1.051999,0,0,4.093936,6.940731,3.083653,0,3.083653,13.04159,93.15402,0.2179472,1.157199,3.352816,0,11.13175
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.440199,1.440199,0,0,0,1.440199,303.9825,1.851671,0,0,4.377953,1.515999,1.440199,0,0,1.010283,9.71602,1.010283,0,1.010283,14.00003,100,0.2178939,1.584219,3.502362,0,14.09397
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,4.956611,4.956611,1.626611,0,0.6090648,4.956611,84.97057,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178939,5.452272,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178939,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,2.84739,2.84739,0,-1,0,2.84739,110.8344,0.1586342,0,0,3.155886,2.997252,2.84739,0,0,0,10.62527,0,0,0,14.00003,100,0.2178939,3.132129,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.3734351,0.3734351,0,0,0,0.3734351,715.2095,2.277753,0,0,2.670843,0.3930895,0.3734351,0,0,0,10.62527,0,0,0,14.00003,100,0.2178939,0.4107786,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.9393631,0.9393631,0,0,0,0.9393631,172.1613,0.6284167,0,0,1.61722,0.9888032,0.9393631,0,0,0,10.62527,0,0,0,14.00003,100,0.2178939,1.033299,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.5036386,0.5036386,0,0,0,0.5036386,110.6299,0.02702918,0,0,0.557175,0.5301459,0.5036386,0,0,0,10.62527,0,0,0,14.00003,100,0.2178939,0.5540024,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.561601,3.561601,3.561601,0,1.137317,3.561601,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178939,3.917761,0,5,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,4.800426,3.33,0,-1,0,3.33,0,0,1.470425,1.950468,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2178939,5.280468,0,0,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.3922566,0.3922566,0,-1,0,0.3922566,0,0,5.551115E-17,0,0,0.4129017,0.3922566,0,0,3.894737,7.120011,0,0.4129017,-0.4129017,9.86992,70.49928,0.2178939,0.4314823,0,0,7.120011
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.5089973,0.5089973,0,-1,0,0.5089973,0,0,1.110223E-16,0,0,0.5357866,0.5089973,0,0,4.353517,6.707109,0,0.5357866,-0.5357866,9.305151,66.46523,0.2178939,0.559897,0,0,6.707109
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.7888506,0.7888506,0,-1,0,0.7888506,0,0,1.110223E-16,0,0,0.8303691,0.7888506,0,0,4.948835,6.171323,0,0.8303691,-0.8303691,8.429865,60.2132,0.2178939,0.8677357,0,0,6.171323
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.871467,5.340954,0,0,0,8.429865,60.2132,0.2178939,0,0,0,5.340954
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.871467,5.340954,0,0,0,8.429865,60.2132,0.2178939,0,0,0,5.340954
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.5308418,0.5308418,0,-1,0,0.5308418,0,0,1.110223E-16,0,0,0.5587808,0.5308418,0,0,5.871467,5.340954,0,0.5587808,-0.5587808,7.840858,56.00602,0.2178939,0.583926,0,0,5.340954
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1345546,0.1345546,0,-1,0,0.1345546,0,0,2.775558E-17,0,0,0.1416364,0.1345546,0,0,6.492335,4.782173,0,0.1416364,-0.1416364,7.69156,54.93961,0.2178939,0.14801,0,0,4.782173
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.3480546,0.3480546,0,-1,0,0.3480546,0,0,5.551115E-17,0,0,0.3663732,0.3480546,0,0,6.649709,4.640536,0,0.3663732,-0.3663732,7.305369,52.1811,0.2178939,0.38286,0,0,4.640536
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.4463507,0.4463507,0,-1,0,0.4463507,0,0,0,0,0,0.4698429,0.4463507,0,0,7.05679,4.274163,0,0.4698429,-0.4698429,6.810112,48.64355,0.2178939,0.4909858,0,0,4.274163
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.578838,3.80432,0,0,0,6.810112,48.64355,0.2178939,0,0,0,3.80432
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2270842,0.2270842,0,0,0,0.2270842,0,0,2.775558E-17,0,0,0.239036,0.2270842,0,0,7.578838,3.80432,0,0.239036,-0.239036,6.558145,46.8438,0.2178939,0.2497927,0,0,3.80432
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,7.844433,3.565284,0.8665489,0,0.8665489,7.380226,52.71579,0.2178482,0,0.6932392,0,4.431833
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.5520234,0.5520234,0,0,0,0.5520234,123.1596,0,0,0,0.6798696,0.5810772,0.5520234,0,0,6.977884,4.345178,0.09879239,0,0.09879239,7.473948,53.38524,0.217843,0.6072257,0.5438957,0,5.025048
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.591563,2.591563,0,-1,0,2.591563,66.72395,0,4.440892E-16,0,1.729193,2.727961,2.591563,0,0,6.879092,4.434092,0,0.9987679,-0.9987679,6.421154,45.8653,0.217843,2.850719,1.383354,0,6.163284
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,3.645331,3.645331,5,0,1.53,3.645331,53.90585,0,0,0,1.965046,0,0,1.354669,1.286936,7.988834,3.435323,3.251982,0,3.251982,9.506256,67.90169,0.217908,4.009864,1.572037,5,5.40037
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,4.745178,4.745178,5,0,1.53,4.745178,11.30784,0,0,0,0.5365773,0,0,0.2548216,0.2420805,4.736852,6.362107,0.7786579,0,0.7786579,10.24496,73.17811,0.217923,5.219696,0.4292619,5,6.898685
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,5.702985,5.702985,5,0,1.53,5.702985,50.77744,0,0,0,2.89583,0.7399846,0.7029854,0,0,3.958194,7.0629,2.155845,0,2.155845,12.29017,87.78675,0.2179596,6.273284,2.316664,5,9.95873
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,2.892346,2.892346,0,0,0,2.892346,55.28105,0,4.440892E-16,0,1.598919,3.044575,2.892346,0,0,1.802349,9.00316,0,1.445655,-1.445655,10.76632,76.9021,0.2179596,3.181581,1.279135,0,10.60208
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,2.88122,2.88122,0,-1,0,2.88122,49.15485,0,0,0,1.416259,3.032863,2.88122,0,0,3.408633,7.557505,0,1.616604,-1.616604,9.062265,64.73034,0.2179596,3.169342,1.133008,0,8.973764
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,4.596131,4.596131,5,0,1.53,4.596131,8.898771,0,0,0,0.4089991,0,0,0.4038694,0.3836759,5.204859,5.940901,0.7926751,0,0.7926751,9.814262,70.10174,0.2179759,5.055744,0.3271993,5,6.3499
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053723,0,0,3.505263,3.33,4.412184,6.654309,3.735372,0,3.735372,13.35795,95.41373,0.2179445,0,0.3242978,5,7.059681
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.8347873,0.8347873,0,0,0,0.8347873,10.52867,0,0,0,0.08789199,0.8787234,0.8347873,0,0,0.6768116,10.01614,0,0.7908314,-0.7908314,12.52434,89.45938,0.2179445,0.918266,0.0703136,0,10.10404
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.407957,2.407957,0,0,0,2.407957,0,0,0,0,0,2.534692,2.407957,0,0,1.555513,9.225312,0,2.534692,-2.534692,9.852539,70.37514,0.2179445,2.648753,0,0,9.225312
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.905511,1.905511,0,-1,0,1.905511,0,0,2.220446E-16,0,0,2.005801,1.905511,0,0,4.371838,6.69062,0,2.005801,-2.005801,7.738239,55.27302,0.2179445,2.096062,0,0,6.69062
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.600505,4.684819,0,0,0,7.738239,55.27302,0.2179445,0,0,0,4.684819
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,7.776717,3.33,0,-1,0,3.33,0,0,4.446717,5.224389,0,3.505263,3.33,0,0,6.600505,4.684819,0,3.505263,-3.505263,4.043367,28.88113,0.2179445,8.554389,0,0,4.684819
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49524,1.179556,0,0,0,4.043367,28.88113,0.2179445,0,0,0,1.179556
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.4843185,0.4843185,0,-1,0,0.4843185,0,0,5.551115E-17,0,0,0.509809,0.4843185,0,0,10.49524,1.179556,0,0.509809,-0.509809,3.505981,25.04267,0.2179445,0.5327504,0,0,1.179556
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.407484,0.6362597,0,-1,0,0.6362597,0,0,0.7712241,0.9119725,0,0.6697471,0.6362597,0,0,11.0617,0.6697471,0,0.6697471,-0.6697471,2.800006,20,0.2179445,1.548232,0,0,0.6697471
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.2510396,0,0,-1,0,0,0,0,0.2510396,0.2761435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179445,0.2761435,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179445,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.07525947,0,0,-1,0,0,0,0,0.07525947,0.08278541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179445,0.08278541,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179445,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.527833,1.527833,5,0,1.53,1.527833,0,0,0,0,0,0,0,3.472167,3.298558,11.80586,0,3.298558,0,3.298558,5.929293,42.35201,0.2180251,1.680616,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.5434524,0.5434524,4.048716,0,1.270299,0.5434524,0,0,0,0,0,0,0,3.505263,3.33,8.507301,2.968703,3.33,0,3.33,9.088408,64.91708,0.2180548,0.5977976,0,5,2.968703
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,4.033128,4.033128,5,0,1.53,4.033128,15.95774,0,0,0,0.6435962,0,0,0.9668719,0.9185283,5.177302,5.965703,1.562124,0,1.562124,10.57037,75.50249,0.218088,4.436441,0.514877,5,6.609299
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,2.55694,0,0.8630446,0,0,0,0,0,1.186084,0,0,2.55694,2.429093,3.615177,7.371615,3.615177,0,3.615177,14.00003,100,0.2179937,0,0.9488673,5,8.557699
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.419282,2.419282,0,-1,0,2.419282,87.45462,0,0,0,2.115774,2.546613,2.419282,0,0,0,10.62527,0,0.4308388,-0.4308388,13.54588,96.75612,0.2179937,2.66121,1.692619,0,12.74105
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,2.675124,0,0,3.153834,0,0,0,0,0.4787098,10.19444,0.4787098,0,0.4787098,14.00003,100,0.2179686,0,2.523067,0,13.34827
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179686,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179686,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.4498593,0.4498593,0,0,0,0.4498593,796.7305,3.11063,0,0,3.584166,0.4735361,0.4498593,0,0,0,10.62527,0,0,0,14.00003,100,0.2179686,0.4948452,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,3.93773,3.33,0,-1,0,3.33,111.3769,0.2035866,0.6077295,1.001503,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2179686,4.331502,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.747257,1.747257,0,0,0,1.747257,163.7738,1.022331,0,0,2.861548,1.839218,1.747257,0,0,0,10.62527,0,0,0,14.00003,100,0.2179686,1.921982,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.178154,2.178154,0,0,0,2.178154,58.90319,0,0,0,1.283002,2.292794,2.178154,0,0,0,10.62527,0,1.009792,-1.009792,12.93561,92.39706,0.2179686,2.39597,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,4.537673,4.537673,5,0,1.53,4.537673,13.0459,0,0,0,0.59198,0,0,0.4623275,0.4392111,1.121991,9.615482,1.031191,0,1.031191,13.91389,99.38471,0.2179893,4.99144,0.4735841,5,10.20746
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,7.268831,7.268831,5,0,1.53,7.268831,0,0,0,0,0,2.388243,2.268831,0,0,0.09079973,10.54355,0,2.388243,-2.388243,11.39646,81.40311,0.2179893,7.995714,0,5,10.54355
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.756355,1.756355,0,-1,0,1.756355,0,0,2.220446E-16,0,0,1.848794,1.756355,0,0,2.744403,8.155312,0,1.848794,-1.848794,9.447659,67.48314,0.2179893,1.93199,0,0,8.155312
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.149338,2.149338,0,-1,0,2.149338,0,0,4.440892E-16,0,0,2.262462,2.149338,0,0,4.798619,6.306517,0,2.262462,-2.262462,7.062814,50.44857,0.2179893,2.364272,0,0,6.306517
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.84368,1.84368,0,-1,0,1.84368,0,0,2.220446E-16,0,0,1.940716,1.84368,0,0,7.312465,4.044055,0,1.940716,-1.940716,5.01712,35.8365,0.2179893,2.028048,0,0,4.044055
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.3516525,0.3516525,0,-1,0,0.3516525,0,0,0,0,0,0.3701606,0.3516525,0,0,9.468816,2.10334,0,0.3701606,-0.3701606,4.626937,33.04948,0.2179893,0.3868178,0,0,2.10334
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.8012279,0.8012279,0,-1,0,0.8012279,0,0,1.110223E-16,0,0,0.8433978,0.8012279,0,0,9.880106,1.733179,0,0.8433978,-0.8433978,3.737917,26.69936,0.2179893,0.8813507,0,0,1.733179
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.3743,0.8452922,0,-1,0,0.8452922,0,0,0.5290074,0.6664374,0,0.8897812,0.8452922,0,0,10.81721,0.8897812,0,0.8897812,-0.8897812,2.800006,20,0.2179893,1.51173,0,0,0.8897812
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.6646382,0,0,-1,0,0,0,0,0.6646382,0.731102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179893,0.731102,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.5780891,0,0,-1,0,0,0,0,0.5780891,0.6358979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179893,0.6358979,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.3541032,0,0,-1,0,0,0,0,0.3541032,0.3895135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179893,0.3895135,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179893,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1707305,0.1707305,3.675994,0,1.168546,0.1707305,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179917,0.1878036,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1887999,0.1887999,3.694063,0,1.173479,0.1887999,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179954,0.2076799,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.2179561,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.542484,2.542484,0,0,0,2.542484,33.37814,0,0,0,0.8486339,2.676299,2.542484,0,0,1.256466,9.494455,0,1.827665,-1.827665,10.88151,77.72493,0.2179561,2.796732,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.493757,2.493757,0,-1,0,2.493757,45.89303,0,0,0,1.144461,2.625007,2.493757,0,0,3.287205,7.66679,0,1.480547,-1.480547,9.320879,66.57757,0.2179561,2.743133,0.9155685,0,8.811251
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.799368,1.799368,0,0,0,1.799368,31.20521,0,2.220446E-16,0,0.5614965,1.894071,1.799368,0,0,4.932257,6.186243,0,1.332575,-1.332575,7.916222,56.54433,0.2179561,1.979304,0.4491972,0,6.74774
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,6.412895,4.853669,2.448305,0,2.448305,10.23889,73.13477,0.2178282,0,1.958644,0,7.301973
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.800811,2.800811,0,0,0,2.800811,58.38161,0,0,0,1.635158,2.948222,2.800811,0,0,3.964591,7.057143,0,1.313064,-1.313064,8.854796,63.24842,0.2178282,3.080892,1.308127,0,8.692301
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,3.790638,3.790638,5,0,1.53,3.790638,33.07935,0,0,0,1.253918,0,0,1.209362,1.148894,5.42355,5.744079,2.402812,0,2.402812,11.1343,79.53059,0.2178772,4.169702,1.003135,5,6.997997
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,3.020738,7.90661,2.372383,0,2.372383,13.38494,95.60656,0.2177534,0,1.897907,0,10.27899
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,5.036086,5.036086,3.858636,0,1.218408,5.036086,37.48498,1.110223E-16,0,0,1.887776,1.239421,1.17745,0,0,0.6483548,10.04175,0.6483548,0,0.6483548,14.00003,100,0.2177644,5.539695,1.510221,5,11.92953
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,4.138981,4.138981,3.256544,0,1.054037,4.138981,22.44225,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2177644,4.552879,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.304169,2.304169,0,0,0,2.304169,9.45765,0,4.440892E-16,0,0.2179203,2.425442,2.304169,0,0,0,10.62527,0,2.207521,-2.207521,11.6731,83.37909,0.2177644,2.534586,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,4.316265,4.316265,5,0,1.53,4.316265,0,0,0,0,0,0,0,0.6837349,0.6495481,2.452801,8.417753,0.6495481,0,0.6495481,12.28931,87.78062,0.2177801,4.747891,0,5,8.417753
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.803253,9.002346,0,0,0,12.28931,87.78062,0.2177801,0,0,0,9.002346
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.27332,2.27332,0,-1,0,2.27332,0,0,0,0,0,2.392969,2.27332,0,0,1.803253,9.002346,0,2.392969,-2.392969,9.766901,69.76344,0.2177801,2.500652,0,0,9.002346
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.164247,3.164247,0,-1,0,3.164247,0,0,0,0.1506718,0,3.330786,3.164247,0,0,4.462107,6.609377,0,3.330786,-3.330786,6.255944,44.68523,0.2177801,3.480672,0,0,6.609377
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.2575305,0.2575305,0,-1,0,0.2575305,0,0,0,0,0,0.2710847,0.2575305,0,0,8.162981,3.278591,0,0.2710847,-0.2710847,5.970196,42.64417,0.2177801,0.2832835,0,0,3.278591
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.8781543,0.8781543,0,-1,0,0.8781543,0,0,1.110223E-16,0,0,0.924373,0.8781543,0,0,8.464187,3.007506,0,0.924373,-0.924373,4.995821,35.68436,0.2177801,0.9659697,0,0,3.007506
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.491267,2.083133,0,0,0,4.995821,35.68436,0.2177801,0,0,0,2.083133
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.5096641,0.5096641,0,-1,0,0.5096641,0,0,1.110223E-16,0,0,0.5364885,0.5096641,0,0,9.491267,2.083133,0,0.5364885,-0.5364885,4.430313,31.64503,0.2177801,0.5606304,0,0,2.083133
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1452723,0.1452723,0,-1,0,0.1452723,0,0,2.775558E-17,0,0,0.1529182,0.1452723,0,0,10.08737,1.546645,0,0.1529182,-0.1529182,4.269123,30.49367,0.2177801,0.1597995,0,0,1.546645
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.6366144,0.6366144,0,-1,0,0.6366144,0,0,0,0,0,0.6701204,0.6366144,0,0,10.25727,1.393727,0,0.6701204,-0.6701204,3.562754,25.44819,0.2177801,0.7002758,0,0,1.393727
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.6184976,0.6184976,0,-1,0,0.6184976,0,0,1.110223E-16,0,0,0.65105,0.6184976,0,0,11.00185,0.7236064,0,0.65105,-0.65105,2.876487,20.54629,0.2177801,0.6803473,0,0,0.7236064
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1782811,0.1782811,3.683544,0,1.170608,0.1782811,0,0,0,0,0,0,0,3.505263,3.33,11.72524,0.07255641,3.33,0,3.33,6.035602,43.11136,0.2177833,0.1961092,0,5,0.07255641
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.8409911,0.8409911,4.346254,0,1.351527,0.8409911,0,0,0,0,0,0,0,3.505263,3.33,8.395242,3.069556,3.33,0,3.33,9.194717,65.67642,0.2178344,0.9250902,0,5,3.069556
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.03990902,0.03990902,3.545172,0,1.132832,0.03990902,1361.443,0,0,0,0.5433384,0,0,3.505263,3.33,5.065242,6.066556,3.873338,0,3.873338,12.86929,91.92331,0.2177992,0.04389992,0.4346707,5,6.609895
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.351925,1.351925,0,0,0,1.351925,85.45179,0,0,0,1.155244,1.423079,1.351925,0,0,1.191904,9.552561,0,0.2678348,-0.2678348,12.58697,89.90672,0.2177992,1.487117,0.9241952,0,10.7078
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.238953,2.238953,0,-1,0,2.238953,44.73972,0,4.440892E-16,0,1.001701,2.356793,2.238953,0,0,1.489498,9.284726,0,1.355092,-1.355092,11.15857,79.70394,0.2177992,2.462849,0.8013612,0,10.28643
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1672295,0.1672295,0,0,0,0.1672295,1082.396,0,0,0,1.810086,0.1760311,0.1672295,0,0,2.995155,7.929635,1.634055,0,1.634055,12.70878,90.77679,0.2177142,0.1839525,1.448069,0,9.739721
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.651346,1.651346,0,0,0,1.651346,167.2676,0,0,0,2.762167,1.738259,1.651346,0,0,1.3611,9.400285,1.023908,0,1.023908,13.68014,97.71509,0.217661,1.816481,2.209733,0,12.16245
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,3.454529,3.454529,1.25,0,0.50625,3.454529,105.6814,0.9930461,0,0,3.650795,2.320557,2.204529,0,0,0.3371919,10.3218,0.3371919,0,0.3371919,14.00003,100,0.2176435,3.799982,2.920636,5,13.9726
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,3.332837,3.332837,1.25,0,0.50625,3.332837,91.8849,0.8699138,0,0,3.062374,2.19246,2.082837,0,0,0,10.62527,0,0,0,14.00003,100,0.2176435,3.666121,2.449899,5,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.501533,2.501533,0,-1,0,2.501533,88.69382,0,0,0,2.218705,2.633193,2.501533,0,0,0,10.62527,0,0.4144876,-0.4144876,13.56312,96.87923,0.2176435,2.751687,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.445753,1.445753,0,0,0,1.445753,160.8051,0.3424579,0,0,2.324845,1.521845,1.445753,0,0,0.4605418,10.21079,0.4605418,0,0.4605418,14.00003,100,0.2176196,1.590328,1.859876,0,12.53563
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176196,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176196,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,4.694925,4.694925,4.694925,0,1.446715,4.694925,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176196,5.164418,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.473782,2.473782,0,-1,0,2.473782,0,0,4.440892E-16,0,0,2.603981,2.473782,0,0,0,10.62527,0,2.603981,-2.603981,11.25519,80.39407,0.2176196,2.72116,0,0,10.62527
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,4.032317,3.33,0,-1,0,3.33,0,0,0.7023169,1.105549,0,3.505263,3.33,0,0,2.893312,8.021294,0,3.505263,-3.505263,7.56032,54.00217,0.2176196,4.435549,0,0,8.021294
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.450922,2.450922,0,-1,0,2.450922,0,0,4.440892E-16,0,0,2.579918,2.450922,0,0,6.788049,4.51603,0,2.579918,-2.579918,4.840848,34.57742,0.2176196,2.696014,0,0,4.51603
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.5589212,0.5589212,0,-1,0,0.5589212,0,0,1.110223E-16,0,0,0.5883381,0.5589212,0,0,9.654624,1.936113,0,0.5883381,-0.5883381,4.220685,30.14769,0.2176196,0.6148133,0,0,1.936113
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2146061,0.2146061,0,-1,0,0.2146061,0,0,2.775558E-17,0,0,0.2259011,0.2146061,0,0,10.30833,1.347775,0,0.2259011,-0.2259011,3.982564,28.44683,0.2176196,0.2360667,0,0,1.347775
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.393988,1.06578,0,-1,0,1.06578,0,0,0.3282085,0.4676073,0,1.121874,1.06578,0,0,10.55933,1.121874,0,1.121874,-1.121874,2.800006,20,0.2176196,1.533387,0,0,1.121874
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.6154149,0,0,-1,0,0,0,0,0.6154149,0.6769564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176196,0.6769564,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.6078779,0,0,-1,0,0,0,0,0.6078779,0.6686656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176196,0.6686656,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.8245479,0,0,-1,0,0,0,0,0.8245479,0.9070027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176196,0.9070027,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.465148,0,0,-1,0,0,0,0,1.465148,1.611663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176196,1.611663,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.8494714,0.8494714,4.354734,0,1.353842,0.8494714,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176713,0.9344185,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176616,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,4.167018,4.167018,5,0,1.53,4.167018,32.28122,0,0,0,1.345164,0,0,0.8329822,0.7913331,5.14586,5.994,2.136497,0,2.136497,11.1451,79.60767,0.2177033,4.58372,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,5.141511,5.141511,5,0,1.53,5.141511,51.03725,0,0,0,2.624086,0.1489592,0.1415113,0,0,3.009363,7.916848,2.475127,0,2.475127,13.49321,96.37986,0.2177449,5.655663,2.099269,5,10.54093
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,3.386995,3.33,0,-1,0,3.33,108.873,0,0.05699487,0.3956943,3.625471,3.505263,3.33,0,0,0.534236,10.14446,0.1202077,0,0.1202077,13.60725,97.19442,0.2177386,3.725694,2.900377,0,13.76993
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.207515,2.207515,0,0,0,2.207515,179.2598,1.219459,0,0,3.957188,2.3237,2.207515,0,0,0.4140282,10.25265,0.4140282,0,0.4140282,14.00003,100,0.2177172,2.428267,3.165751,0,14.20984
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,3.207862,3.207862,1.25,0,0.50625,3.207862,105.5472,1.324902,0,0,3.38581,2.060908,1.957862,0,0,0,10.62527,0,0,0,14.00003,100,0.2177172,3.528649,2.708648,5,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,4.23952,4.23952,1.25,0,0.50625,4.23952,81.5236,0.3093463,0,0,3.456209,3.146863,2.989519,0,0,0,10.62527,0,0,0,14.00003,100,0.2177172,4.663471,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.897413,0.897413,0,0,0,0.897413,411.4615,2.747864,0,0,3.692509,0.9446453,0.897413,0,0,0,10.62527,0,0,0,14.00003,100,0.2177172,0.9871543,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,3.343776,3.33,0,-1,0,3.33,80.17968,0,0.01377654,0.3481542,2.669983,3.505263,3.33,0,0,0,10.62527,0,0.8352798,-0.8352798,13.11957,93.711,0.2177172,3.678154,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,1.588273,0,0,2.516361,0,0,0,0,0.9280887,9.789994,0.9280887,0,0.9280887,14.00003,100,0.2176691,0,2.013089,0,12.30636
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.248452,1.248452,0,0,0,1.248452,115.8124,0.1317019,0,0,1.445862,1.31416,1.248452,0,0,0,10.62527,0,0,0,14.00003,100,0.2176691,1.373298,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,3.147214,3.147214,2.357787,0,0.8086758,3.147214,26.40353,1.110223E-16,0,0,0.8309756,0.8309756,0.7894268,0,0,0,10.62527,0,0,0,14.00003,100,0.2176691,3.461935,0.6647804,5,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,3.781031,3.781031,3.781031,0,1.197222,3.781031,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176691,4.159134,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,3.871302,3.33,0,-1,0,3.33,0,0,0.5413019,0.9284321,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2176691,4.258432,0,0,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.526376,2.526376,0,-1,0,2.526376,0,0,0,0,0,2.659343,2.526376,0,0,3.894737,7.120011,0,2.659343,-2.659343,7.501962,53.58534,0.2176691,2.779014,0,0,7.120011
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,3.856258,3.33,0,-1,0,3.33,0,0,0.5262579,0.9118837,0,3.505263,3.33,0,0,6.849563,4.460668,0,3.505263,-3.505263,3.807091,27.19345,0.2176691,4.241884,0,0,4.460668
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.214463,0.9076344,0,-1,0,0.9076344,0,0,0.3068281,0.4282743,0,0.9554047,0.9076344,0,0,10.7443,0.9554047,0,0.9554047,-0.9554047,2.800006,20,0.2176691,1.335909,0,0,0.9554047
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.9076292,0,0,-1,0,0,0,0,0.9076292,0.9983921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176691,0.9983921,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176691,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.534126,0,0,-1,0,0,0,0,1.534126,1.687539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176691,1.687539,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176691,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.7508938,0,0,-1,0,0,0,0,0.7508938,0.8259832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176691,0.8259832,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.01547,0,0,-1,0,0,0,0,1.01547,1.117017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176691,1.117017,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.4510482,0.4510482,3.956311,0,1.245073,0.4510482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176919,0.496153,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176822,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,3.969514,3.969514,5,0,1.53,3.969514,30.50661,0,0,0,1.210964,0,0,1.030486,0.978962,5.14586,5.994,2.189926,0,2.189926,11.19578,79.96972,0.2177261,4.366465,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,7.119458,7.119458,5,0,1.53,7.119458,38.68003,0,0,0,2.753808,2.231008,2.119458,0,0,2.955934,7.964933,0.5227998,0,0.5227998,11.69175,83.51236,0.2177349,7.831404,2.203047,5,10.71874
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.559057,1.559057,0,-1,0,1.559057,232.502,0,0,0,3.62484,1.641113,1.559057,0,0,2.433134,8.435453,1.983727,0,1.983727,13.57368,96.95468,0.2176324,1.714963,2.899872,0,12.06029
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.887566,1.887566,0,0,0,1.887566,209.2578,1.51356,0,0,3.949879,1.986912,1.887566,0,0,0.4494072,10.22081,0.4494072,0,0.4494072,14.00003,100,0.2176092,2.076323,3.159903,0,14.17069
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.9963701,0.9963701,0,0,0,0.9963701,472.648,3.660513,0,0,4.709323,1.048811,0.9963701,0,0,0,10.62527,0,0,0,14.00003,100,0.2176092,1.096007,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,4.800576,4.800576,1.470576,0,0.5664672,4.800576,107.1785,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176092,5.280633,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.270015,1.270015,0,0,0,1.270015,393.5126,3.660809,0,0,4.997667,1.336857,1.270015,0,0,0,10.62527,0,0,0,14.00003,100,0.2176092,1.397016,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.288088,1.288088,0,-1,0,1.288088,330.5621,2.902049,0,0,4.257931,1.355882,1.288088,0,0,0,10.62527,0,0,0,14.00003,100,0.2176092,1.416897,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.399934,2.399934,0,0,0,2.399934,138.095,0.7879414,0,0,3.314188,2.526246,2.399934,0,0,0,10.62527,0,0,0,14.00003,100,0.2176092,2.639927,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.436172,1.436172,0,0,0,1.436172,142.0777,0.52872,0,0,2.04048,1.51176,1.436172,0,0,0,10.62527,0,0,0,14.00003,100,0.2176092,1.579789,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.295627,2.295627,0,0,0,2.295627,34.26122,0,0,0,0.7865096,2.416449,2.295627,0,0,0,10.62527,0,1.629939,-1.629939,12.28192,87.72783,0.2176092,2.525189,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.7341484,0.7341484,0,0,0,0.7341484,0,0,1.110223E-16,0,0,0.7727878,0.7341484,0,0,1.811044,8.995335,0,0.7727878,-0.7727878,11.46733,81.90935,0.2176092,0.8075632,0,0,8.995335
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.021518,3.021518,0,-1,0,3.021518,0,0,4.440892E-16,0,0,3.180545,3.021518,0,0,2.669697,8.222547,0,3.180545,-3.180545,8.114742,57.96233,0.2176092,3.323669,0,0,8.222547
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.712074,1.712074,0,-1,0,1.712074,0,0,2.220446E-16,0,0,1.802183,1.712074,0,0,6.203636,5.042002,0,1.802183,-1.802183,6.215075,44.3933,0.2176092,1.883281,0,0,5.042002
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,5.664218,3.077828,0,-1,0,3.077828,0,0,2.58639,3.152812,0,3.239819,3.077828,0,0,8.206061,3.239819,0,3.239819,-3.239819,2.800006,20,0.2176092,6.23064,0,0,3.239819
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.181301,0,0,-1,0,0,0,0,1.181301,1.299431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176092,1.299431,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.6406959,0,0,-1,0,0,0,0,0.6406959,0.7047654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176092,0.7047654,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.114655,0,0,-1,0,0,0,0,1.114655,1.226121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176092,1.226121,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.232331,0,0,-1,0,0,0,0,1.232331,1.355564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176092,1.355564,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176092,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.266514,0,0,-1,0,0,0,0,1.266514,1.393166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176092,1.393166,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176092,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.421318,0.421318,3.926581,0,1.236957,0.421318,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176299,0.4634497,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.4182607,0.4182607,3.923524,0,1.236122,0.4182607,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176503,0.4600868,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1753498,0.1753498,3.680613,0,1.169807,0.1753498,872.9766,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.2175744,0.1928848,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,3.933686,3.933686,1.474988,0,0.5676717,3.933686,73.04092,0,0,0,2.8732,2.588103,2.458698,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.2175759,4.327054,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,3.31076,3.31076,0,-1,0,3.31076,116.9398,0.3865855,0,0.311836,3.871596,3.485011,3.31076,0,0,0,10.62527,0,0,0,14.00003,100,0.2175759,3.641836,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.577253,2.577253,0,0,0,2.577253,183.9706,2.028491,0,0,4.741389,2.712898,2.577253,0,0,0,10.62527,0,0,0,14.00003,100,0.2175759,2.834979,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.6390814,0.6390814,0,0,0,0.6390814,792.2903,4.390662,0,0,5.063379,0.6727172,0.6390814,0,0,0,10.62527,0,0,0,14.00003,100,0.2175759,0.7029895,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,2.860151,2.860151,0,0,0,2.860151,168.5724,1.810739,0,0,4.821424,3.010685,2.860151,0,0,0,10.62527,0,0,0,14.00003,100,0.2175759,3.146166,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,4.145694,4.145694,1.25,0,0.50625,4.145694,106.5177,1.367797,0,0,4.415896,3.048099,2.895694,0,0,0,10.62527,0,0,0,14.00003,100,0.2175759,4.560264,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175759,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,3.363264,3.363264,1.25,0,0.50625,3.363264,84.54716,0.6190558,0,0,2.843544,2.224489,2.113264,0,0,0,10.62527,0,0,0,14.00003,100,0.2175759,3.699591,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,2.864521,2.864521,0,0,0,2.864521,51.15442,0,0,0,1.465329,3.015285,2.864521,0,0,0,10.62527,0,1.549956,-1.549956,12.36623,88.33005,0.2175759,3.150973,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,3.413442,3.413442,4.429425,0,1.374233,3.413442,19.12197,0,0,0,0.6527175,0,0,1.015983,0.9651839,1.722173,9.075318,1.617901,0,1.617901,13.90111,99.29342,0.21761,3.754786,0.5221739,5,9.728036
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,12.12557,8.33,5,0,1.53,8.33,0,0,3.79557,5.008127,0,3.505263,3.33,0,0,0.1042719,10.53143,0,3.505263,-3.505263,10.20623,72.90154,0.21761,13.33813,0,5,10.53143
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.039845,1.039845,0,-1,0,1.039845,0,0,0,0,0,1.094574,1.039845,0,0,3.999009,7.026166,0,1.094574,-1.094574,9.052453,64.66025,0.21761,1.14383,0,0,7.026166
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.795313,2.795313,0,-1,0,2.795313,0,0,4.440892E-16,0,0,2.942435,2.795313,0,0,5.215202,5.931592,0,2.942435,-2.942435,5.950854,42.50602,0.21761,3.074844,0,0,5.931592
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.019471,2.019471,0,-1,0,2.019471,0,0,0,0,0,2.125759,2.019471,0,0,8.484574,2.989158,0,2.125759,-2.125759,3.710107,26.50071,0.21761,2.221419,0,0,2.989158
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.6067275,0.6067275,0,-1,0,0.6067275,0,0,1.110223E-16,0,0,0.6386606,0.6067275,0,0,10.84653,0.8633983,0,0.6386606,-0.6386606,3.0369,21.6921,0.21761,0.6674002,0,0,0.8633983
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.4738488,0.2135009,0,-1,0,0.2135009,0,0,0.260348,0.3077329,0,0.2247378,0.2135009,0,0,11.55615,0.2247378,0,0.2247378,-0.2247378,2.800006,20,0.21761,0.5212337,0,0,0.2247378
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.5173504,0,0,-1,0,0,0,0,0.5173504,0.5690854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21761,0.5690854,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.103053,0,0,-1,0,0,0,0,1.103053,1.213358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21761,1.213358,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.5134306,0,0,-1,0,0,0,0,0.5134306,0.5647736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21761,0.5647736,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.3060029,0,0,-1,0,0,0,0,0.3060029,0.3366032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21761,0.3366032,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21761,0,0,0,0
