Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.7364603,0.7364603,4.241724,0,1.322991,0.7364603,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176532,0.8101063,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.7927969,0.7927969,4.29806,0,1.33837,0.7927969,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2177004,0.8720766,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.557119,1.557119,4.628311,0,1.428529,1.557119,74.2819,0,0,0,1.156658,0,0,3.071192,2.917632,5.14586,5.994,4.07429,0,4.07429,12.98345,92.73872,0.2177329,1.712831,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,3.182012,3.182012,2.390201,0,0.8175249,3.182012,59.86953,0,0,0,1.905056,0.8334854,0.7918112,0,0,1.07157,9.660861,1.07157,0,1.07157,14.00003,100,0.2177507,3.500213,1.524044,5,11.56592
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.8067932,0.8067932,0,-1,0,0.8067932,352.2375,1.992572,0,0,2.841828,0.849256,0.8067932,0,0,0,10.62527,0,0,0,14.00003,100,0.2177507,0.8874725,2.273462,0,13.4671
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,3.160494,3.160494,1.25,0,0.50625,3.160494,130.9247,2.126822,0,0,4.137868,2.011047,1.910494,0,0,0,10.62527,0,0,0,14.00003,100,0.2177507,3.476544,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.7416608,0.7416608,0,0,0,0.7416608,582.4482,3.539095,0,0,4.31979,0.7806956,0.7416608,0,0,0,10.62527,0,0,0,14.00003,100,0.2177507,0.8158269,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,3.342469,3.342469,1.25,0,0.50625,3.342469,121.9003,1.871881,0,0,4.074481,2.202599,2.092469,0,0,0,10.62527,0,0,0,14.00003,100,0.2177507,3.676716,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177507,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.8568498,0.8568498,0,-1,0,0.8568498,483.5261,3.241146,0,0,4.143093,0.9019471,0.8568498,0,0,0,10.62527,0,0,0,14.00003,100,0.2177507,0.9425347,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.343137,2.343137,0,0,0,2.343137,134.1773,0.6774968,0,0,3.143956,2.46646,2.343137,0,0,0,10.62527,0,0,0,14.00003,100,0.2177507,2.57745,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177507,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.193756,1.193756,0,0,0,1.193756,70.31763,0,2.220446E-16,0,0.8394208,1.256585,1.193756,0,0,0,10.62527,0,0.4171642,-0.4171642,13.5603,96.85908,0.2177507,1.313131,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,4.855161,4.855161,5,0,1.53,4.855161,0,0,0,0,0,0,0,0.1448386,0.1375967,0.4635158,10.20811,0.1375967,0,0.1375967,13.69083,97.79147,0.217754,5.340678,0,5,10.20811
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,6.909231,3.33,0,-1,0,3.33,0,0,3.579231,4.270154,0,3.505263,3.33,0,0,0.3259191,10.33195,0,3.505263,-3.505263,9.995962,71.39959,0.217754,7.600154,0,0,10.33195
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.551392,1.551392,0,-1,0,1.551392,0,0,0,0,0,1.633044,1.551392,0,0,4.220656,6.826684,0,1.633044,-1.633044,8.274583,59.10405,0.217754,1.706531,0,0,6.826684
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.035149,5.19364,0,0,0,8.274583,59.10405,0.217754,0,0,0,5.19364
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.7132819,0.7132819,0,-1,0,0.7132819,0,0,1.110223E-16,0,0,0.7508231,0.7132819,0,0,6.035149,5.19364,0,0.7508231,-0.7508231,7.483146,53.45094,0.217754,0.7846101,0,0,5.19364
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.8737996,0.8737996,0,-1,0,0.8737996,0,0,1.110223E-16,0,0,0.919789,0.8737996,0,0,6.869397,4.442817,0,0.919789,-0.919789,6.513603,46.52564,0.217754,0.9611795,0,0,4.442817
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.7666559,0.7666559,0,-1,0,0.7666559,0,0,1.110223E-16,0,0,0.8070062,0.7666559,0,0,7.891385,3.523028,0,0.8070062,-0.8070062,5.662944,40.44952,0.217754,0.8433214,0,0,3.523028
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.285881,1.285881,0,-1,0,1.285881,0,0,2.220446E-16,0,0,1.353558,1.285881,0,0,8.788058,2.716022,0,1.353558,-1.353558,4.236168,30.25828,0.217754,1.414469,0,0,2.716022
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29201,1.362463,0,0,0,4.236168,30.25828,0.217754,0,0,0,1.362463
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.7655425,0.7655425,0,-1,0,0.7655425,0,0,1.110223E-16,0,0,0.8058342,0.7655425,0,0,10.29201,1.362463,0,0.8058342,-0.8058342,3.386744,24.19098,0.217754,0.8420967,0,0,1.362463
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2182651,0.2182651,0,-1,0,0.2182651,0,0,2.775558E-17,0,0,0.2297527,0.2182651,0,0,11.18738,0.5566291,0,0.2297527,-0.2297527,3.144563,22.46112,0.217754,0.2400916,0,0,0.5566291
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1799116,0.1799116,0,0,0,0.1799116,0,0,2.775558E-17,0,0,0.1893806,0.1799116,0,0,11.44266,0.3268763,0,0.1893806,-0.1893806,2.944939,21.03523,0.217754,0.1979028,0,0,0.3268763
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.8642368,0.8642368,4.3695,0,1.357873,0.8642368,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.65309,0.1374957,3.33,0,3.33,6.104054,43.6003,0.2178061,0.9506604,0,5,0.1374957
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,3.266493,3.266493,5,0,1.53,3.266493,30.26824,0,0,0,0.9887099,0,0,1.733507,1.646832,8.323088,3.134496,2.635542,0,2.635542,8.604349,61.45951,0.2178618,3.593142,0.7909679,5,4.123206
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.689021,1.689021,4.76217,0,1.465072,1.689021,106.888,0,0,0,1.805361,0,0,3.073148,2.919491,5.687545,5.506484,4.724853,0,4.724853,13.08674,93.47651,0.2178703,1.857923,1.444289,5,7.311845
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.489427,1.489427,0,-1,0,1.489427,222.1225,0.7778423,0,0,3.308353,1.567818,1.489427,0,0,0.962693,9.75885,0.962693,0,0.962693,14.00003,100,0.217821,1.63837,2.646683,0,13.0672
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.938732,1.938732,0,0,0,1.938732,136.5944,0.607429,0,0,2.648199,2.04077,1.938732,0,0,0,10.62527,0,0,0,14.00003,100,0.217821,2.132605,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.4630606,0.4630606,0,0,0,0.4630606,856.9431,3.480734,0,0,3.968166,0.4874322,0.4630606,0,0,0,10.62527,0,0,0,14.00003,100,0.217821,0.5093667,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,3.217353,3.217353,1.25,0,0.50625,3.217353,119.6211,1.777735,0,0,3.848633,2.070898,1.967353,0,0,0,10.62527,0,0,0,14.00003,100,0.217821,3.539088,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.069352,2.069352,0,0,0,2.069352,211.9285,2.20728,0,0,4.385545,2.178265,2.069352,0,0,0,10.62527,0,0,0,14.00003,100,0.217821,2.276287,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.669727,1.669727,0,-1,0,1.669727,229.3917,2.072609,0,0,3.830216,1.757608,1.669727,0,0,0,10.62527,0,0,0,14.00003,100,0.217821,1.8367,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.954428,2.954428,0,0,0,2.954428,112.6252,0.2175066,0,0,3.327431,3.109924,2.954428,0,0,0,10.62527,0,0,0,14.00003,100,0.217821,3.249871,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.660429,1.660429,0,0,0,1.660429,135.7128,0.5055946,0,0,2.253414,1.74782,1.660429,0,0,0,10.62527,0,0,0,14.00003,100,0.217821,1.826472,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.033891,1.033891,0,0,0,1.033891,66.66061,0,0,0,0.6891983,1.088307,1.033891,0,0,0,10.62527,0,0.3991085,-0.3991085,13.57933,96.99503,0.217821,1.137281,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.021396,2.021396,0,0,0,2.021396,0,0,4.440892E-16,0,0,2.127785,2.021396,0,0,0.4434539,10.22617,0,2.127785,-2.127785,11.33645,80.97447,0.217821,2.223535,0,0,10.22617
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,7.50672,3.33,0,-1,0,3.33,0,0,4.17672,4.927392,0,3.505263,3.33,0,0,2.807659,8.098381,0,3.505263,-3.505263,7.641577,54.58258,0.217821,8.257392,0,0,8.098381
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,5.781293,3.33,0,-1,0,3.33,0,0,2.451293,3.029423,0,3.505263,3.33,0,0,6.702396,4.593118,0,3.505263,-3.505263,3.946705,28.19069,0.217821,6.359422,0,0,4.593118
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.438101,1.033462,0,-1,0,1.033462,0,0,0.4046394,0.5484495,0,1.087854,1.033462,0,0,10.59713,1.087854,0,1.087854,-1.087854,2.800006,20,0.217821,1.581911,0,0,1.087854
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.5644734,0,0,-1,0,0,0,0,0.5644734,0.6209207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217821,0.6209207,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.8527741,0,0,-1,0,0,0,0,0.8527741,0.9380515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217821,0.9380515,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.237554,0,0,-1,0,0,0,0,1.237554,1.361309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217821,1.361309,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2549271,0,0,-1,0,0,0,0,0.2549271,0.2804199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217821,0.2804199,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217821,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.315803,0,0,-1,0,0,0,0,1.315803,1.447383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217821,1.447383,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.8826706,0,0,-1,0,0,0,0,0.8826706,0.9709377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217821,0.9709377,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.6285982,0.6285982,4.133862,0,1.293544,0.6285982,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178561,0.691458,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.264421,1.264421,4.769684,0,1.467124,1.264421,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179354,1.390863,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,3.75615,3.75615,5,0,1.53,3.75615,5.079877,0,0,0,0.1908078,0,0,1.24385,1.181658,5.14586,5.994,1.372465,0,1.372465,10.42027,74.43036,0.2179667,4.131765,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.053515,2.053515,4.821291,0,1.481213,2.053515,41.87677,0,0,0,0.859946,0,0,2.767776,2.629388,3.773395,7.229219,3.489333,0,3.489333,13.73054,98.07512,0.2180424,2.258867,0.6879568,5,8.089165
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,1.264221,0,0,1.548283,0,0,0,0,0.2840613,10.36962,0.2840613,0,0.2840613,14.00003,100,0.2180279,0,1.238626,0,11.9179
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,3.87164,3.87164,2.118784,0,0.743428,3.87164,47.65711,0,0,0,1.845112,1.845112,1.752856,0,0,0,10.62527,0,0,0,14.00003,100,0.2180279,4.258804,1.476089,5,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.660876,2.660876,0,0,0,2.660876,103.8655,0,0,0,2.763733,2.800922,2.660876,0,0,0,10.62527,0,0.0371886,-0.0371886,13.96083,99.72,0.2180279,2.926964,2.210987,0,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.256259,0,0,2.29758,0,0,0,0,0.04132067,10.58809,0.04132067,0,0.04132067,14.00003,100,0.2180257,0,1.838064,0,12.88567
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.793242,1.793242,0,0,0,1.793242,136.7123,0.5639588,0,0,2.451581,1.887623,1.793242,0,0,0,10.62527,0,0,0,14.00003,100,0.2180257,1.972566,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.132493,3.132493,0,-1,0,3.132493,91.06513,0,0,0.1157421,2.852609,3.297361,3.132493,0,0,0,10.62527,0,0.4447522,-0.4447522,13.53122,96.65137,0.2180257,3.445742,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,2.821098,2.821098,0,0,0,2.821098,69.52575,0,0,0,1.96139,2.969577,2.821098,0,0,0.4941691,10.18052,0,1.008187,-1.008187,12.4685,89.0605,0.2180257,3.103208,1.569112,0,12.14191
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,3.37945,3.37945,3.58275,0,1.143091,3.37945,41.43803,0,0,0,1.400378,0,0,0.2032996,0.1931346,1.614377,9.172335,1.593512,0,1.593512,13.98023,99.85861,0.2180534,3.717395,1.120302,5,10.57271
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,5.620828,5.620828,5,0,1.53,5.620828,9.322571,0,0,0,0.5240057,0.6535029,0.6208277,0,0,0.02086495,10.6065,0,0.1294972,-0.1294972,13.84373,98.8836,0.2180534,6.18291,0.4192045,5,11.1305
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,7.235156,7.235156,5,0,1.53,7.235156,0,0,0,0,0,2.352795,2.235155,0,0,0.1647508,10.477,0,2.352795,-2.352795,11.36367,81.16889,0.2180534,7.958671,0,5,10.477
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,9.894833,3.33,0,-1,0,3.33,0,0,6.564832,7.554316,0,3.505263,3.33,0,0,2.778968,8.124204,0,3.505263,-3.505263,7.668796,54.777,0.2180534,10.88432,0,0,8.124204
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.540946,2.540946,0,-1,0,2.540946,0,0,4.440892E-16,0,0,2.674681,2.540946,0,0,6.673705,4.61894,0,2.674681,-2.674681,4.849435,34.63875,0.2180534,2.795041,0,0,4.61894
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.180044,1.847046,0,-1,0,1.847046,0,0,1.332998,1.651002,0,1.94426,1.847046,0,0,9.645572,1.94426,0,1.94426,-1.94426,2.800006,20,0.2180534,3.498049,0,0,1.94426
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.977357,0,0,-1,0,0,0,0,0.977357,1.075093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180534,1.075093,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.3537196,0,0,-1,0,0,0,0,0.3537196,0.3890916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180534,0.3890916,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.2806944,0,0,-1,0,0,0,0,0.2806944,0.3087638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180534,0.3087638,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180534,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.3381306,0,0,-1,0,0,0,0,0.3381306,0.3719436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180534,0.3719436,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180534,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.310665,0,0,-1,0,0,0,0,0.310665,0.3417315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180534,0.3417315,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180534,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.8530177,0.8530177,4.358281,0,1.354811,0.8530177,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181041,0.9383195,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.698192,2.698192,5,0,1.53,2.698192,26.3192,0,0,0,0.7101426,0,0,2.301808,2.186718,8.475861,2.997,2.89686,0,2.89686,8.707324,62.19505,0.2181676,2.968011,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.25042,2.25042,5,0,1.53,2.25042,95.72352,0,0,0,2.154181,0,0,2.74958,2.612101,5.579,5.604174,4.766282,0,4.766282,13.22902,94.49278,0.2181904,2.475462,1.723345,5,7.758355
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.207485,1.207485,0,-1,0,1.207485,286.7305,1.378474,0,0,3.462229,1.271037,1.207485,0,0,0.8127178,9.893828,0.8127178,0,0.8127178,14.00003,100,0.218149,1.328234,2.769783,0,13.35606
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.536086,1.536086,0,0,0,1.536086,252.8717,2.267395,0,0,3.884327,1.616932,1.536086,0,0,0,10.62527,0,0,0,14.00003,100,0.218149,1.689694,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218149,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,3.413032,3.413032,1.25,0,0.50625,3.413032,97.41826,1.048041,0,0,3.324916,2.276876,2.163032,0,0,0,10.62527,0,0,0,14.00003,100,0.218149,3.754335,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218149,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.411112,2.411112,0,-1,0,2.411112,159.3439,1.303948,0,0,3.84196,2.538012,2.411112,0,0,0,10.62527,0,0,0,14.00003,100,0.218149,2.652223,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01347802,0.01347802,0,0,0,0.01347802,21766.38,2.919491,0,0,2.933679,0.01418739,0.01347802,0,0,0,10.62527,0,0,0,14.00003,100,0.218149,0.01482583,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.450267,1.450267,0,0,0,1.450267,91.11462,0,0,0,1.321405,1.526597,1.450267,0,0,0,10.62527,0,0.2051915,-0.2051915,13.78374,98.45507,0.218149,1.595293,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.3801433,0,0,0.6081339,0,0,0,0,0.2279906,10.42008,0.2279906,0,0.2279906,14.00003,100,0.2181373,0,0.4865071,0,11.02822
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.438218,1.438218,0,0,0,1.438218,0,0,0,0,0,1.513914,1.438218,0,0,0,10.62527,0,1.513914,-1.513914,12.40422,88.60141,0.2181373,1.58204,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.682127,9.111361,0,0,0,12.40422,88.60141,0.2181373,0,0,0,9.111361
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.356935,2.356935,0,-1,0,2.356935,0,0,4.440892E-16,0,0,2.480984,2.356935,0,0,1.682127,9.111361,0,2.480984,-2.480984,9.789035,69.92154,0.2181373,2.592629,0,0,9.111361
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.508192,3.33,0,-1,0,3.33,0,0,0.1781924,0.5290116,0,3.505263,3.33,0,0,4.438776,6.630376,0,3.505263,-3.505263,6.094163,43.52965,0.2181373,3.859012,0,0,6.630376
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.4909209,0.4909209,0,-1,0,0.4909209,0,0,1.110223E-16,0,0,0.5167589,0.4909209,0,0,8.333513,3.125113,0,0.5167589,-0.5167589,5.549452,39.63886,0.2181373,0.540013,0,0,3.125113
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.2911903,0.2911903,0,-1,0,0.2911903,0,0,5.551115E-17,0,0,0.3065161,0.2911903,0,0,8.907689,2.608354,0,0.3065161,-0.3065161,5.226356,37.33104,0.2181373,0.3203093,0,0,2.608354
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.3170992,0.3170992,0,-1,0,0.3170992,0,0,0,0,0,0.3337886,0.3170992,0,0,9.248263,2.301838,0,0.3337886,-0.3337886,4.874511,34.81787,0.2181373,0.3488091,0,0,2.301838
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2406831,0.2406831,0,-1,0,0.2406831,0,0,2.775558E-17,0,0,0.2533506,0.2406831,0,0,9.619139,1.968049,0,0.2533506,-0.2533506,4.607456,32.91034,0.2181373,0.2647514,0,0,1.968049
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.221323,1.221323,0,-1,0,1.221323,0,0,2.220446E-16,0,0,1.285603,1.221323,0,0,9.90064,1.714698,0,1.285603,-1.285603,3.252312,23.23075,0.2181373,1.343455,0,0,1.714698
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.9976145,0.4076408,0,-1,0,0.4076408,0,0,0.5899737,0.6897352,0,0.4290956,0.4076408,0,0,11.32909,0.4290956,0,0.4290956,-0.4290956,2.800006,20,0.2181373,1.097376,0,0,0.4290956
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181373,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181373,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2414759,0.2414759,3.746739,0,1.18786,0.2414759,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181446,0.2656235,0,5,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,7.391406,7.391406,5,0,1.53,7.391406,5.148528,0,0,0.2110927,0.3805486,2.51727,2.391406,0,0,8.475861,2.997,0,2.136721,-2.136721,3.706819,26.47723,0.2181446,8.130547,0.3044389,5,3.377549
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,10.84999,0.8602788,4.47302,0,4.47302,7.950298,56.78773,0.2180765,0,0.914416,5,2.003299
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.03970514,0.03970514,0,-1,0,0.03970514,2841.35,0,0,0,1.128162,0.04179488,0.03970514,0,0,6.376975,4.885997,1.086367,0,1.086367,8.980917,64.14928,0.2180212,0.04367565,0.9025294,0,6.014159
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,3.425754,3.425754,5,0,1.53,3.425754,42.62844,0,0,0,1.460345,0,0,1.574246,1.495534,5.290608,5.863727,2.955879,0,2.955879,11.78511,84.17918,0.2180804,3.768329,1.168276,5,7.324072
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.6304468,0.6304468,0,0,0,0.6304468,470.79,0,0,0,2.96808,0.6636282,0.6304468,0,0,2.334729,8.524018,2.304452,0,2.304452,13.9713,99.79484,0.2179633,0.6934915,2.374464,0,11.4921
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.462876,1.462876,0,0,0,1.462876,188.9881,1.194516,0,0,2.764662,1.53987,1.462876,0,0,0.03027657,10.59803,0.03027657,0,0.03027657,14.00003,100,0.2179618,1.609164,2.211729,0,13.36269
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.891343,1.891343,0,0,0,1.891343,218.3137,2.138173,0,0,4.12906,1.990887,1.891343,0,0,0,10.62527,0,0,0,14.00003,100,0.2179618,2.080477,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179618,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.6874545,0.6874545,0,0,0,0.6874545,455.8161,2.409891,0,0,3.133528,0.7236363,0.6874545,0,0,0,10.62527,0,0,0,14.00003,100,0.2179618,0.7561999,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.472621,1.472621,0,0,0,1.472621,140.1043,0.5130784,0,0,2.063206,1.550127,1.472621,0,0,0,10.62527,0,0,0,14.00003,100,0.2179618,1.619883,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179618,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.537531,1.537531,0,0,0,1.537531,0,0,2.220446E-16,0,0,1.618453,1.537531,0,0,0,10.62527,0,1.618453,-1.618453,12.29403,87.81432,0.2179618,1.691284,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,6.019336,3.33,0,-1,0,3.33,0,0,2.689336,3.29127,0,3.505263,3.33,0,0,1.798282,9.006821,0,3.505263,-3.505263,8.599156,61.42242,0.2179618,6.62127,0,0,9.006821
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.693018,5.501558,0,0,0,8.599156,61.42242,0.2179618,0,0,0,5.501558
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.515123,2.515123,0,-1,0,2.515123,0,0,0,0,0,2.647498,2.515123,0,0,5.693018,5.501558,0,2.647498,-2.647498,5.808449,41.48884,0.2179618,2.766635,0,0,5.501558
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.5393132,0.5393132,0,-1,0,0.5393132,0,0,0,0,0,0.5676981,0.5393132,0,0,8.634683,2.85406,0,0.5676981,-0.5676981,5.210042,37.21452,0.2179618,0.5932446,0,0,2.85406
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.265458,2.286362,0,0,0,5.210042,37.21452,0.2179618,0,0,0,2.286362
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.06592,1.06592,0,-1,0,1.06592,0,0,2.220446E-16,0,0,1.122021,1.06592,0,0,9.265458,2.286362,0,1.122021,-1.122021,4.027329,28.76658,0.2179618,1.172512,0,0,2.286362
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.094086,1.094086,0,-1,0,1.094086,0,0,0,0.09737049,0,1.151669,1.094086,0,0,10.51215,1.164341,0,1.151669,-1.151669,2.813363,20.09541,0.2179618,1.203494,0,0,1.164341
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.030987,0.0120381,0,-1,0,0.0120381,0,0,1.018949,1.122048,0,0.01267168,0.0120381,0,0,11.79178,0.01267168,0,0.01267168,-0.01267168,2.800006,20,0.2179618,1.134086,0,0,0.01267168
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179618,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179618,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.780789,1.780789,5,0,1.53,1.780789,0,0,0,0,0,0,0,3.219211,3.058251,11.80586,0,3.058251,0,3.058251,5.701317,40.72361,0.2180339,1.958868,0,5,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2846546,0.2846546,3.789918,0,1.199648,0.2846546,0,0,0,0,0,0,0,3.505263,3.33,8.74761,2.752425,3.33,0,3.33,8.860433,63.28867,0.2180443,0.31312,0,5,2.752425
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,5.41761,5.749425,4.593824,0,4.593824,13.21852,94.41779,0.2179705,0,1.011059,5,7.013249
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.2856711,0.2856711,0,0,0,0.2856711,736.5398,0.9795891,0,0,2.104081,0.3007064,0.2856711,0,0,0.8237858,9.883867,0.8237858,0,0.8237858,14.00003,100,0.2179287,0.3142382,1.683265,0,11.98795
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.703431,0.703431,0,-1,0,0.703431,548.129,3.115255,0,0,3.855709,0.7404537,0.703431,0,0,0,10.62527,0,0,0,14.00003,100,0.2179287,0.7737741,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,3.921302,3.921302,1.25,0,0.50625,3.921302,106.9199,1.380755,0,0,4.192652,2.811897,2.671302,0,0,0,10.62527,0,0,0,14.00003,100,0.2179287,4.313433,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179287,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.047645,1.047645,0,0,0,1.047645,240.4984,1.416785,0,0,2.519569,1.102784,1.047645,0,0,0,10.62527,0,0,0,14.00003,100,0.2179287,1.152409,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.986769,1.986769,0,0,0,1.986769,139.1736,0.6737217,0,0,2.765058,2.091336,1.986769,0,0,0,10.62527,0,0,0,14.00003,100,0.2179287,2.185446,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.8864739,0.8864739,0,-1,0,0.8864739,334.5024,2.032146,0,0,2.965277,0.9331304,0.8864739,0,0,0,10.62527,0,0,0,14.00003,100,0.2179287,0.9751213,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,5.564078,5.564078,3.576603,0,1.141413,5.564078,37.59975,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.2179287,6.120486,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.5004632,0.5004632,0,0,0,0.5004632,183.3729,0.3909106,0,0,0.9177139,0.5268033,0.5004632,0,0,0,10.62527,0,0,0,14.00003,100,0.2179287,0.5505095,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.962585,1.962585,0,0,0,1.962585,36.8807,0,0,0,0.7238148,2.065879,1.962585,0,0,0,10.62527,0,1.342064,-1.342064,12.58537,89.89531,0.2179287,2.158843,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,4.858832,4.858832,5,0,1.53,4.858832,0,0,0,0,0,0,0,0.1411677,0.1341093,1.491182,9.283211,0.1341093,0,0.1341093,12.7126,90.80408,0.2179319,5.344716,0,5,9.283211
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.080195,3.080195,0,-1,0,3.080195,0,0,4.440892E-16,0.05821437,0,3.24231,3.080195,0,0,1.357073,9.403909,0,3.24231,-3.24231,9.294901,66.39201,0.2179319,3.388214,0,0,9.403909
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.03716,1.03716,0,-1,0,1.03716,0,0,2.220446E-16,0,0,1.091748,1.03716,0,0,4.95964,6.161598,0,1.091748,-1.091748,8.144097,58.17201,0.2179319,1.140876,0,0,6.161598
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.915984,2.915984,0,-1,0,2.915984,0,0,4.440892E-16,0,0,3.069457,2.915984,0,0,6.172692,5.069851,0,3.069457,-3.069457,4.908607,35.06141,0.2179319,3.207582,0,0,5.069851
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.7361866,0.7361866,0,-1,0,0.7361866,0,0,0,0,0,0.7749333,0.7361866,0,0,9.5832,2.000394,0,0.7749333,-0.7749333,4.091755,29.22676,0.2179319,0.8098053,0,0,2.000394
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.7382946,0.7382946,0,-1,0,0.7382946,0,0,1.110223E-16,0,0,0.7771522,0.7382946,0,0,10.44424,1.225461,0,0.7771522,-0.7771522,3.272565,23.37542,0.2179319,0.8121241,0,0,1.225461
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30774,0.4483089,0,0,0,3.272565,23.37542,0.2179319,0,0,0,0.4483089
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.289792,0.4258935,0,-1,0,0.4258935,0,0,0.8638989,0.9928781,0,0.4483089,0.4258935,0,0,11.30774,0.4483089,0,0.4483089,-0.4483089,2.800006,20,0.2179319,1.418772,0,0,0.4483089
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1300958,0,0,-1,0,0,0,0,0.1300958,0.1431054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179319,0.1431054,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.08333912,0,0,-1,0,0,0,0,0.08333912,0.09167304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179319,0.09167304,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.224143,0,0,-1,0,0,0,0,1.224143,1.346558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179319,1.346558,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1244875,0.1244875,3.629751,0,1.155922,0.1244875,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217931,0.1369363,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179213,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.925071,2.925071,5,0,1.53,2.925071,21.50391,0,0,0,0.6290045,0,0,2.074929,1.971183,5.14586,5.994,2.600188,0,2.600188,11.58499,82.74977,0.2179779,3.217578,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.659387,2.659387,0,0,0,2.659387,24.12502,0,0,0,0.6415777,2.799355,2.659387,0,0,2.545673,8.334168,0,2.157777,-2.157777,9.310493,66.5034,0.2179779,2.925326,0.5132622,0,8.975746
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,4.943203,6.176392,0.7824363,0,0.7824363,10.05278,71.80541,0.2179384,0,0.625949,0,6.958827
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.379611,2.379611,0,0,0,2.379611,42.31757,0,0,0,1.006994,2.504854,2.379611,0,0,4.160767,6.880584,0,1.49786,-1.49786,8.473894,60.5277,0.2179384,2.617572,0.8055948,0,7.887578
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,3.341401,3.341401,5,0,1.53,3.341401,76.78493,0,0,0,2.565693,0,0,1.658599,1.575669,5.825056,5.382724,4.141362,0,4.141362,12.40273,88.59079,0.2179928,3.675541,2.052554,5,7.948416
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.6086313,0.6086313,0,0,0,0.6086313,445.6895,0.3882468,0,0,2.712606,0.6406645,0.6086313,0,0,1.683695,9.109949,1.683695,0,1.683695,14.00003,100,0.2179078,0.6694945,2.170085,0,11.82255
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,5.262689,5.262689,3.283255,0,1.061329,5.262689,39.59219,0,0,0,2.083614,2.083614,1.979433,0,0,0,10.62527,0,0,0,14.00003,100,0.2179078,5.788957,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,3.256726,3.256726,0,-1,0,3.256726,118.4871,0.4306681,0,0.252399,3.858801,3.428133,3.256726,0,0,0,10.62527,0,0,0,14.00003,100,0.2179078,3.582399,3.087041,0,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.342431,2.342431,0,0,0,2.342431,67.32533,0,0,0,1.57705,2.465717,2.342431,0,0,0,10.62527,0,0.8886677,-0.8886677,13.06329,93.30903,0.2179078,2.576674,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.611171,1.611171,0,0,0,1.611171,86.34344,0,0,0,1.391141,1.69597,1.611171,0,0,0.9874085,9.736607,0,0.304829,-0.304829,12.74197,91.0139,0.2179078,1.772288,1.112913,0,11.12775
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.824185,1.824185,0,0,0,1.824185,29.50098,0,0,0,0.5381524,1.920194,1.824185,0,0,1.326107,9.431778,0,1.382042,-1.382042,11.28517,80.60821,0.2179078,2.006603,0.4305219,0,9.96993
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,6.233912,6.233912,5,0,1.53,6.233912,0,0,0,0,0,1.298855,1.233912,0,0,2.86171,8.049736,0,1.298855,-1.298855,9.916059,70.82885,0.2179078,6.857303,0,5,8.049736
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.620571,1.620571,0,-1,0,1.620571,0,0,2.220446E-16,0,0,1.705864,1.620571,0,0,4.304882,6.750881,0,1.705864,-1.705864,8.11792,57.98503,0.2179078,1.782628,0,0,6.750881
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,5.951235,3.33,0,-1,0,3.33,0,0,2.621236,3.216359,0,3.505263,3.33,0,0,6.200286,5.045017,0,3.505263,-3.505263,4.423048,31.59314,0.2179078,6.546359,0,0,5.045017
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.268237,0.268237,0,-1,0,0.268237,0,0,0,0,0,0.2823548,0.268237,0,0,10.09502,1.539754,0,0.2823548,-0.2823548,4.125421,29.46723,0.2179078,0.2950607,0,0,1.539754
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3244331,0.3244331,0,-1,0,0.3244331,0,0,5.551115E-17,0,0,0.3415086,0.3244331,0,0,10.40875,1.257399,0,0.3415086,-0.3415086,3.765439,26.89594,0.2179078,0.3568765,0,0,1.257399
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7882,0.9158903,0,0,0,3.765439,26.89594,0.2179078,0,0,0,0.9158903
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.06440022,0.06440022,0,-1,0,0.06440022,0,0,0,0,0,0.0677897,0.06440022,0,0,10.7882,0.9158903,0,0.0677897,-0.0677897,3.693982,26.38553,0.2179078,0.07084024,0,0,0.9158903
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.862946,0.8056956,0,-1,0,0.8056956,0,0,0.05725046,0.1435451,0,0.8481006,0.8056956,0,0,10.86353,0.8481006,0,0.8481006,-0.8481006,2.800006,20,0.2179078,0.9492406,0,0,0.8481006
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.3280192,0,0,-1,0,0,0,0,0.3280192,0.3608211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179078,0.3608211,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.5240749,0,0,-1,0,0,0,0,0.5240749,0.5764824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179078,0.5764824,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.7497132,0,0,-1,0,0,0,0,0.7497132,0.8246846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179078,0.8246846,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.5354195,0.5354195,4.040683,0,1.268106,0.5354195,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179358,0.5889615,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179262,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.404779,2.404779,5,0,1.53,2.404779,44.43531,0,0,0,1.068571,0,0,2.595221,2.46546,5.14586,5.994,3.534031,0,3.534031,12.47091,89.07777,0.2180012,2.645257,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,7.876945,7.876945,5,0,1.53,7.876945,26.38386,0,0,0.3346389,2.078242,3.028363,2.876944,0,0,1.611829,9.174628,0,0.9501209,-0.9501209,11.4694,81.9241,0.2180012,8.664639,1.662593,5,11.25287
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,3.255379,3.255379,0,-1,0,3.255379,111.1712,0,0,0.2509168,3.619042,3.426715,3.255379,0,0,2.667519,8.224507,0.1923278,0,0.1923278,11.65186,83.22737,0.2179915,3.580917,2.895234,0,11.84355
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.4713504,0.4713504,0,0,0,0.4713504,886.9099,1.209104,0,0,4.180453,0.4961583,0.4713504,0,0,2.475191,8.397602,2.475191,0,2.475191,14.00003,100,0.217867,0.5184854,3.344362,0,12.57806
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.286283,1.286283,0,0,0,1.286283,341.4303,3.037778,0,0,4.391761,1.353983,1.286283,0,0,0,10.62527,0,0,0,14.00003,100,0.217867,1.414912,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.465965,1.465965,0,0,0,1.465965,283.034,2.606059,0,0,4.14918,1.543121,1.465965,0,0,0,10.62527,0,0,0,14.00003,100,0.217867,1.612562,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.562995,1.562995,0,0,0,1.562995,284.2295,2.797234,0,0,4.442492,1.645258,1.562995,0,0,0,10.62527,0,0,0,14.00003,100,0.217867,1.719294,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217867,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.676762,1.676762,0,0,0,1.676762,178.3985,1.226305,0,0,2.991318,1.765012,1.676762,0,0,0,10.62527,0,0,0,14.00003,100,0.217867,1.844438,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217867,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.7828489,0.7828489,0,0,0,0.7828489,73.63652,0,0,0,0.5764627,0.8240515,0.7828489,0,0,0,10.62527,0,0.2475888,-0.2475888,13.73905,98.13585,0.217867,0.8611338,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.378401,2.378401,0,0,0,2.378401,0,0,0,0,0,2.50358,2.378401,0,0,0.2750987,10.37769,0,2.50358,-2.50358,11.10004,79.28585,0.217867,2.616241,0,0,10.37769
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.056854,7.874105,0,0,0,11.10004,79.28585,0.217867,0,0,0,7.874105
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.056854,7.874105,0,0,0,11.10004,79.28585,0.217867,0,0,0,7.874105
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,5.496529,3.33,0,-1,0,3.33,0,0,2.166529,2.716182,0,3.505263,3.33,0,0,3.056854,7.874105,0,3.505263,-3.505263,7.40517,52.89397,0.217867,6.046182,0,0,7.874105
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.5059465,0.5059465,0,-1,0,0.5059465,0,0,0,0,0,0.5325752,0.5059465,0,0,6.951591,4.368843,0,0.5325752,-0.5325752,6.843786,48.88409,0.217867,0.5565411,0,0,4.368843
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.543341,3.836267,0,0,0,6.843786,48.88409,0.217867,0,0,0,3.836267
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.063159,1.063159,0,-1,0,1.063159,0,0,0,0,0,1.119115,1.063159,0,0,7.543341,3.836267,0,1.119115,-1.119115,5.664136,40.45803,0.217867,1.169475,0,0,3.836267
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.326468,1.326468,0,-1,0,1.326468,0,0,2.220446E-16,0,0,1.396282,1.326468,0,0,8.786801,2.717153,0,1.396282,-1.396282,4.192326,29.94512,0.217867,1.459114,0,0,2.717153
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1522237,0.1522237,0,-1,0,0.1522237,0,0,2.775558E-17,0,0,0.1602354,0.1522237,0,0,10.33823,1.320871,0,0.1602354,-0.1602354,4.023423,28.73868,0.217867,0.167446,0,0,1.320871
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1148966,0.1148966,0,-1,0,0.1148966,0,0,1.387779E-17,0,0,0.1209438,0.1148966,0,0,10.51626,1.160635,0,0.1209438,-0.1209438,3.895937,27.82806,0.217867,0.1263863,0,0,1.160635
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.259096,0.259096,0,-1,0,0.259096,0,0,0,0,0,0.2727326,0.259096,0,0,10.65065,1.039692,0,0.2727326,-0.2727326,3.608451,25.7746,0.217867,0.2850056,0,0,1.039692
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.4335346,0.4335346,0,0,0,0.4335346,0,0,5.551115E-17,0,0,0.4563523,0.4335346,0,0,10.95368,0.766959,0,0.4563523,-0.4563523,3.127414,22.33862,0.217867,0.4768881,0,0,0.766959
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2364497,0.2364497,0,0,0,0.2364497,0,0,2.775558E-17,0,0,0.2488945,0.2364497,0,0,11.46074,0.3106067,0,0.2488945,-0.2488945,2.865056,20.46465,0.217867,0.2600947,0,0,0.3106067
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,3.997872,3.997872,5,0,1.53,3.997872,16.32259,0,0,0,0.6525563,0,0,1.002128,0.9520215,11.73729,0.06171223,1.604578,0,1.604578,4.387292,31.33774,0.2178999,4.397659,0.522045,5,0.7142685
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.975502,2.975502,5,0,1.53,2.975502,31.23434,0,0,0,0.9293784,0,0,2.024498,1.923273,10.13271,1.505832,2.852652,0,2.852652,7.093555,50.66815,0.2179599,3.273052,0.7435027,5,2.435211
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.250965,2.250965,0,-1,0,2.250965,71.40973,0,0,0,1.607408,2.369437,2.250965,0,0,7.280062,4.073219,0,0.7620288,-0.7620288,6.290307,44.93067,0.2179599,2.476061,1.285926,0,5.680627
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,3.836323,3.836323,5,0,1.53,3.836323,87.6851,0,0,0,3.363883,0,0,1.163677,1.105493,8.12676,3.31119,4.469377,0,4.469377,10.53033,75.21649,0.2179975,4.219955,2.691107,5,6.675074
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.018772,1.018772,1.25,0,0.50625,1.018772,378.7106,0.4320424,0,0,3.858198,0,0,0,0,3.657383,7.333629,3.657383,0,3.657383,14.00003,100,0.217814,1.120649,3.086558,5,11.19183
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.2295019,0.2295019,0,0,0,0.2295019,1585.902,3.398094,0,0,3.639675,0.2415809,0.2295019,0,0,0,10.62527,0,0,0,14.00003,100,0.217814,0.2524521,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.778871,2.778871,0,0,0,2.778871,154.7465,1.375077,0,0,4.300204,2.925127,2.778871,0,0,0,10.62527,0,0,0,14.00003,100,0.217814,3.056758,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.2491111,0.2491111,0,-1,0,0.2491111,1461.226,3.377855,0,0,3.640077,0.2622222,0.2491111,0,0,0,10.62527,0,0,0,14.00003,100,0.217814,0.2740222,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.009299,1.009299,0,0,0,1.009299,198.9801,0.9458846,0,0,2.008305,1.06242,1.009299,0,0,0,10.62527,0,0,0,14.00003,100,0.217814,1.110229,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217814,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.207543,2.207543,0,0,0,2.207543,28.76569,0,0,0,0.6350152,2.32373,2.207543,0,0,0,10.62527,0,1.688715,-1.688715,12.21997,87.2853,0.217814,2.428298,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.87635,8.93656,0,0,0,12.21997,87.2853,0.217814,0,0,0,8.93656
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,6.536891,3.33,0,-1,0,3.33,0,0,3.206891,3.86058,0,3.505263,3.33,0,0,1.87635,8.93656,0,3.505263,-3.505263,8.525095,60.89341,0.217814,7.19058,0,0,8.93656
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,5.497803,3.33,0,-1,0,3.33,0,0,2.167803,2.717583,0,3.505263,3.33,0,0,5.771087,5.431296,0,3.505263,-3.505263,4.830223,34.50152,0.217814,6.047583,0,0,5.431296
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,4.670092,1.829731,0,-1,0,1.829731,0,0,2.84036,3.30737,0,1.926033,1.829731,0,0,9.665823,1.926033,0,1.926033,-1.926033,2.800006,20,0.217814,5.137101,0,0,1.926033
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.6287597,0,0,-1,0,0,0,0,0.6287597,0.6916357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217814,0.6916357,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2380518,0,0,-1,0,0,0,0,0.2380518,0.2618569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217814,0.2618569,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.9798263,0,0,-1,0,0,0,0,0.9798263,1.077809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217814,1.077809,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217814,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.6160524,0,0,-1,0,0,0,0,0.6160524,0.6776577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217814,0.6776577,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.379228,0,0,-1,0,0,0,0,1.379228,1.51715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217814,1.51715,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217814,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.3173842,0.3173842,3.822647,0,1.208583,0.3173842,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178267,0.3491226,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.8837593,0.8837593,4.389022,0,1.363203,0.8837593,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2178788,0.9721352,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.2178595,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.923461,1.923461,0,0,0,1.923461,54.25267,0,0,0,1.043529,2.024696,1.923461,0,0,1.62009,9.167193,0,0.9811668,-0.9811668,11.42883,81.63437,0.2178595,2.115807,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,3.520651,3.33,0,-1,0,3.33,52.54185,0,0.1906514,0.5427166,1.749644,3.505263,3.33,0,0,2.710275,8.186027,0,1.755619,-1.755619,9.57825,68.41593,0.2178595,3.872717,1.399715,0,9.93567
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,4.660964,6.430407,1.565161,0,1.565161,11.06309,79.02192,0.2177812,0,1.252128,0,7.995567
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.5228691,0.5228691,0,0,0,0.5228691,414.4458,0,0,0,2.167009,0.5503885,0.5228691,0,0,3.095803,7.839051,1.61662,0,1.61662,12.59675,89.97662,0.2177004,0.575156,1.733607,0,10.00606
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,0.3786155,0,0,1.857798,0,0,0,0,1.479183,9.29401,1.479183,0,1.479183,14.00003,100,0.2176266,0,1.486239,0,11.15181
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176266,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,4.519731,3.33,0,-1,0,3.33,29.92594,0,1.189731,1.641704,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.2176266,4.971704,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.704946,1.704946,0,0,0,1.704946,104.6586,0,2.220446E-16,0,1.784372,1.79468,1.704946,0,0,2.787477,8.116545,0,0.0103073,-0.0103073,11.34473,81.03362,0.2176266,1.87544,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.778289,1.778289,0,0,0,1.778289,66.93545,2.220446E-16,0,0,1.190305,1.871883,1.778289,0,0,2.79893,8.106237,0,0.6815773,-0.6815773,10.62628,75.90188,0.2176266,1.956118,0.9522444,0,9.296543
