Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.123897,3.123897,5,0,1.53,3.123897,10.70918,0,0,0,0.3345439,0,0,1.876103,1.782298,3.556238,7.42466,2.116842,0,2.116842,12.6345,90.24622,0.2176735,3.436287,0.2676351,5,7.759204
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.108046,1.108046,0,0,0,1.108046,0,0,2.220446E-16,0,0,1.166364,1.108046,0,0,1.439396,9.329818,0,1.166364,-1.166364,11.40504,81.46442,0.2176735,1.21885,0,0,9.329818
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.9779384,0.9779384,0,-1,0,0.9779384,0,0,0,0,0,1.029409,0.9779384,0,0,2.735356,8.163454,0,1.029409,-1.029409,10.31995,73.71378,0.2176735,1.075732,0,0,8.163454
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.899379,1.899379,0,-1,0,1.899379,0,0,2.220446E-16,0,0,1.999346,1.899379,0,0,3.879143,7.134045,0,1.999346,-1.999346,8.212454,58.66027,0.2176735,2.089316,0,0,7.134045
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,5.558676,3.33,0,-1,0,3.33,0,0,2.228676,2.784544,0,3.505263,3.33,0,0,6.100639,5.134699,0,3.505263,-3.505263,4.517582,32.26838,0.2176735,6.114543,0,0,5.134699
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.7718005,0.7718005,0,-1,0,0.7718005,0,0,1.110223E-16,0,0,0.8124216,0.7718005,0,0,9.995376,1.629436,0,0.8124216,-0.8124216,3.661215,26.15148,0.2176735,0.8489805,0,0,1.629436
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1576185,0.1576185,0,-1,0,0.1576185,0,0,0,0,0,0.1659143,0.1576185,0,0,10.89807,0.8170145,0,0.1659143,-0.1659143,3.486326,24.90228,0.2176735,0.1733804,0,0,0.8170145
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08242,0.6511003,0,0,0,3.486326,24.90228,0.2176735,0,0,0,0.6511003
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08242,0.6511003,0,0,0,3.486326,24.90228,0.2176735,0,0,0,0.6511003
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001216255,0.001216255,0,-1,0,0.001216255,0,0,2.168404E-19,0,0,0.001280269,0.001216255,0,0,11.08242,0.6511003,0,0.001280269,-0.001280269,3.484976,24.89264,0.2176735,0.001337881,0,0,0.6511003
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08384,0.64982,0,0,0,3.484976,24.89264,0.2176735,0,0,0,0.64982
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.128504,0.617329,0,-1,0,0.617329,0,0,0.5111753,0.6240257,0,0.64982,0.617329,0,0,11.08384,0.64982,0,0.64982,-0.64982,2.800006,20,0.2176735,1.241355,0,0,0.64982
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.3829945,0.3829945,3.888258,0,1.226494,0.3829945,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176908,0.421294,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.3623166,0.3623166,3.86758,0,1.220849,0.3623166,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2177066,0.3985483,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.262376,2.262376,5,0,1.53,2.262376,4.94312,0,0,0,0.111832,0,0,2.737624,2.600743,5.14586,5.994,2.712574,0,2.712574,11.69161,83.51134,0.2177689,2.488614,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,3.713202,3.713202,5,0,1.53,3.713202,17.8741,0,0,0,0.6637014,0,0,1.286798,1.222458,2.433286,8.435317,1.88616,0,1.88616,13.48098,96.29251,0.2178079,4.084522,0.5309611,5,9.099018
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.76897,2.76897,0,-1,0,2.76897,14.84157,0,4.440892E-16,0,0.4109584,2.914705,2.76897,0,0,0.5471261,10.13286,0,2.503746,-2.503746,10.8418,77.44126,0.2178079,3.045866,0.3287667,0,10.54382
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.132993,2.132993,0,0,0,2.132993,93.54685,0,0,0,1.995347,2.245255,2.132993,0,0,3.329067,7.629114,0,0.2499079,-0.2499079,10.57837,75.55965,0.2178079,2.346292,1.596278,0,9.624462
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,3.606742,7.379207,3.005812,0,3.005812,13.42994,95.92792,0.2176583,0,2.404649,0,10.38502
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.699966,2.699966,0,0,0,2.699966,60.39759,0,0,0,1.630714,2.842069,2.699966,0,0,0.60093,10.08444,0,1.211355,-1.211355,12.15306,86.80737,0.2176583,2.969962,1.304572,0,11.71515
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,2.895874,2.895874,0,0,0,2.895874,45.99587,0,4.440892E-16,0,1.331982,3.048288,2.895874,0,0,1.94688,8.873082,0,1.716306,-1.716306,10.34391,73.88493,0.2176583,3.185461,1.065586,0,10.20506
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.925717,1.925717,0,-1,0,1.925717,32.95263,0,4.440892E-16,0,0.6345745,2.027071,1.925717,0,0,3.853886,7.156777,0,1.392496,-1.392496,8.876091,63.40052,0.2176583,2.118289,0.5076596,0,7.791351
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,3.328514,3.328514,5,0,1.53,3.328514,31.69696,0,0,0,1.055038,0,0,1.671486,1.587912,5.401104,5.76428,2.642949,0,2.642949,11.38341,81.30993,0.2177122,3.661366,0.8440301,5,6.819318
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0,0,0,1.46603,0,0,0,0,2.758155,8.142935,1.46603,0,1.46603,12.77421,91.24418,0.2176393,0,1.172824,0,9.608965
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.01489,1.01489,0,0,0,1.01489,76.15429,0,2.220446E-16,0,0.7728823,1.068305,1.01489,0,0,1.292125,9.462361,0,0.2954231,-0.2954231,12.46281,89.01987,0.2176393,1.116379,0.6183059,0,10.23524
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.840518,2.840518,0,0,0,2.840518,0,0,4.440892E-16,0,0,2.990019,2.840518,0,0,1.620373,9.166939,0,2.990019,-2.990019,9.31105,66.50737,0.2176393,3.12457,0,0,9.166939
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.709321,3.33,0,-1,0,3.33,0,0,0.3793216,0.7502537,0,3.505263,3.33,0,0,4.942616,6.17692,0,3.505263,-3.505263,5.616179,40.11548,0.2176393,4.080254,0,0,6.17692
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,4.590229,2.538074,0,-1,0,2.538074,0,0,2.052155,2.511178,0,2.671657,2.538074,0,0,8.837353,2.671657,0,2.671657,-2.671657,2.800006,20,0.2176393,5.049252,0,0,2.671657
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.977156,0,0,-1,0,0,0,0,2.977156,3.274872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176393,3.274872,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.014273,0,0,-1,0,0,0,0,1.014273,1.115701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176393,1.115701,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.9081858,0,0,-1,0,0,0,0,0.9081858,0.9990044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176393,0.9990044,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1416895,0,0,-1,0,0,0,0,0.1416895,0.1558585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176393,0.1558585,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.103032,0,0,-1,0,0,0,0,1.103032,1.213336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176393,1.213336,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.4110931,0,0,-1,0,0,0,0,0.4110931,0.4522024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176393,0.4522024,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.6257254,0,0,-1,0,0,0,0,0.6257254,0.6882979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176393,0.6882979,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2587258,0,0,-1,0,0,0,0,0.2587258,0.2845984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176393,0.2845984,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.05950873,0.05950873,3.564772,0,1.138183,0.05950873,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176342,0.06545961,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.9685712,0.9685712,4.473835,0,1.386357,0.9685712,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176919,1.065428,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.381561,2.381561,5,0,1.53,2.381561,33.64085,0,0,0,0.8011774,0,0,2.618439,2.487517,5.14586,5.994,3.288694,0,3.288694,12.23817,87.4153,0.2177623,2.619717,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,3.921648,3.921648,3.842588,0,1.214027,3.921648,49.47887,0,0,0,1.940387,0.0832214,0.07906033,0,0,1.857166,8.953825,1.857166,0,1.857166,14.00003,100,0.2177921,4.313813,1.55231,5,10.89421
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,6.054389,3.33,0,-1,0,3.33,76.27864,0,2.724389,3.329828,2.540079,3.505263,3.33,0,0,0,10.62527,0,0.9651844,-0.9651844,12.98263,92.73292,0.2177921,6.659828,2.032063,0,13.16535
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.165272,1.165272,0,0,0,1.165272,359.5659,1.890893,0,0,4.189923,1.226603,1.165272,0,0,1.072427,9.660089,1.072427,0,1.072427,14.00003,100,0.2177389,1.2818,3.351938,0,13.85001
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.6264041,0.6264041,0,0,0,0.6264041,736.5521,3.95442,0,0,4.613793,0.6593727,0.6264041,0,0,0,10.62527,0,0,0,14.00003,100,0.2177389,0.6890445,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177389,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.169283,2.169283,0,0,0,2.169283,209.8219,2.268175,0,0,4.55163,2.283456,2.169283,0,0,0,10.62527,0,0,0,14.00003,100,0.2177389,2.386211,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.922022,1.922022,0,-1,0,1.922022,225.1146,2.303571,0,0,4.326753,2.023181,1.922022,0,0,0,10.62527,0,0,0,14.00003,100,0.2177389,2.114225,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.324553,2.324553,0,0,0,2.324553,126.3725,0.490697,0,0,2.937596,2.446898,2.324553,0,0,0,10.62527,0,0,0,14.00003,100,0.2177389,2.557009,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.224523,1.224523,0,0,0,1.224523,155.2865,0.6125471,0,0,1.901518,1.288971,1.224523,0,0,0,10.62527,0,0,0,14.00003,100,0.2177389,1.346975,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,5.14432,5.14432,4.384356,0,1.361929,5.14432,15.55041,0,0,0,0.799963,0.799963,0.7599648,0,0,0,10.62527,0,0,0,14.00003,100,0.2177389,5.658753,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,5.591148,5.591148,5,0,1.53,5.591148,0,0,0,0,0,0.6222608,0.5911478,0,0,0,10.62527,0,0.6222608,-0.6222608,13.34411,95.31487,0.2177389,6.150262,0,5,10.62527
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.169096,2.169096,0,-1,0,2.169096,0,0,4.440892E-16,0,0,2.283258,2.169096,0,0,0.6914009,10.00301,0,2.283258,-2.283258,10.93734,78.12371,0.2177389,2.386005,0,0,10.00301
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,5.232885,3.33,0,-1,0,3.33,0,0,1.902885,2.426173,0,3.505263,3.33,0,0,3.228355,7.719755,0,3.505263,-3.505263,7.24247,51.73182,0.2177389,5.756173,0,0,7.719755
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,7.230438,3.33,0,-1,0,3.33,0,0,3.900438,4.623482,0,3.505263,3.33,0,0,7.123092,4.214492,0,3.505263,-3.505263,3.547598,25.33994,0.2177389,7.953482,0,0,4.214492
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.191977,0.6737671,0,-1,0,0.6737671,0,0,0.5182094,0.6374071,0,0.7092286,0.6737671,0,0,11.01783,0.7092286,0,0.7092286,-0.7092286,2.800006,20,0.2177389,1.311174,0,0,0.7092286
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.5364904,0,0,-1,0,0,0,0,0.5364904,0.5901395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177389,0.5901395,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.027163,0,0,-1,0,0,0,0,1.027163,1.12988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177389,1.12988,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.9738538,0,0,-1,0,0,0,0,0.9738538,1.071239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177389,1.071239,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.8120067,0,0,-1,0,0,0,0,0.8120067,0.8932073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177389,0.8932073,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.693266,0,0,-1,0,0,0,0,0.693266,0.7625926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177389,0.7625926,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.26066,0,0,-1,0,0,0,0,1.26066,1.386726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177389,1.386726,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.2307,1.2307,4.735963,0,1.457918,1.2307,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178145,1.35377,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.8714172,0.8714172,4.37668,0,1.359834,0.8714172,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2178652,0.9585589,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,3.572392,3.572392,5,0,1.53,3.572392,34.25453,0,0,0,1.223706,0,0,1.427608,1.356228,5.14586,5.994,2.579934,0,2.579934,11.56578,82.61253,0.217916,3.929631,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.77681,1.77681,0,0,0,1.77681,126.0623,0,0,0,2.239888,1.870327,1.77681,0,0,2.565926,8.315941,0.3695619,0,0.3695619,11.91637,85.11678,0.2178977,1.954491,1.791911,0,10.55583
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,6.880715,3.33,0,-1,0,3.33,88.51918,4.440892E-16,3.550715,4.238787,2.947689,3.505263,3.33,0,0,2.196364,8.648546,0,0.5575745,-0.5575745,11.32864,80.91869,0.2178977,7.568787,2.358151,0,11.59624
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,4.374158,4.374158,3.504527,0,1.121736,4.374158,85.30312,4.440892E-16,0,0,3.731293,0.9154019,0.8696318,0,0,2.815892,8.090972,2.815892,0,2.815892,14.00003,100,0.2179137,4.811574,2.985035,5,11.82227
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,3.778933,3.778933,1.25,0,0.50625,3.778933,121.3369,1.923206,0,0,4.58524,2.662034,2.528933,0,0,0,10.62527,0,0,0,14.00003,100,0.2179137,4.156826,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.079803,2.079803,0,0,0,2.079803,184.1972,1.641672,0,0,3.830939,2.189266,2.079803,0,0,0,10.62527,0,0,0,14.00003,100,0.2179137,2.287783,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179137,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.013922,2.013922,0,-1,0,2.013922,193.5197,1.777418,0,0,3.897335,2.119918,2.013922,0,0,0,10.62527,0,0,0,14.00003,100,0.2179137,2.215314,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,4.876103,4.876103,2.098015,0,0.737758,4.876103,59.97215,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2179137,5.363713,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179137,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.990037,1.990037,0,0,0,1.990037,25.09879,0,2.220446E-16,0,0.4994751,2.094776,1.990037,0,0,0,10.62527,0,1.595301,-1.595301,12.31843,87.98863,0.2179137,2.189041,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.08728582,0.08728582,0,0,0,0.08728582,0,0,1.387779E-17,0,0,0.09187981,0.08728582,0,0,1.772556,9.029973,0,0.09187981,-0.09187981,12.22158,87.29685,0.2179137,0.09601441,0,0,9.029973
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.087112,3.087112,0,-1,0,3.087112,0,0,4.440892E-16,0.06582328,0,3.249592,3.087112,0,0,1.874645,8.938093,0,3.249592,-3.249592,8.796213,62.82997,0.2179137,3.395823,0,0,8.938093
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,7.645815,3.33,0,-1,0,3.33,0,0,4.315814,5.080396,0,3.505263,3.33,0,0,5.485302,5.688502,0,3.505263,-3.505263,5.101341,36.43808,0.2179137,8.410397,0,0,5.688502
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.149939,1.149939,0,-1,0,1.149939,0,0,0,0,0,1.210462,1.149939,0,0,9.380039,2.183239,0,1.210462,-1.210462,3.825402,27.32425,0.2179137,1.264933,0,0,2.183239
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2237444,0.2237444,0,-1,0,0.2237444,0,0,2.775558E-17,0,0,0.2355204,0.2237444,0,0,10.725,0.972777,0,0.2355204,-0.2355204,3.577142,25.55096,0.2179137,0.2461188,0,0,0.972777
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.7636415,0.7003937,0,-1,0,0.7003937,0,0,0.06324778,0.1396119,0,0.7372566,0.7003937,0,0,10.98669,0.7372566,0,0.7372566,-0.7372566,2.800006,20,0.2179137,0.8400057,0,0,0.7372566
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.3662798,0,0,-1,0,0,0,0,0.3662798,0.4029077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179137,0.4029077,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.3896925,0,0,-1,0,0,0,0,0.3896925,0.4286617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179137,0.4286617,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179137,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179137,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.3595174,0,0,-1,0,0,0,0,0.3595174,0.3954692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179137,0.3954692,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1084187,0.1084187,3.613682,0,1.151535,0.1084187,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179117,0.1192606,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179023,0,0,5,2.997
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2178353,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.117591,1.117591,0,0,0,1.117591,204.0128,0.4552872,0,0,2.280028,1.176411,1.117591,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.2178033,1.22935,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,3.407163,3.33,0,-1,0,3.33,102.0278,0,0.07716296,0.4178793,3.397525,3.505263,3.33,0,0,0,10.62527,0,0.1077379,-0.1077379,13.88646,99.18882,0.2178033,3.747879,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.300436,1.300436,0,0,0,1.300436,292.5892,2.316346,0,0,3.804934,1.36888,1.300436,0,0,0.1197088,10.51754,0.1197088,0,0.1197088,14.00003,100,0.2177974,1.430479,3.043947,0,14.32247
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177974,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2448729,0.2448729,0,0,0,0.2448729,1951.896,4.521904,0,0,4.779665,0.2577609,0.2448729,0,0,0,10.62527,0,0,0,14.00003,100,0.2177974,0.2693602,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.20039,2.20039,0,0,0,2.20039,190.1402,1.867627,0,0,4.183826,2.3162,2.20039,0,0,0,10.62527,0,0,0,14.00003,100,0.2177974,2.420429,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177974,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.700348,2.700348,0,0,0,2.700348,110.5455,0.1426411,0,0,2.985112,2.842471,2.700348,0,0,0,10.62527,0,0,0,14.00003,100,0.2177974,2.970382,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,3.497546,3.497546,1.499175,0,0.5742749,3.497546,60.14354,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2177974,3.847301,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.285262,1.285262,0,0,0,1.285262,63.61396,0,0,0,0.817606,1.352907,1.285262,0,0,0,10.62527,0,0.5353013,-0.5353013,13.43577,95.9696,0.2177974,1.413788,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,3.891049,3.891049,4.517133,0,1.398177,3.891049,0,0,0,0,0,0,0,0.6260834,0.5947793,0.5947793,10.08997,0.5947793,0,0.5947793,14.00003,100,0.2178111,4.280154,0,5,10.08997
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,4.078413,3.33,0,-1,0,3.33,0,0,0.748413,1.156254,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2178111,4.486254,0,0,10.62527
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.5367886,0.5367886,0,-1,0,0.5367886,0,0,0,0,0,0.5650407,0.5367886,0,0,3.894737,7.120011,0,0.5650407,-0.5650407,9.709551,69.3538,0.2178111,0.5904675,0,0,7.120011
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.780565,1.780565,0,-1,0,1.780565,0,0,2.220446E-16,0,0,1.874279,1.780565,0,0,4.52256,6.55497,0,1.874279,-1.874279,7.733888,55.24195,0.2178111,1.958621,0,0,6.55497
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.5487004,0.5487004,0,-1,0,0.5487004,0,0,0,0,0,0.5775794,0.5487004,0,0,6.605092,4.680692,0,0.5775794,-0.5775794,7.125066,50.89323,0.2178111,0.6035705,0,0,4.680692
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.7640826,0.7640826,0,-1,0,0.7640826,0,0,0,0,0,0.8042974,0.7640826,0,0,7.246847,4.103112,0,0.8042974,-0.8042974,6.277262,44.83749,0.2178111,0.8404908,0,0,4.103112
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.529054,0.529054,0,-1,0,0.529054,0,0,0,0,0,0.556899,0.529054,0,0,8.140511,3.298815,0,0.556899,-0.556899,5.690239,40.64448,0.2178111,0.5819595,0,0,3.298815
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.759287,2.741916,0,0,0,5.690239,40.64448,0.2178111,0,0,0,2.741916
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.5602375,0.5602375,0,-1,0,0.5602375,0,0,1.110223E-16,0,0,0.5897238,0.5602375,0,0,8.759287,2.741916,0,0.5897238,-0.5897238,5.068615,36.20432,0.2178111,0.6162613,0,0,2.741916
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.6785581,0.6785581,0,-1,0,0.6785581,0,0,1.110223E-16,0,0,0.7142716,0.6785581,0,0,9.414536,2.152192,0,0.7142716,-0.7142716,4.315707,30.82642,0.2178111,0.7464138,0,0,2.152192
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.7807797,0.7807797,0,-1,0,0.7807797,0,0,1.110223E-16,0,0,0.8218734,0.7807797,0,0,10.20817,1.437921,0,0.8218734,-0.8218734,3.449376,24.63835,0.2178111,0.8588576,0,0,1.437921
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.5362283,0.5362283,4.041492,0,1.268327,0.5362283,0,0,0,0,0,0,0,3.505263,3.33,11.12136,0.6160472,3.33,0,3.33,6.608492,47.20342,0.2178385,0.5898511,0,5,0.6160472
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.3982843,0.3982843,3.903548,0,1.230668,0.3982843,0,0,0,0,0,0,0,3.505263,3.33,7.791363,3.613047,3.33,0,3.33,9.767607,69.76849,0.2178565,0.4381127,0,5,3.613047
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,7.559183,7.559183,5,0,1.53,7.559183,14.35821,0,8.881784E-16,0,1.085363,2.693877,2.559183,0,0,4.461363,6.610047,0,1.608513,-1.608513,8.072085,57.65763,0.2178565,8.315102,0.8682907,5,7.695411
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,4.747283,4.747283,5,0,1.53,4.747283,40.55363,0,0,0,1.925195,0,0,0.2527172,0.2400813,6.2486,5.001534,2.165277,0,2.165277,10.12625,72.33019,0.2178926,5.222011,1.540156,5,6.926729
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.253943,2.253943,0,-1,0,2.253943,128.3984,0,0,0,2.894027,2.372572,2.253943,0,0,4.083324,6.950283,0.5214553,0,0.5214553,10.62094,75.86372,0.2178669,2.479338,2.315222,0,9.844311
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,0.1414175,0,0,3.703286,0,0,0,0,3.561868,7.419593,3.561868,0,3.561868,14.00003,100,0.2176918,0,2.962629,0,11.12288
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,6.019147,6.019147,2.689147,0,0.8991372,6.019147,68.15778,0.5972538,0,0,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176918,6.621062,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.524691,1.524691,0,0,0,1.524691,304.3106,3.034858,0,0,4.639796,1.604938,1.524691,0,0,0,10.62527,0,0,0,14.00003,100,0.2176918,1.67716,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.012213,3.012213,0,0,0,3.012213,152.6871,1.428511,0,0,4.599262,3.170751,3.012213,0,0,0,10.62527,0,0,0,14.00003,100,0.2176918,3.313434,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.311116,3.311116,0,-1,0,3.311116,114.0696,0.2915924,0,0.3122272,3.776977,3.485385,3.311116,0,0,0,10.62527,0,0,0,14.00003,100,0.2176918,3.642227,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,5.383652,5.383652,2.474047,0,0.8404149,5.383652,56.88967,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2176918,5.922017,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.968751,1.968751,0,0,0,1.968751,91.98096,0,0,0,1.810876,2.07237,1.968751,0,0,0,10.62527,0,0.2614934,-0.2614934,13.72439,98.03116,0.2176918,2.165626,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.28355,0,0,0.5740982,0,0,0,0,0.2905483,10.36378,0.2905483,0,0.2905483,14.00003,100,0.2176775,0,0.4592786,0,10.93788
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176775,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.880305,2.880305,0,-1,0,2.880305,0,0,0,0,0,3.0319,2.880305,0,0,0,10.62527,0,3.0319,-3.0319,10.80412,77.17216,0.2176775,3.168336,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.368778,7.593374,0,0,0,10.80412,77.17216,0.2176775,0,0,0,7.593374
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.368778,7.593374,0,0,0,10.80412,77.17216,0.2176775,0,0,0,7.593374
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.5791724,0.5791724,0,-1,0,0.5791724,0,0,0,0,0,0.6096551,0.5791724,0,0,3.368778,7.593374,0,0.6096551,-0.6096551,10.16149,72.58194,0.2176775,0.6370896,0,0,7.593374
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.7677336,0.7677336,0,-1,0,0.7677336,0,0,1.110223E-16,0,0,0.8081407,0.7677336,0,0,4.046173,6.983719,0,0.8081407,-0.8081407,9.309636,66.49727,0.2176775,0.844507,0,0,6.983719
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.239351,1.239351,0,-1,0,1.239351,0,0,2.220446E-16,0,0,1.30458,1.239351,0,0,4.944107,6.175578,0,1.30458,-1.30458,7.934488,56.6748,0.2176775,1.363286,0,0,6.175578
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.4633385,0.4633385,0,-1,0,0.4633385,0,0,5.551115E-17,0,0,0.4877248,0.4633385,0,0,6.39364,4.870998,0,0.4877248,-0.4877248,7.420382,53.00262,0.2176775,0.5096724,0,0,4.870998
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.935556,4.383273,0,0,0,7.420382,53.00262,0.2176775,0,0,0,4.383273
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2712403,0.2712403,0,-1,0,0.2712403,0,0,5.551115E-17,0,0,0.2855161,0.2712403,0,0,6.935556,4.383273,0,0.2855161,-0.2855161,7.119421,50.85291,0.2176775,0.2983643,0,0,4.383273
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.252797,4.097757,0,0,0,7.119421,50.85291,0.2176775,0,0,0,4.097757
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.6416226,0.6416226,0,0,0,0.6416226,0,0,0,0,0,0.6753922,0.6416226,0,0,7.252797,4.097757,0,0.6753922,-0.6753922,6.407495,45.76773,0.2176775,0.7057849,0,0,4.097757
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.4838272,0.4838272,0,0,0,0.4838272,0,0,1.110223E-16,0,0,0.5092918,0.4838272,0,0,8.003232,3.422365,0,0.5092918,-0.5092918,5.870655,41.93316,0.2176775,0.5322099,0,0,3.422365
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,4.433222,4.433222,5,0,1.53,4.433222,21.41617,0,0,0,0.9494264,0,0,0.5667778,0.5384389,8.569112,2.913073,1.487865,0,1.487865,7.282167,52.01538,0.217705,4.876544,0.7595411,5,3.8625
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.765249,1.765249,4.856742,0,1.490891,1.765249,127.4005,0,0,0,2.248936,0,0,3.091493,2.936919,7.081247,4.252152,5.185855,0,5.185855,12.2019,87.15627,0.2176971,1.941774,1.799149,5,6.501088
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.34726,1.34726,0,-1,0,1.34726,194.7255,0,0,0,2.623458,1.418168,1.34726,0,0,1.895392,8.919421,1.20529,0,1.20529,13.34534,95.32366,0.217638,1.481986,2.098767,0,11.54288
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.276322,1.276322,0,0,0,1.276322,270.186,1.414844,0,0,3.448442,1.343497,1.276322,0,0,0.690102,10.00418,0.690102,0,0.690102,14.00003,100,0.2176041,1.403954,2.758754,0,13.45262
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.5116791,0.5116791,0,0,0,0.5116791,831.0591,3.713746,0,0,4.252356,0.5386096,0.5116791,0,0,0,10.62527,0,0,0,14.00003,100,0.2176041,0.562847,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176041,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.8323736,0.8323736,0,0,0,0.8323736,563.1339,3.811194,0,0,4.687377,0.8761827,0.8323736,0,0,0,10.62527,0,0,0,14.00003,100,0.2176041,0.9156109,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.603694,1.603694,0,-1,0,1.603694,245.2162,2.244417,0,0,3.932516,1.688098,1.603694,0,0,0,10.62527,0,0,0,14.00003,100,0.2176041,1.764063,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,6.846169,6.846169,3.996774,0,1.256119,6.846169,43.81081,0,0,0,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.2176041,7.530785,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,3.998559,3.998559,2.05588,0,0.7262552,3.998559,51.14155,0,0,0,2.044925,2.044925,1.942679,0,0,0,10.62527,0,0,0,14.00003,100,0.2176041,4.398414,1.63594,5,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176041,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,8.825508,8.33,5,0,1.53,8.33,0,0,0.4955079,1.378059,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2176041,9.708058,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.110484,3.110484,0,-1,0,3.110484,0,0,4.440892E-16,0.09153245,0,3.274194,3.110484,0,0,3.894737,7.120011,0,3.274194,-3.274194,6.853853,48.95599,0.2176041,3.421532,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.466335,1.466335,0,-1,0,1.466335,0,0,0,0,0,1.54351,1.466335,0,0,7.53273,3.845817,0,1.54351,-1.54351,5.22685,37.33457,0.2176041,1.612968,0,0,3.845817
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,7.508433,2.187191,0,-1,0,2.187191,0,0,5.321242,6.072085,0,2.302307,2.187191,0,0,9.247742,2.302307,0,2.302307,-2.302307,2.800006,20,0.2176041,8.259276,0,0,2.302307
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.173331,0,0,-1,0,0,0,0,1.173331,1.290664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176041,1.290664,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.2970263,0,0,-1,0,0,0,0,0.2970263,0.3267289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176041,0.3267289,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.3504518,0,0,-1,0,0,0,0,0.3504518,0.385497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176041,0.385497,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.591686,0,0,-1,0,0,0,0,1.591686,1.750855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176041,1.750855,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.2738816,0,0,-1,0,0,0,0,0.2738816,0.3012697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176041,0.3012697,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.4061803,0,0,-1,0,0,0,0,0.4061803,0.4467983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176041,0.4467983,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.5375137,0,0,-1,0,0,0,0,0.5375137,0.591265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176041,0.591265,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.9718031,0.9718031,4.477066,0,1.387239,0.9718031,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176614,1.068983,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2063203,0.2063203,3.711583,0,1.178262,0.2063203,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176663,0.2269523,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,3.994095,3.994095,5,0,1.53,3.994095,26.69267,0,0,0,1.066131,0,0,1.005905,0.9556094,5.14586,5.994,2.02174,0,2.02174,11.03623,78.83004,0.217705,4.393505,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.768059,1.768059,2.559507,0,0.8637455,1.768059,129.5781,0,0,0,2.291016,0,0,0.791449,0.7518765,3.12412,7.813566,3.042892,0,3.042892,13.92297,99.44958,0.2176454,1.944864,1.832813,5,10.10458
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.394033,0,0,3.475261,0,0,0,0,0.08122765,10.55217,0.08122765,0,0.08122765,14.00003,100,0.2176415,0,2.780209,0,14.02743
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.985438,1.985438,0,0,0,1.985438,201.5779,1.91227,0,0,4.002205,2.089935,1.985438,0,0,0,10.62527,0,0,0,14.00003,100,0.2176415,2.183982,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176415,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.744232,1.744232,0,0,0,1.744232,291.74,3.252587,0,0,5.088621,1.836033,1.744232,0,0,0,10.62527,0,0,0,14.00003,100,0.2176415,1.918655,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.368582,2.368582,0,0,0,2.368582,183.5429,1.85412,0,0,4.347364,2.493244,2.368582,0,0,0,10.62527,0,0,0,14.00003,100,0.2176415,2.60544,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.384601,2.384601,0,-1,0,2.384601,151.0117,1.09092,0,0,3.601027,2.510107,2.384601,0,0,0,10.62527,0,0,0,14.00003,100,0.2176415,2.623061,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,3.102365,3.102365,1.25,0,0.50625,3.102365,98.24634,1.098102,0,0,3.04796,1.949858,1.852365,0,0,0,10.62527,0,0,0,14.00003,100,0.2176415,3.412602,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,3.546155,3.546155,1.489119,0,0.5715296,3.546155,61.06052,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.2176415,3.90077,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,3.606625,3.606625,2.602262,0,0.8754174,3.606625,29.3134,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2176415,3.967287,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176415,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.131936,3.131936,0,-1,0,3.131936,0,0,0,0.1151295,0,3.296775,3.131936,0,0,0,10.62527,0,3.296775,-3.296775,10.52492,75.17786,0.2176415,3.445129,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.588227,0.588227,0,-1,0,0.588227,0,0,0,0,0,0.6191863,0.588227,0,0,3.663083,7.328499,0,0.6191863,-0.6191863,9.872243,70.51588,0.2176415,0.6470497,0,0,7.328499
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,10.07982,3.33,0,-1,0,3.33,0,0,6.749818,7.7578,0,3.505263,3.33,0,0,4.351068,6.709313,0,3.505263,-3.505263,6.177371,44.12399,0.2176415,11.0878,0,0,6.709313
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.04723368,0.04723368,0,-1,0,0.04723368,0,0,6.938894E-18,0,0,0.04971966,0.04723368,0,0,8.245805,3.20405,0,0.04971966,-0.04971966,6.124962,43.74964,0.2176415,0.05195704,0,0,3.20405
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.3619963,0.3619963,0,-1,0,0.3619963,0,0,0,0,0,0.3810487,0.3619963,0,0,8.301048,3.15433,0,0.3810487,-0.3810487,5.723301,40.88064,0.2176415,0.3981959,0,0,3.15433
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.724436,2.773282,0,0,0,5.723301,40.88064,0.2176415,0,0,0,2.773282
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.137673,1.137673,0,-1,0,1.137673,0,0,0,0,0,1.197551,1.137673,0,0,8.724436,2.773282,0,1.197551,-1.197551,4.460972,31.86402,0.2176415,1.251441,0,0,2.773282
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.112726,1.112726,0,-1,0,1.112726,0,0,2.220446E-16,0,0,1.17129,1.112726,0,0,10.05505,1.575731,0,1.17129,-1.17129,3.226323,23.04512,0.2176415,1.223998,0,0,1.575731
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35648,0.4044403,0,0,0,3.226323,23.04512,0.2176415,0,0,0,0.4044403
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.4229587,0.3842183,0,-1,0,0.3842183,0,0,0.0387404,0.08103627,0,0.4044403,0.3842183,0,0,11.35648,0.4044403,0,0.4044403,-0.4044403,2.800006,20,0.2176415,0.4652546,0,0,0.4044403
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.05855257,0.05855257,3.563816,0,1.137922,0.05855257,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176363,0.06440783,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.8951747,0.8951747,4.400438,0,1.36632,0.8951747,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176881,0.9846922,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.563031,1.563031,4.693345,0,1.446283,1.563031,66.31705,0,0,0,1.036556,0,0,3.130314,2.973798,5.14586,5.994,4.010355,0,4.010355,12.92279,92.30548,0.2177265,1.719334,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0.9647924,0,0,2.100298,0,0,0,0,1.135506,9.603319,1.135506,0,1.135506,14.00003,100,0.2176711,0,1.680238,0,11.70362
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.410111,1.410111,0,-1,0,1.410111,247.0479,1.999321,0,0,3.483649,1.484327,1.410111,0,0,0,10.62527,0,0,0,14.00003,100,0.2176711,1.551122,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,4.779339,4.779339,1.44934,0,0.5606697,4.779339,90.58681,0.8241884,0,0,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176711,5.257274,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.896945,1.896945,0,0,0,1.896945,254.3964,2.828974,0,0,4.825758,1.996784,1.896945,0,0,0,10.62527,0,0,0,14.00003,100,0.2176711,2.086639,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.900329,2.900329,0,0,0,2.900329,171.6399,1.925144,0,0,4.978122,3.052977,2.900329,0,0,0,10.62527,0,0,0,14.00003,100,0.2176711,3.190361,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.305452,1.305452,0,0,0,1.305452,364.3495,3.382249,0,0,4.756409,1.37416,1.305452,0,0,0,10.62527,0,0,0,14.00003,100,0.2176711,1.435998,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176711,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.000404,3.000404,0,0,0,3.000404,113.9679,0.2611787,0,0,3.419499,3.15832,3.000404,0,0,0,10.62527,0,0,0,14.00003,100,0.2176711,3.300445,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.963951,1.963951,0,0,0,1.963951,113.7212,0.1661112,0,0,2.233428,2.067317,1.963951,0,0,0,10.62527,0,0,0,14.00003,100,0.2176711,2.160346,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.290427,3.290427,2.429752,0,0.8283223,3.290427,27.53362,2.220446E-16,0,0,0.9059734,0.9059734,0.8606747,0,0,0,10.62527,0,0,0,14.00003,100,0.2176711,3.619469,0.7247787,5,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176711,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.803426,2.803426,0,-1,0,2.803426,0,0,4.440892E-16,0,0,2.950974,2.803426,0,0,0,10.62527,0,2.950974,-2.950974,10.88943,77.78147,0.2176711,3.083768,0,0,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.489988,1.489988,0,-1,0,1.489988,0,0,2.220446E-16,0,0,1.568408,1.489988,0,0,3.278861,7.6743,0,1.568408,-1.568408,9.23618,65.97259,0.2176711,1.638987,0,0,7.6743
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.499318,2.499318,0,-1,0,2.499318,0,0,4.440892E-16,0,0,2.630861,2.499318,0,0,5.021536,6.105891,0,2.630861,-2.630861,6.46301,46.16426,0.2176711,2.749249,0,0,6.105891
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.9987094,0.9987094,0,-1,0,0.9987094,0,0,0,0,0,1.051273,0.9987094,0,0,7.944715,3.475031,0,1.051273,-1.051273,5.35487,38.249,0.2176711,1.09858,0,0,3.475031
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.6302667,0.6302667,0,-1,0,0.6302667,0,0,0,0,0,0.6634386,0.6302667,0,0,9.112796,2.423758,0,0.6634386,-0.6634386,4.655545,33.25383,0.2176711,0.6932933,0,0,2.423758
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.3987953,0.3987953,0,-1,0,0.3987953,0,0,5.551115E-17,0,0,0.4197845,0.3987953,0,0,9.84995,1.760319,0,0.4197845,-0.4197845,4.213053,30.09318,0.2176711,0.4386748,0,0,1.760319
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31638,1.340535,0,0,0,4.213053,30.09318,0.2176711,0,0,0,1.340535
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31638,1.340535,0,0,0,4.213053,30.09318,0.2176711,0,0,0,1.340535
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.6120927,0.6120927,0,-1,0,0.6120927,0,0,0,0,0,0.6443081,0.6120927,0,0,10.31638,1.340535,0,0.6443081,-0.6443081,3.533893,25.24204,0.2176711,0.6733019,0,0,1.340535
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3080671,0.3080671,0,-1,0,0.3080671,0,0,5.551115E-17,0,0,0.3242811,0.3080671,0,0,11.03228,0.6962265,0,0.3242811,-0.3242811,3.19207,22.80046,0.2176711,0.3388738,0,0,0.6962265
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.7686515,0.7686515,4.273915,0,1.331779,0.7686515,0,0,0,0,0,0,0,3.505263,3.33,11.39259,0.3719453,3.33,0,3.33,6.351186,45.36552,0.2177142,0.8455167,0,5,0.3719453
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.8080601,0.8080601,4.313323,0,1.342537,0.8080601,0,0,0,0,0,0,0,3.505263,3.33,8.062588,3.368945,3.33,0,3.33,9.510302,67.93059,0.2177599,0.8888661,0,5,3.368945
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.492631,2.492631,5,0,1.53,2.492631,32.10958,0,0,0,0.8003737,0,0,2.507369,2.382,4.732588,6.365945,3.182374,0,3.182374,12.52937,89.49529,0.2178266,2.741895,0.6402989,5,7.166319
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.300286,1.300286,0,0,0,1.300286,143.942,0,0,0,1.871657,1.368722,1.300286,0,0,1.550214,9.230082,0.5029351,0,0.5029351,13.00649,92.90333,0.2178021,1.430314,1.497325,0,11.10174
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,3.42852,3.33,0,-1,0,3.33,81.15277,0,0.09852014,0.4413722,2.702387,3.505263,3.33,0,0,1.047279,9.682723,0,0.802876,-0.802876,12.16019,86.8583,0.2178021,3.771372,2.16191,0,12.38511
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.444268,1.444268,0,0,0,1.444268,201.2385,0,0,0,2.906423,1.520282,1.444268,0,0,1.939363,8.879848,1.386141,0,1.386141,13.47519,96.25121,0.2177346,1.588694,2.325138,0,11.78627
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.187198,1.187198,0,0,0,1.187198,242.0865,1.071141,0,0,2.874045,1.249682,1.187198,0,0,0.5532222,10.12737,0.5532222,0,0.5532222,14.00003,100,0.2177077,1.305918,2.299236,0,13.00142
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177077,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.671946,2.671946,0,0,0,2.671946,133.8771,0.7645491,0,0,3.577123,2.812574,2.671946,0,0,0,10.62527,0,0,0,14.00003,100,0.2177077,2.93914,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.806616,1.806616,0,-1,0,1.806616,143.8776,0.6976151,0,0,2.599316,1.901701,1.806616,0,0,0,10.62527,0,0,0,14.00003,100,0.2177077,1.987278,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,5.450992,5.450992,3.684408,0,1.170843,5.450992,34.1142,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.2177077,5.996091,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,4.139389,4.139389,3.047743,0,0.9970339,4.139389,27.76016,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.2177077,4.553328,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177077,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.667689,1.667689,0,0,0,1.667689,0,0,2.220446E-16,0,0,1.755462,1.667689,0,0,0,10.62527,0,1.755462,-1.755462,12.14961,86.78275,0.2177077,1.834458,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.394667,1.394667,0,-1,0,1.394667,0,0,2.220446E-16,0,0,1.468071,1.394667,0,0,1.950513,8.869812,0,1.468071,-1.468071,10.60213,75.72932,0.2177077,1.534134,0,0,8.869812
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,4.696721,3.33,0,-1,0,3.33,0,0,1.366721,1.836393,0,3.505263,3.33,0,0,3.581703,7.401742,0,3.505263,-3.505263,6.907254,49.33743,0.2177077,5.166393,0,0,7.401742
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.482569,1.482569,0,-1,0,1.482569,0,0,0,0,0,1.560599,1.482569,0,0,7.47644,3.896478,0,1.560599,-1.560599,5.262238,37.58734,0.2177077,1.630826,0,0,3.896478
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.162126,0.162126,0,-1,0,0.162126,0,0,0,0,0,0.170659,0.162126,0,0,9.210439,2.335879,0,0.170659,-0.170659,5.082348,36.30241,0.2177077,0.1783386,0,0,2.335879
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.3959371,0.3959371,0,-1,0,0.3959371,0,0,5.551115E-17,0,0,0.4167759,0.3959371,0,0,9.400061,2.16522,0,0.4167759,-0.4167759,4.643027,33.16442,0.2177077,0.4355308,0,0,2.16522
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.259826,1.259826,0,-1,0,1.259826,0,0,0,0,0,1.326132,1.259826,0,0,9.863145,1.748444,0,1.326132,-1.326132,3.245162,23.17968,0.2177077,1.385808,0,0,1.748444
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33663,0.422312,0,0,0,3.245162,23.17968,0.2177077,0,0,0,0.422312
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.165546,0.4011964,0,-1,0,0.4011964,0,0,0.7643495,0.8809041,0,0.422312,0.4011964,0,0,11.33663,0.422312,0,0.422312,-0.422312,2.800006,20,0.2177077,1.2821,0,0,0.422312
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.5351209,0,0,-1,0,0,0,0,0.5351209,0.5886329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177077,0.5886329,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177077,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.645589,1.645589,5,0,1.53,1.645589,0,0,0,0,0,0,0,3.354411,3.18669,11.80586,0,3.18669,0,3.18669,5.823165,41.59396,0.21778,1.810148,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.641975,1.641975,5,0,1.53,1.641975,0,0,0,0,0,0,0,3.358025,3.190124,8.61917,2.868021,3.190124,0,3.190124,8.849583,63.21118,0.2178522,1.806173,0,5,2.868021
