Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,5.429046,5.739132,4.306324,0,4.306324,12.93492,92.39211,0.2177956,0,0.7810594,5,6.715457
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,4.76188,4.76188,3.77088,0,1.19445,4.76188,45.48372,0,0,0,2.16588,1.043158,0.9910002,0,0,1.122722,9.614824,1.122722,0,1.122722,14.00003,100,0.2178132,5.238069,1.732704,5,11.7807
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.252201,1.252201,0,-1,0,1.252201,247.5759,1.782042,0,0,3.100148,1.318107,1.252201,0,0,0,10.62527,0,0,0,14.00003,100,0.2178132,1.377421,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.936402,0.936402,0,0,0,0.936402,382.6216,2.59719,0,0,3.582876,0.9856863,0.936402,0,0,0,10.62527,0,0,0,14.00003,100,0.2178132,1.030042,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.962448,1.962448,0,0,0,1.962448,240.2643,2.649326,0,0,4.71506,2.065734,1.962448,0,0,0,10.62527,0,0,0,14.00003,100,0.2178132,2.158692,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,4.154584,4.154584,1.25,0,0.50625,4.154584,113.2617,1.648097,0,0,4.705554,3.057456,2.904584,0,0,0,10.62527,0,0,0,14.00003,100,0.2178132,4.570042,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178132,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,4.363392,3.33,0,-1,0,3.33,100.9365,0,1.033392,1.469731,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.2178132,4.799731,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.774406,1.774406,0,0,0,1.774406,190.092,1.345122,0,0,3.373004,1.867796,1.774406,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.2178055,1.951847,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.46693,2.46693,0,0,0,2.46693,69.82006,0,0,0,1.722412,2.596768,2.46693,0,0,0,10.62527,0,0.8743563,-0.8743563,13.07838,93.41678,0.2178055,2.713623,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.255708,3.255708,3.631007,0,1.156265,3.255708,17.706,5.551115E-17,0,0,0.5764557,0,0,0.3752987,0.3565338,0.971507,9.750918,0.9329895,0,0.9329895,13.96349,99.73899,0.2178226,3.581279,0.4611645,5,10.32737
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,4.12271,4.12271,4.163255,0,1.301569,4.12271,0,2.775558E-16,0,0,0,0,0,0.04054474,0.0385175,0.0385175,10.59061,0.0385175,0,0.0385175,14.00003,100,0.2178234,4.534981,0,5,10.59061
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1383722,0.1383722,0,-1,0,0.1383722,0,0,2.775558E-17,0,0,0.145655,0.1383722,0,0,0,10.62527,0,0.145655,-0.145655,13.84649,98.90334,0.2178234,0.1522095,0,0,10.62527
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,5.734592,3.33,0,-1,0,3.33,0,0,2.404592,2.978051,0,3.505263,3.33,0,0,0.1618389,10.47962,0,3.505263,-3.505263,10.15162,72.51144,0.2178234,6.308051,0,0,10.47962
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,4.055703,3.33,0,-1,0,3.33,0,0,0.7257029,1.131273,0,3.505263,3.33,0,0,4.056576,6.974356,0,3.505263,-3.505263,6.45675,46.11956,0.2178234,4.461273,0,0,6.974356
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.4232569,0.4232569,0,-1,0,0.4232569,0,0,5.551115E-17,0,0,0.4455335,0.4232569,0,0,7.951313,3.469093,0,0.4455335,-0.4455335,5.987117,42.76504,0.2178234,0.4655825,0,0,3.469093
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.117692,1.117692,0,-1,0,1.117692,0,0,0,0,0,1.176518,1.117692,0,0,8.44635,3.023559,0,1.176518,-1.176518,4.746958,33.90678,0.2178234,1.229461,0,0,3.023559
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.9734972,0.9734972,0,-1,0,0.9734972,0,0,1.110223E-16,0,0,1.024734,0.9734972,0,0,9.753592,1.847042,0,1.024734,-1.024734,3.666794,26.19133,0.2178234,1.070847,0,0,1.847042
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.8832877,0.7811924,0,-1,0,0.7811924,0,0,0.1020953,0.1904241,0,0.8223078,0.7811924,0,0,10.89219,0.8223078,0,0.8223078,-0.8223078,2.800006,20,0.2178234,0.9716164,0,0,0.8223078
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.4399457,0,0,-1,0,0,0,0,0.4399457,0.4839403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178234,0.4839403,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.7502699,0,0,-1,0,0,0,0,0.7502699,0.8252968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178234,0.8252968,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.74693,0,0,-1,0,0,0,0,0.74693,0.821623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178234,0.821623,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.3701895,0.3701895,3.875453,0,1.222999,0.3701895,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178392,0.4072084,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.21783,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.549085,2.549085,5,0,1.53,2.549085,41.674,0,0,0,1.062306,0,0,2.450915,2.328369,5.14586,5.994,3.390675,0,3.390675,12.33491,88.10635,0.2178992,2.803994,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.188107,3.188107,2.604376,0,0.8759946,3.188107,74.32747,0,0,0,2.36964,0.6144541,0.5837314,0,0,1.755185,9.045608,1.755185,0,1.755185,14.00003,100,0.2179055,3.506918,1.895712,5,11.41525
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.726508,1.726508,0,-1,0,1.726508,187.1019,1.412951,0,0,3.230328,1.817376,1.726508,0,0,0,10.62527,0,0,0,14.00003,100,0.2179055,1.899158,2.584262,0,13.8556
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1050751,0.1050751,0,0,0,0.1050751,4157.856,4.258267,0,0,4.368873,0.1106054,0.1050751,0,0,0,10.62527,0,0,0,14.00003,100,0.2179055,0.1155826,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,2.890086,2.890086,0,0,0,2.890086,153.6331,1.397933,0,0,4.440129,3.042196,2.890086,0,0,0,10.62527,0,0,0,14.00003,100,0.2179055,3.179094,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179055,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.648147,1.648147,0,0,0,1.648147,281.403,2.903044,0,0,4.637935,1.734891,1.648147,0,0,0,10.62527,0,0,0,14.00003,100,0.2179055,1.812961,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.8733429,0.8733429,0,-1,0,0.8733429,450.3246,3.01357,0,0,3.932878,0.9193084,0.8733429,0,0,0,10.62527,0,0,0,14.00003,100,0.2179055,0.9606772,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179055,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,5.368963,5.368963,3.428144,0,1.100883,5.368963,38.05144,0,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.2179055,5.905859,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.405484,2.405484,0,0,0,2.405484,38.93859,0,0,0,0.9366615,2.532089,2.405484,0,0,0,10.62527,0,1.595427,-1.595427,12.3183,87.98769,0.2179055,2.646033,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.207846,1.207846,0,0,0,1.207846,0,0,2.220446E-16,0,0,1.271417,1.207846,0,0,1.772697,9.029847,0,1.271417,-1.271417,10.97811,78.41491,0.2179055,1.328631,0,0,9.029847
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,3.741258,3.33,0,-1,0,3.33,0,0,0.4112584,0.7853842,0,3.505263,3.33,0,0,3.185382,7.75843,0,3.505263,-3.505263,7.283237,52.02302,0.2179055,4.115384,0,0,7.75843
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,3.841315,3.33,0,-1,0,3.33,0,0,0.5113148,0.8954463,0,3.505263,3.33,0,0,7.080119,4.253167,0,3.505263,-3.505263,3.588366,25.63113,0.2179055,4.225446,0,0,4.253167
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.278237,0.7105086,0,-1,0,0.7105086,0,0,2.567729,2.895552,0,0.7479038,0.7105086,0,0,10.97486,0.7479038,0,0.7479038,-0.7479038,2.800006,20,0.2179055,3.606061,0,0,0.7479038
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.5913783,0,0,-1,0,0,0,0,0.5913783,0.6505162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179055,0.6505162,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.471303,0,0,-1,0,0,0,0,1.471303,1.618433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179055,1.618433,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179055,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179055,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.460889,0,0,-1,0,0,0,0,1.460889,1.606978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179055,1.606978,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.8509483,0,0,-1,0,0,0,0,0.8509483,0.9360432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179055,0.9360432,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.6985469,0,0,-1,0,0,0,0,0.6985469,0.7684016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179055,0.7684016,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.8598959,0.8598959,4.365159,0,1.356688,0.8598959,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179542,0.9458855,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2277687,0.2277687,3.733032,0,1.184118,0.2277687,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179603,0.2505456,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.246207,1.246207,4.75147,0,1.462151,1.246207,83.25767,4.440892E-16,0,0,1.037563,0,0,3.505263,3.33,5.14586,5.994,4.367563,0,4.367563,13.26167,94.72603,0.2179847,1.370827,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.328861,0.328861,0,0,0,0.328861,673.4642,1.090294,0,0,2.214761,0.3461695,0.328861,0,0,0.7782975,9.924807,0.7782975,0,0.7782975,14.00003,100,0.2179471,0.3617471,1.771809,0,12.13957
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,3.56329,3.33,0,-1,0,3.33,99.729,0,0.2332901,0.5896191,3.320976,3.505263,3.33,0,0,0,10.62527,0,0.1842876,-0.1842876,13.80577,98.61246,0.2179471,3.919619,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.822325,1.822325,0,0,0,1.822325,231.6581,2.098563,0,0,4.221564,1.918237,1.822325,0,0,0.204764,10.44099,0.204764,0,0.204764,14.00003,100,0.2179372,2.004558,3.377251,0,14.66255
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.305688,2.305688,0,0,0,2.305688,213.2728,2.490366,0,0,4.917405,2.42704,2.305688,0,0,0,10.62527,0,0,0,14.00003,100,0.2179372,2.536257,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.2779089,0.2779089,0,0,0,0.2779089,1765.53,4.614031,0,0,4.906566,0.2925357,0.2779089,0,0,0,10.62527,0,0,0,14.00003,100,0.2179372,0.3056998,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.9604527,0.9604527,0,0,0,0.9604527,497.6034,3.768242,0,0,4.779245,1.011003,0.9604527,0,0,0,10.62527,0,0,0,14.00003,100,0.2179372,1.056498,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.452603,1.452603,0,-1,0,1.452603,301.1484,2.845435,0,0,4.374491,1.529056,1.452603,0,0,0,10.62527,0,0,0,14.00003,100,0.2179372,1.597863,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,4.890988,4.890988,1.915217,0,0.6878543,4.890988,64.04412,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2179372,5.380087,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.726189,1.726189,0,0,0,1.726189,118.4157,0.2270379,0,0,2.04408,1.817042,1.726189,0,0,0,10.62527,0,0,0,14.00003,100,0.2179372,1.898808,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.732982,1.732982,0,0,0,1.732982,54.08823,0,2.220446E-16,0,0.9373391,1.824191,1.732982,0,0,0,10.62527,0,0.8868521,-0.8868521,13.0652,93.3227,0.2179372,1.90628,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3278696,0.3278696,0,0,0,0.3278696,0,0,0,0,0,0.3451259,0.3278696,0,0,0.9853913,9.738422,0,0.3451259,-0.3451259,12.70141,90.72417,0.2179372,0.3606566,0,0,9.738422
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.69644,2.69644,0,-1,0,2.69644,0,0,4.440892E-16,0,0,2.838358,2.69644,0,0,1.368865,9.393296,0,2.838358,-2.838358,9.709517,69.35355,0.2179372,2.966084,0,0,9.393296
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.372982,3.33,0,-1,0,3.33,0,0,0.04298151,0.3802797,0,3.505263,3.33,0,0,4.522595,6.554938,0,3.505263,-3.505263,6.014646,42.96167,0.2179372,3.71028,0,0,6.554938
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.3315154,0.3315154,0,-1,0,0.3315154,0,0,5.551115E-17,0,0,0.3489636,0.3315154,0,0,8.417333,3.049675,0,0.3489636,-0.3489636,5.646806,40.33424,0.2179372,0.364667,0,0,3.049675
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.295365,1.295365,0,-1,0,1.295365,0,0,2.220446E-16,0,0,1.363542,1.295365,0,0,8.80507,2.700712,0,1.363542,-1.363542,4.209506,30.06784,0.2179372,1.424901,0,0,2.700712
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.9609598,0.9609598,0,-1,0,0.9609598,0,0,1.110223E-16,0,0,1.011537,0.9609598,0,0,10.32012,1.33717,0,1.011537,-1.011537,3.143253,22.45176,0.2179372,1.057056,0,0,1.33717
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.324564,0.3093514,0,-1,0,0.3093514,0,0,1.015212,1.147668,0,0.325633,0.3093514,0,0,11.44405,0.325633,0,0.325633,-0.325633,2.800006,20,0.2179372,1.45702,0,0,0.325633
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179372,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.9407516,0,0,-1,0,0,0,0,0.9407516,1.034827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179372,1.034827,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.09236118,0,0,-1,0,0,0,0,0.09236118,0.1015973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179372,0.1015973,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1232292,0,0,-1,0,0,0,0,0.1232292,0.1355521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179372,0.1355521,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.3059447,0.3059447,3.811208,0,1.20546,0.3059447,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179485,0.3365392,0,5,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.5518939,0.5518939,4.057157,0,1.272604,0.5518939,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179763,0.6070833,0,5,2.997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,4.238605,4.238605,5,0,1.53,4.238605,25.98467,1.110223E-16,0,0,1.101388,0,0,0.7613944,0.7233247,5.14586,5.994,1.824713,0,1.824713,10.84931,77.49492,0.2180097,4.662466,0.8811103,5,7.095388
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.191459,2.191459,3.559486,0,1.13674,2.191459,85.83866,0,0,0,1.881119,0,0,1.368027,1.299625,3.321148,7.636241,3.180745,0,3.180745,13.86683,99.04859,0.2180112,2.410605,1.504896,5,9.517361
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,3.180097,0,0,3.3205,0,0,0,0,0.1404027,10.49891,0.1404027,0,0.1404027,14.00003,100,0.2180045,0,2.6564,0,13.81941
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,4.599145,4.599145,1.269145,0,0.5114767,4.599145,89.25923,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180045,5.05906,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180045,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,3.621721,3.621721,1.25,0,0.50625,3.621721,113.081,1.59893,0,0,4.095479,2.496548,2.371721,0,0,0,10.62527,0,0,0,14.00003,100,0.2180045,3.983893,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180045,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,3.8761,3.33,0,-1,0,3.33,97.31224,0,0.5460995,0.9337094,3.240498,3.505263,3.33,0,0,0,10.62527,0,0.2647657,-0.2647657,13.72094,98.00652,0.2180045,4.26371,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.3264774,0.3264774,0,0,0,0.3264774,728.2143,1.739611,0,0,2.377455,0.3436604,0.3264774,0,0,0.2941841,10.36051,0.2941841,0,0.2941841,14.00003,100,0.2179903,0.3591251,1.901964,0,12.73796
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179903,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179903,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.65144,3.65144,3.65144,0,1.161843,3.65144,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179903,4.016583,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,5.145122,3.33,0,-1,0,3.33,0,0,1.815122,2.329634,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2179903,5.659634,0,0,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,4.749403,3.33,0,-1,0,3.33,0,0,1.419403,1.894343,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2179903,5.224343,0,0,7.120011
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.005785,2.005785,0,-1,0,2.005785,0,0,4.440892E-16,0,0,2.111353,2.005785,0,0,7.789474,3.614748,0,2.111353,-2.111353,4.384723,31.31939,0.2179903,2.206364,0,0,3.614748
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1230619,0.1230619,0,-1,0,0.1230619,0,0,1.387779E-17,0,0,0.1295388,0.1230619,0,0,10.13542,1.503395,0,0.1295388,-0.1295388,4.248177,30.34406,0.2179903,0.1353681,0,0,1.503395
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1415181,0.1415181,0,-1,0,0.1415181,0,0,0,0,0,0.1489664,0.1415181,0,0,10.27935,1.373856,0,0.1489664,-0.1489664,4.091153,29.22246,0.2179903,0.1556699,0,0,1.373856
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.37532,1.163645,0,-1,0,1.163645,0,0,0.2116743,0.3492062,0,1.22489,1.163645,0,0,10.44487,1.22489,0,1.22489,-1.22489,2.800006,20,0.2179903,1.512852,0,0,1.22489
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.04385892,0,0,-1,0,0,0,0,0.04385892,0.04824481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179903,0.04824481,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.05714719,0,0,-1,0,0,0,0,0.05714719,0.06286191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179903,0.06286191,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.6371377,0,0,-1,0,0,0,0,0.6371377,0.7008514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179903,0.7008514,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.9164107,0,0,-1,0,0,0,0,0.9164107,1.008052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179903,1.008052,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.5331917,0.5331917,4.038455,0,1.267498,0.5331917,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180168,0.5865109,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.417447,1.417447,4.92271,0,1.5089,1.417447,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180912,1.559192,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.813578,1.813578,4.677823,0,1.442046,1.813578,27.7076,0,0,0,0.502499,0,0,2.864244,2.721032,5.14586,5.994,3.223531,0,3.223531,12.17635,86.97373,0.2181597,1.994936,0.4019992,5,6.496499
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.922329,8.895178,1.120231,0,1.120231,13.23909,94.56474,0.2181058,0,0.8961847,0,10.01541
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.082878,2.082878,0,-1,0,2.082878,93.73692,0,0,0,1.952426,2.192503,2.082878,0,0,0.8020982,9.903386,0,0.2400776,-0.2400776,12.98603,92.75715,0.2181058,2.291166,1.561941,0,11.85581
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.540846,2.540846,0,0,0,2.540846,82.35732,0,0,0,2.092573,2.674575,2.540846,0,0,1.068851,9.663308,0,0.5820019,-0.5820019,12.37254,88.37513,0.2181058,2.79493,1.674058,0,11.75588
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,3.875911,3.875911,2.902521,0,0.9573883,3.875911,70.69669,0,0,0,2.740141,1.024621,0.9733902,0,0,1.71552,9.081306,1.71552,0,1.71552,14.00003,100,0.2181323,4.263503,2.192113,5,11.82145
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,4.894473,4.894473,2.121082,0,0.7440554,4.894473,59.64603,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2181323,5.38392,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,4.62906,4.62906,1.431483,0,0.5557949,4.62906,72.71175,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2181323,5.091966,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,4.637679,3.33,0,-1,0,3.33,68.87572,0,1.307679,1.771447,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.2181323,5.101447,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.2180694,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,2.893419,2.893419,0,0,0,2.893419,23.39664,0,0,0,0.6769629,3.045704,2.893419,0,0,0.03788533,10.59118,0,2.368741,-2.368741,11.46721,81.90851,0.2180694,3.182761,0.5415703,0,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,3.314823,3.314823,5,0,1.53,3.314823,16.91611,0,0,0,0.5607393,0,0,1.685177,1.600918,2.66982,8.222436,2.161657,0,2.161657,13.51794,96.55653,0.2181138,3.646306,0.4485914,5,8.783175
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,5.197348,5.197348,5,0,1.53,5.197348,0,0,0,0,0,0.2077348,0.1973481,0,0,0.508163,10.16793,0,0.2077348,-0.2077348,13.29897,94.99245,0.2181138,5.717083,0,5,10.16793
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,4.358409,3.33,0,-1,0,3.33,0,0,1.028409,1.46425,0,3.505263,3.33,0,0,0.7389794,9.960193,0,3.505263,-3.505263,9.604098,68.60057,0.2181138,4.79425,0,0,9.960193
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,4.859822,3.33,0,-1,0,3.33,0,0,1.529822,2.015805,0,3.505263,3.33,0,0,4.633716,6.454929,0,3.505263,-3.505263,5.909227,42.20868,0.2181138,5.345805,0,0,6.454929
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.5451988,0.5451988,0,-1,0,0.5451988,0,0,1.110223E-16,0,0,0.5738935,0.5451988,0,0,8.528453,2.949667,0,0.5738935,-0.5738935,5.30429,37.88771,0.2181138,0.5997187,0,0,2.949667
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.166113,2.375773,0,0,0,5.30429,37.88771,0.2181138,0,0,0,2.375773
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.391037,1.391037,0,-1,0,1.391037,0,0,0,0,0,1.464249,1.391037,0,0,9.166113,2.375773,0,1.464249,-1.464249,3.760836,26.86306,0.2181138,1.53014,0,0,2.375773
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.5359461,0.5359461,0,-1,0,0.5359461,0,0,0,0,0,0.5641538,0.5359461,0,0,10.79306,0.9115239,0,0.5641538,-0.5641538,3.166166,22.61543,0.2181138,0.5895407,0,0,0.9115239
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.02618738,0.02618738,0,-1,0,0.02618738,0,0,3.469447E-18,0,0,0.02756566,0.02618738,0,0,11.41989,0.3473701,0,0.02756566,-0.02756566,3.137109,22.40788,0.2181138,0.02880612,0,0,0.3473701
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.084359,0.3038142,0,-1,0,0.3038142,0,0,0.7805449,0.8889809,0,0.3198045,0.3038142,0,0,11.45052,0.3198045,0,0.3198045,-0.3198045,2.800006,20,0.2181138,1.192795,0,0,0.3198045
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181138,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.105272,0,0,-1,0,0,0,0,1.105272,1.215799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181138,1.215799,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1177241,0.1177241,3.622987,0,1.154076,0.1177241,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181123,0.1294965,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.3182034,0.3182034,3.823467,0,1.208806,0.3182034,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2181243,0.3500237,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.2659,2.2659,5,0,1.53,2.2659,38.10978,0,0,0,0.8635294,0,0,2.7341,2.597395,5.14586,5.994,3.460924,0,3.460924,12.40156,88.58237,0.2181953,2.49249,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,2.728338,2.728338,0,0,0,2.728338,81.68885,0,0,0,2.228748,2.871935,2.728338,0,0,1.684936,9.108832,0,0.6431867,-0.6431867,11.72358,83.73969,0.2181953,3.001172,1.782999,0,11.33758
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.652032,2.652032,0,-1,0,2.652032,126.7568,0,0,0,3.361631,2.791613,2.652032,0,0,2.399588,8.465645,0.5700183,0,0.5700183,12.26435,87.60229,0.218168,2.917236,2.689305,0,11.82728
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.50046,1.50046,0,0,0,1.50046,276.6918,0.742649,0,0,4.15165,1.579432,1.50046,0,0,1.82957,8.978662,1.82957,0,1.82957,14.00003,100,0.2180803,1.650506,3.32132,0,13.13031
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,3.638371,3.638371,1.25,0,0.50625,3.638371,126.5084,2.088772,0,0,4.602847,2.514075,2.388371,0,0,0,10.62527,0,0,0,14.00003,100,0.2180803,4.002208,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180803,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180803,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180803,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,4.078485,4.078485,1.25,0,0.50625,4.078485,80.54672,0.3077333,0,0,3.285086,2.977352,2.828485,0,0,0,10.62527,0,0,0,14.00003,100,0.2180803,4.486333,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.05572462,0.05572462,0,0,0,0.05572462,2792.962,1.49771,0,0,1.556368,0.05865749,0.05572462,0,0,0,10.62527,0,0,0,14.00003,100,0.2180803,0.06129708,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.309602,2.309602,0,0,0,2.309602,22.27801,0,4.440892E-16,0,0.5145335,2.43116,2.309602,0,0,0,10.62527,0,1.916627,-1.916627,11.97973,85.5693,0.2180803,2.540562,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,4.246769,4.246769,5,0,1.53,4.246769,0,0,0,0,0,0,0,0.7532309,0.7155694,2.129585,8.708648,0.7155694,0,0.7155694,12.65858,90.41821,0.2180962,4.671446,0,5,8.708648
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.284341,2.284341,0,-1,0,2.284341,0,0,0,0,0,2.40457,2.284341,0,0,1.414016,9.35266,0,2.40457,-2.40457,10.12394,72.31368,0.2180962,2.512776,0,0,9.35266
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2844895,0.2844895,0,-1,0,0.2844895,0,0,0,0,0,0.2994626,0.2844895,0,0,4.08576,6.94809,0,0.2994626,-0.2994626,9.808274,70.05896,0.2180962,0.3129385,0,0,6.94809
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.062379,3.062379,0,-1,0,3.062379,0,0,4.440892E-16,0.03861671,0,3.223557,3.062379,0,0,4.418496,6.648627,0,3.223557,-3.223557,6.410347,45.7881,0.2180962,3.368617,0,0,6.648627
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.8042453,0.8042453,0,-1,0,0.8042453,0,0,0,0,0,0.846574,0.8042453,0,0,8.000226,3.425071,0,0.846574,-0.846574,5.51798,39.41406,0.2180962,0.8846698,0,0,3.425071
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2428879,0.2428879,0,-1,0,0.2428879,0,0,5.551115E-17,0,0,0.2556714,0.2428879,0,0,8.940864,2.578497,0,0.2556714,-0.2556714,5.248478,37.48906,0.2180962,0.2671766,0,0,2.578497
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.224943,2.322825,0,0,0,5.248478,37.48906,0.2180962,0,0,0,2.322825
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.4733132,0.4733132,0,-1,0,0.4733132,0,0,5.551115E-17,0,0,0.4982244,0.4733132,0,0,9.224943,2.322825,0,0.4982244,-0.4982244,4.723304,33.73782,0.2180962,0.5206445,0,0,2.322825
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.778525,1.824601,0,0,0,4.723304,33.73782,0.2180962,0,0,0,1.824601
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.574108,1.574108,0,-1,0,1.574108,0,0,0,0,0,1.656956,1.574108,0,0,9.778525,1.824601,0,1.656956,-1.656956,2.976719,21.26224,0.2180962,1.731519,0,0,1.824601
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.358648,0.159263,0,-1,0,0.159263,0,0,1.199385,1.33525,0,0.1676452,0.159263,0,0,11.61959,0.1676452,0,0.1676452,-0.1676452,2.800006,20,0.2180962,1.494513,0,0,0.1676452
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.7955977,0.7955977,4.300861,0,1.339135,0.7955977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181399,0.8751575,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.133825,1.133825,4.639089,0,1.431471,1.133825,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2182061,1.247208,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.202484,2.202484,5,0,1.53,2.202484,38.35905,0,0,0,0.8448521,0,0,2.797516,2.65764,5.14586,5.994,3.502492,0,3.502492,12.44099,88.86405,0.2182779,2.422733,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.267351,1.267351,0,0,0,1.267351,146.9218,0,0,0,1.862015,1.334054,1.267351,0,0,1.643368,9.146243,0.5279615,0,0.5279615,12.94186,92.44167,0.2182526,1.394086,1.489612,0,11.00826
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,3.809928,3.33,0,-1,0,3.33,87.1067,0,0.4799283,0.8609211,2.900653,3.505263,3.33,0,0,1.115407,9.621408,0,0.6046098,-0.6046098,12.30455,87.88943,0.2182526,4.190921,2.320523,0,12.52206
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.082406,1.082406,0,0,0,1.082406,356.924,0.9367982,0,0,3.863369,1.139375,1.082406,0,0,1.787196,9.016798,1.787196,0,1.787196,14.00003,100,0.2181672,1.190647,3.090695,0,12.88017
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.508519,1.508519,0,0,0,1.508519,300.3582,2.943046,0,0,4.530961,1.587915,1.508519,0,0,0,10.62527,0,0,0,14.00003,100,0.2181672,1.659371,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,3.67528,3.67528,1.25,0,0.50625,3.67528,122.7731,1.959329,0,0,4.512256,2.552927,2.42528,0,0,0,10.62527,0,0,0,14.00003,100,0.2181672,4.042809,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.513065,2.513065,0,0,0,2.513065,159.4201,1.360998,0,0,4.00633,2.645331,2.513065,0,0,0,10.62527,0,0,0,14.00003,100,0.2181672,2.764371,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,3.5349,3.33,0,-1,0,3.33,110.4646,0.1732066,0.2048996,0.5583895,3.67847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181672,3.88839,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.633749,1.633749,0,0,0,1.633749,150.1978,0.7341191,0,0,2.453855,1.719736,1.633749,0,0,0,10.62527,0,0,0,14.00003,100,0.2181672,1.797125,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.901901,1.901901,0,0,0,1.901901,98.07174,0,0,0,1.865227,2.002001,1.901901,0,0,0,10.62527,0,0.1367736,-0.1367736,13.85586,98.9702,0.2181672,2.092091,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.9040964,0.9040964,0,0,0,0.9040964,106.6237,0,0,0,0.9639811,0.9516804,0.9040964,0,0,0.1519707,10.4885,0.01230075,0,0.01230075,13.86753,99.05356,0.2181666,0.994506,0.7711849,0,11.45248
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,5.985664,5.985664,5,0,1.53,5.985664,0,0,0,0,0,1.037542,0.9856644,0,0,0.1396699,10.49957,0,1.037542,-1.037542,12.77386,91.24168,0.2181666,6.584231,0,5,10.49957
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.062304,3.062304,0,-1,0,3.062304,0,0,4.440892E-16,0.03853412,0,3.223478,3.062304,0,0,1.292494,9.462029,0,3.223478,-3.223478,9.376017,66.97141,0.2181666,3.368534,0,0,9.462029
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.642546,1.642546,0,-1,0,1.642546,0,0,2.220446E-16,0,0,1.728996,1.642546,0,0,4.874135,6.238552,0,1.728996,-1.728996,7.553496,53.95343,0.2181666,1.8068,0,0,6.238552
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.9911117,0.9911117,0,-1,0,0.9911117,0,0,1.110223E-16,0,0,1.043275,0.9911117,0,0,6.795242,4.509557,0,1.043275,-1.043275,6.453787,46.09838,0.2181666,1.090223,0,0,4.509557
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.954437,3.466281,0,0,0,6.453787,46.09838,0.2181666,0,0,0,3.466281
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.954437,3.466281,0,0,0,6.453787,46.09838,0.2181666,0,0,0,3.466281
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.26529,1.26529,0,-1,0,1.26529,0,0,2.220446E-16,0,0,1.331884,1.26529,0,0,7.954437,3.466281,0,1.331884,-1.331884,5.049858,36.07034,0.2181666,1.391819,0,0,3.466281
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.3275898,0.3275898,0,-1,0,0.3275898,0,0,0,0,0,0.3448314,0.3275898,0,0,9.434308,2.134397,0,0.3448314,-0.3448314,4.686374,33.47403,0.2181666,0.3603488,0,0,2.134397
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.4032582,0.4032582,0,-1,0,0.4032582,0,0,5.551115E-17,0,0,0.4244823,0.4032582,0,0,9.817453,1.789566,0,0.4244823,-0.4244823,4.23893,30.27801,0.2181666,0.443584,0,0,1.789566
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.6373419,0.6373419,0,-1,0,0.6373419,0,0,0,0,0,0.6708862,0.6373419,0,0,10.2891,1.365083,0,0.6708862,-0.6708862,3.531754,25.22676,0.2181666,0.7010761,0,0,1.365083
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.373122,0.373122,0,-1,0,0.373122,0,0,0,0,0,0.39276,0.373122,0,0,11.03453,0.6941972,0,0.39276,-0.39276,3.117748,22.26959,0.2181666,0.4104342,0,0,0.6941972
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.8915374,0.8915374,4.396801,0,1.365327,0.8915374,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.47093,0.3014372,3.33,0,3.33,6.276864,44.83465,0.2182165,0.9806911,0,5,0.3014372
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.14093,3.298437,3.33,0,3.33,9.435979,67.39972,0.2182072,0,0,5,3.298437
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,3.444667,3.444667,5,0,1.53,3.444667,20.06343,0,0,0,0.6911183,0,0,1.555333,1.477567,4.81093,6.295437,2.168685,0,2.168685,11.49337,82.09537,0.2182504,3.789133,0.5528947,5,6.986556
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,2.642245,8.247253,2.074368,0,2.074368,13.46129,96.15189,0.2181515,0,1.659494,0,10.32162
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,5.849328,3.33,0,-1,0,3.33,85.50998,0,2.519328,3.104261,2.847482,3.505263,3.33,0,0,0.5678774,10.11418,0,0.6577809,-0.6577809,12.76793,91.19932,0.2181515,6.434261,2.277986,0,12.96167
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.814511,1.814511,0,0,0,1.814511,216.408,0.7179903,0,0,3.926747,1.910012,1.814511,0,0,1.298745,9.456404,1.298745,0,1.298745,14.00003,100,0.2180896,1.995962,3.141397,0,13.38315
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2524934,0.2524934,0,0,0,0.2524934,1762.126,4.18347,0,0,4.449253,0.2657825,0.2524934,0,0,0,10.62527,0,0,0,14.00003,100,0.2180896,0.2777427,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.644676,1.644676,0,0,0,1.644676,303.051,3.252968,0,0,4.984205,1.731237,1.644676,0,0,0,10.62527,0,0,0,14.00003,100,0.2180896,1.809143,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.6524,1.6524,0,0,0,1.6524,269.5039,2.713914,0,0,4.453283,1.739368,1.6524,0,0,0,10.62527,0,0,0,14.00003,100,0.2180896,1.81764,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,3.750645,3.33,0,-1,0,3.33,115.0952,0.327406,0.4206449,0.7957094,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180896,4.12571,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.914227,0.914227,0,0,0,0.914227,321.7924,1.979569,0,0,2.941913,0.9623442,0.914227,0,0,0,10.62527,0,0,0,14.00003,100,0.2180896,1.00565,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180896,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.986641,2.986641,0,0,0,2.986641,23.6247,0,0,0,0.7055851,3.143832,2.986641,0,0,0,10.62527,0,2.438247,-2.438247,11.42989,81.64191,0.2180896,3.285305,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,6.607057,6.607057,5,0,1.53,6.607057,0,0,0,0,0,1.691639,1.607057,0,0,2.709164,8.187027,0,1.691639,-1.691639,9.646746,68.90519,0.2180896,7.267763,0,5,8.187027
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.731137,0.731137,0,-1,0,0.731137,0,0,1.110223E-16,0,0,0.7696179,0.731137,0,0,4.588763,6.495388,0,0.7696179,-0.7696179,8.835497,63.11057,0.2180896,0.8042507,0,0,6.495388
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.063777,1.063777,0,-1,0,1.063777,0,0,0,0,0,1.119765,1.063777,0,0,5.443894,5.72577,0,1.119765,-1.119765,7.65516,54.67961,0.2180896,1.170155,0,0,5.72577
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,6.176986,3.33,0,-1,0,3.33,0,0,2.846986,3.464684,0,3.505263,3.33,0,0,6.688077,4.606005,0,3.505263,-3.505263,3.960289,28.28772,0.2180896,6.794684,0,0,4.606005
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3108715,0.3108715,0,-1,0,0.3108715,0,0,5.551115E-17,0,0,0.3272332,0.3108715,0,0,10.58281,1.100741,0,0.3272332,-0.3272332,3.615355,25.82391,0.2180896,0.3419587,0,0,1.100741
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.7122214,0.7122214,0,-1,0,0.7122214,0,0,0,0.0486108,0,0.7497067,0.7122214,0,0,10.94641,0.7735081,0,0.7497067,-0.7497067,2.825094,20.17921,0.2180896,0.7834435,0,0,0.7735081
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.4293081,0.02261134,0,-1,0,0.02261134,0,0,0.4066968,0.4496276,0,0.02380141,0.02261134,0,0,11.77941,0.02380141,0,0.02380141,-0.02380141,2.800006,20,0.2180896,0.472239,0,0,0.02380141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.7983997,0,0,-1,0,0,0,0,0.7983997,0.8782397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180896,0.8782397,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.4171527,0,0,-1,0,0,0,0,0.4171527,0.4588679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180896,0.4588679,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.3806642,0,0,-1,0,0,0,0,0.3806642,0.4187306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180896,0.4187306,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.2892638,0,0,-1,0,0,0,0,0.2892638,0.3181902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180896,0.3181902,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.2968752,0.2968752,3.802138,0,1.202984,0.2968752,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181001,0.3265627,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180909,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,3.164468,3.164468,5,0,1.53,3.164468,4.955541,0,0,0,0.1568165,0,0,1.835532,1.743756,5.14586,5.994,1.900572,0,1.900572,10.92128,78.00896,0.2181318,3.480915,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.312131,2.312131,5,0,1.53,2.312131,16.69561,0,0,0,0.3860243,0,0,2.687869,2.553475,3.245288,7.704515,2.9395,0,2.9395,13.70993,97.92789,0.2181939,2.543344,0.3088195,5,8.090539
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.3819227,0.3819227,0,-1,0,0.3819227,149.6964,0,0,0,0.5717248,0.4020239,0.3819227,0,0,0.3057886,10.35006,0.1697008,0,0.1697008,13.87092,99.07783,0.2181859,0.420115,0.4573798,0,10.92179
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,3.524811,3.524811,2.74177,0,0.9135033,3.524811,27.24517,8.326673E-17,0,0,0.9603407,0.8242529,0.7830402,0,0,0.1360878,10.5028,0.1360878,0,0.1360878,14.00003,100,0.2181879,3.877292,0.7682726,5,11.46314
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.152554,1.152554,0,0,0,1.152554,121.746,0.1899738,0,0,1.403188,1.213215,1.152554,0,0,0,10.62527,0,0,0,14.00003,100,0.2181879,1.267809,1.122551,0,12.02846
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.9291695,0,0,0.9291695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181879,0,0.7433356,0,11.55444
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.416278,2.416278,0,0,0,2.416278,12.25872,0,4.440892E-16,0,0.2962047,2.54345,2.416278,0,0,0,10.62527,0,2.247246,-2.247246,11.63122,83.08,0.2181879,2.657906,0.2369637,0,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,2.49694,8.378029,0.02182342,0,0.02182342,11.65193,83.22788,0.2181869,0,0.01745874,0,8.399852
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,4.043529,4.043529,5,0,1.53,4.043529,7.241187,0,0,0,0.2927995,0,0,0.956471,0.9086475,2.475116,8.39767,1.201447,0,1.201447,12.79172,91.36924,0.2182114,4.447882,0.2342396,5,8.690469
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.772637,1.772637,0,0,0,1.772637,0.8910359,0,2.220446E-16,0,0.01579483,1.865934,1.772637,0,0,1.273669,9.478971,0,1.850139,-1.850139,10.8415,77.43914,0.2182114,1.949901,0.01263587,0,9.494766
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,3.329379,7.628833,0.05372772,0,0.05372772,10.89247,77.80322,0.2182088,0,0.04298218,0,7.68256
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.275651,7.677188,0,0,0,10.89247,77.80322,0.2182088,0,0,0,7.677188
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.5525279,0.5525279,0,-1,0,0.5525279,0,0,1.110223E-16,0,0,0.5816083,0.5525279,0,0,3.275651,7.677188,0,0.5816083,-0.5816083,10.2794,73.42416,0.2182088,0.6077806,0,0,7.677188
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.921883,7.09558,0,0,0,10.2794,73.42416,0.2182088,0,0,0,7.09558
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.178642,2.178642,0,-1,0,2.178642,0,0,4.440892E-16,0,0,2.293307,2.178642,0,0,3.921883,7.09558,0,2.293307,-2.293307,7.862045,56.15735,0.2182088,2.396506,0,0,7.09558
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.09124463,0.09124463,0,-1,0,0.09124463,0,0,1.387779E-17,0,0,0.09604698,0.09124463,0,0,6.470002,4.802272,0,0.09604698,-0.09604698,7.760802,55.43419,0.2182088,0.1003691,0,0,4.802272
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2324508,0.2324508,0,-1,0,0.2324508,0,0,2.775558E-17,0,0,0.2446851,0.2324508,0,0,6.576721,4.706225,0,0.2446851,-0.2446851,7.502882,53.5919,0.2182088,0.2556959,0,0,4.706225
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.049239,1.049239,0,-1,0,1.049239,0,0,0,0,0,1.104462,1.049239,0,0,6.848593,4.46154,0,1.104462,-1.104462,6.338676,45.27617,0.2182088,1.154163,0,0,4.46154
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.111275,1.111275,0,-1,0,1.111275,0,0,2.220446E-16,0,0,1.169763,1.111275,0,0,8.075773,3.357078,0,1.169763,-1.169763,5.105638,36.46877,0.2182088,1.222402,0,0,3.357078
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.450758,1.450758,0,-1,0,1.450758,0,0,2.220446E-16,0,0,1.527114,1.450758,0,0,9.37551,2.187315,0,1.527114,-1.527114,3.495919,24.9708,0.2182088,1.595834,0,0,2.187315
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.4266722,0.4266722,0,-1,0,0.4266722,0,0,0,0,0,0.4491286,0.4266722,0,0,11.0723,0.6602014,0,0.4491286,-0.4491286,3.022496,21.58921,0.2182088,0.4693394,0,0,0.6602014
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.5524189,0.2005191,0,-1,0,0.2005191,0,0,0.3518998,0.4071417,0,0.2110728,0.2005191,0,0,11.57133,0.2110728,0,0.2110728,-0.2110728,2.800006,20,0.2182088,0.6076609,0,0,0.2110728
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.9347214,0.9347214,4.439984,0,1.377116,0.9347214,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182613,1.028193,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2362308,0.2362308,3.741494,0,1.186428,0.2362308,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2182676,0.2598539,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.2182198,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,3.043216,3.043216,2.830351,0,0.9376858,3.043216,40.39876,0,0,0,1.229421,0.2240679,0.2128645,0,0,1.005354,9.720456,1.005354,0,1.005354,14.00003,100,0.2182351,3.347537,0.9835371,5,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,1.817593,0,0,1.817593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182351,0,1.454075,0,12.44287
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1948026,0.1948026,0,0,0,0.1948026,1394.266,2.511011,0,0,2.716066,0.2050554,0.1948026,0,0,0,10.62527,0,0,0,14.00003,100,0.2182351,0.2142829,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,3.065122,3.065122,1.25,0,0.50625,3.065122,84.8363,0.6896812,0,0,2.600336,1.910654,1.815122,0,0,0,10.62527,0,0,0,14.00003,100,0.2182351,3.371634,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.918686,1.918686,0,0,0,1.918686,145.315,0.7684685,0,0,2.788138,2.01967,1.918686,0,0,0,10.62527,0,0,0,14.00003,100,0.2182351,2.110555,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.964221,2.964221,0,0,0,2.964221,98.37189,0,0,0,2.915961,3.120233,2.964221,0,0,0,10.62527,0,0.2042723,-0.2042723,13.78471,98.46199,0.2182351,3.260643,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,3.776222,3.33,0,-1,0,3.33,107.4069,0,0.4462215,0.8238437,3.576648,3.505263,3.33,0,0,0.2269693,10.421,0.07138503,0,0.07138503,13.85243,98.94572,0.2182317,4.153844,2.861319,0,13.99765
