Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,6.656719,6.656719,3.993113,0,1.25512,6.656719,44.45704,0,0,0,2.95938,2.803796,2.663606,0,0,0.1555842,10.48525,0.1555842,0,0.1555842,14.00003,100,0.2182341,7.322391,2.367504,5,13.44463
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.284526,1.284526,0,0,0,1.284526,104.863,0,2.220446E-16,0,1.346992,1.352133,1.284526,0,0,0,10.62527,0,0.005140605,-0.005140605,13.99461,99.9613,0.2182341,1.412979,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.06976292,0.06976292,0,0,0,0.06976292,1175.056,0.7406072,0,0,0.8197536,0.07343466,0.06976292,0,0,0.005711783,10.62013,0.005711783,0,0.005711783,14.00003,100,0.2182338,0.07673921,0.6558029,0,11.43989
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.147433,1.147433,0,0,0,1.147433,0,0,2.220446E-16,0,0,1.207824,1.147433,0,0,0,10.62527,0,1.207824,-1.207824,12.72687,90.90603,0.2182338,1.262176,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.121155,2.121155,0,-1,0,2.121155,0,0,0,0,0,2.232795,2.121155,0,0,1.342027,9.41745,0,2.232795,-2.232795,10.3733,74.09483,0.2182338,2.33327,0,0,9.41745
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.743274,2.743274,0,-1,0,2.743274,0,0,4.440892E-16,0,0,2.887657,2.743274,0,0,3.82291,7.184656,0,2.887657,-2.887657,7.32944,52.35304,0.2182338,3.017601,0,0,7.184656
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,10.74471,3.33,0,-1,0,3.33,0,0,7.414707,8.489178,0,3.505263,3.33,0,0,7.031417,4.296999,0,3.505263,-3.505263,3.634568,25.96115,0.2182338,11.81918,0,0,4.296999
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.6264402,0.6264402,0,-1,0,0.6264402,0,0,1.110223E-16,0,0,0.6594107,0.6264402,0,0,10.92615,0.7917358,0,0.6594107,-0.6594107,2.939488,20.9963,0.2182338,0.6890842,0,0,0.7917358
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.371168,0.1257088,0,-1,0,0.1257088,0,0,1.24546,1.382576,0,0.132325,0.1257088,0,0,11.65883,0.132325,0,0.132325,-0.132325,2.800006,20,0.2182338,1.508285,0,0,0.132325
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.2797407,0,0,-1,0,0,0,0,0.2797407,0.3077148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182338,0.3077148,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.4395391,0,0,-1,0,0,0,0,0.4395391,0.483493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182338,0.483493,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.6010837,0,0,-1,0,0,0,0,0.6010837,0.6611921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182338,0.6611921,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182338,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.833988,0,0,-1,0,0,0,0,0.833988,0.9173868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182338,0.9173868,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.894982,1.894982,5,0,1.53,1.894982,0,0,0,0,0,0,0,3.105017,2.949767,11.80586,0,2.949767,0,2.949767,5.5984,39.98849,0.2182985,2.084481,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.380024,1.380024,4.885287,0,1.498683,1.380024,0,0,0,0,0,0,0,3.505263,3.33,8.856093,2.65479,3.33,0,3.33,8.757515,62.55355,0.2183715,1.518026,0,5,2.65479
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.600051,1.600051,4.750515,0,1.46189,1.600051,25.43517,4.440892E-16,0,0,0.4069758,0,0,3.150463,2.99294,5.526093,5.65179,3.399916,0,3.399916,11.98296,85.59239,0.2184407,1.760057,0.3255806,5,6.058766
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.778765,2.778765,0,0,0,2.778765,26.2135,0,8.881784E-16,0,0.7284117,2.925016,2.778765,0,0,2.126178,8.711714,0,2.196605,-2.196605,9.667534,69.05367,0.2184407,3.056642,0.5827293,0,9.440125
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.4870237,0.4870237,0,-1,0,0.4870237,354.7155,0,0,0,1.727549,0.5126566,0.4870237,0,0,4.56685,6.51511,1.214892,0,1.214892,10.82008,77.28615,0.2183832,0.5357261,1.382039,0,8.242659
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.46144,1.46144,0,0,0,1.46144,206.876,0,0,0,3.023369,1.538358,1.46144,0,0,3.351958,7.608512,1.485011,0,1.485011,12.22889,87.34902,0.218313,1.607584,2.418695,0,10.63188
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,4.755775,4.755775,3.350936,0,1.079805,4.755775,70.35078,2.220446E-16,0,0,3.345725,1.478779,1.40484,0,0,1.866946,8.945023,1.866946,0,1.866946,14.00003,100,0.2183412,5.231353,2.67658,5,12.29075
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183412,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.215158,2.215158,0,0,0,2.215158,124.1555,0.4184949,0,0,2.75024,2.331745,2.215158,0,0,0,10.62527,0,0,0,14.00003,100,0.2183412,2.436674,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.355993,1.355993,0,-1,0,1.355993,259.1994,2.087364,0,0,3.514725,1.427361,1.355993,0,0,0,10.62527,0,0,0,14.00003,100,0.2183412,1.491592,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.576429,1.576429,0,0,0,1.576429,147.4841,0.6655832,0,0,2.324982,1.659399,1.576429,0,0,0,10.62527,0,0,0,14.00003,100,0.2183412,1.734072,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,4.278747,4.278747,3.649127,0,1.161211,4.278747,15.48953,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.2183412,4.706621,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.338089,1.338089,0,0,0,1.338089,21.42151,0,2.220446E-16,0,0.2866387,1.408514,1.338089,0,0,0,10.62527,0,1.121876,-1.121876,12.81747,91.55315,0.2183412,1.471897,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,4.242917,4.242917,5,0,1.53,4.242917,0,1.110223E-16,0,0,0,0,0,0.7570829,0.7192287,1.246528,9.503399,0.7192287,0,0.7192287,13.49979,96.42686,0.2183569,4.667209,0,5,9.503399
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.535512,1.535512,0,-1,0,1.535512,0,0,0,0,0,1.616328,1.535512,0,0,0.5272997,10.1507,0,1.616328,-1.616328,11.79603,84.25717,0.2183569,1.689063,0,0,10.1507
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.32322,8.534376,0,0,0,11.79603,84.25717,0.2183569,0,0,0,8.534376
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.763818,1.763818,0,-1,0,1.763818,0,0,2.220446E-16,0,0,1.85665,1.763818,0,0,2.32322,8.534376,0,1.85665,-1.85665,9.838947,70.27805,0.2183569,1.940199,0,0,8.534376
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1304069,0.1304069,0,-1,0,0.1304069,0,0,0,0,0,0.1372705,0.1304069,0,0,4.386164,6.677726,0,0.1372705,-0.1372705,9.694251,69.24451,0.2183569,0.1434476,0,0,6.677726
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.4803622,0.4803622,0,-1,0,0.4803622,0,0,5.551115E-17,0,0,0.5056444,0.4803622,0,0,4.538687,6.540456,0,0.5056444,-0.5056444,9.161256,65.43741,0.2183569,0.5283984,0,0,6.540456
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3175462,0.3175462,0,-1,0,0.3175462,0,0,5.551115E-17,0,0,0.3342591,0.3175462,0,0,5.100514,6.034811,0,0.3342591,-0.3342591,8.808915,62.9207,0.2183569,0.3493008,0,0,6.034811
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.471913,5.700552,0,0,0,8.808915,62.9207,0.2183569,0,0,0,5.700552
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.0285933,0.0285933,0,-1,0,0.0285933,0,0,3.469447E-18,0,0,0.03009821,0.0285933,0,0,5.471913,5.700552,0,0.03009821,-0.03009821,8.777189,62.69408,0.2183569,0.03145263,0,0,5.700552
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.9022545,0.9022545,0,-1,0,0.9022545,0,0,1.110223E-16,0,0,0.9497416,0.9022545,0,0,5.505355,5.670454,0,0.9497416,-0.9497416,7.776073,55.54327,0.2183569,0.99248,0,0,5.670454
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.5160891,0.5160891,0,-1,0,0.5160891,0,0,0,0,0,0.5432518,0.5160891,0,0,6.560624,4.720713,0,0.5432518,-0.5432518,7.203436,51.45301,0.2183569,0.5676981,0,0,4.720713
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.483253,1.483253,0,0,0,1.483253,0,0,2.220446E-16,0,0,1.561319,1.483253,0,0,7.164237,4.177461,0,1.561319,-1.561319,5.557661,39.6975,0.2183569,1.631579,0,0,4.177461
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.127458,1.127458,0,0,0,1.127458,0,0,0,0,0,1.186798,1.127458,0,0,8.899036,2.616142,0,1.186798,-1.186798,4.306666,30.76184,0.2183569,1.240204,0,0,2.616142
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,4.098855,4.098855,5,0,1.53,4.098855,12.56115,0,0,0,0.5148634,0,0,0.9011447,0.8560875,10.2177,1.429344,1.370951,0,1.370951,5.607265,40.05181,0.2183834,4.508741,0.4118907,5,1.944207
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,3.770629,3.770629,5,0,1.53,3.770629,35.61946,0,0,0,1.343078,0,0,1.229371,1.167902,8.846749,2.6632,2.51098,0,2.51098,7.989389,57.06695,0.2184292,4.147692,1.074462,5,4.006278
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.996363,1.996363,0,-1,0,1.996363,156.3489,0,0,0,3.121291,2.101434,1.996363,0,0,6.33577,4.923081,1.019857,0,1.019857,8.95691,63.9778,0.218381,2.195999,2.497033,0,8.044373
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,3.583047,3.583047,4.810044,0,1.478142,3.583047,112.3161,0,0,0,4.024337,0,0,1.226997,1.165647,5.315913,5.840952,5.189984,0,5.189984,13.88056,99.14667,0.2183694,3.941352,3.21947,5,9.86529
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,3.496692,3.496692,1.25,0,0.50625,3.496692,96.94717,0.8990766,0,0,3.389944,2.364939,2.246692,0,0,0.1259286,10.51194,0.1259286,0,0.1259286,14.00003,100,0.2183635,3.846361,2.711955,5,13.90188
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,2.728717,2.728717,0,0,0,2.728717,124.789,0.5328046,0,0,3.405138,2.872334,2.728717,0,0,0,10.62527,0,0,0,14.00003,100,0.2183635,3.001589,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.963626,2.963626,0,0,0,2.963626,93.51118,0,0,0,2.771321,3.119606,2.963626,0,0,0,10.62527,0,0.3482848,-0.3482848,13.6329,97.37769,0.2183635,3.259989,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.291936,2.291936,0,-1,0,2.291936,106.2967,0,0,0,2.436252,2.412565,2.291936,0,0,0.3869831,10.27699,0.02368759,0,0.02368759,13.65538,97.5382,0.2183624,2.52113,1.949002,0,12.71324
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.914493,2.914493,0,0,0,2.914493,89.74227,0,0,0,2.615532,3.067887,2.914493,0,0,0.3632955,10.29831,0,0.4523551,-0.4523551,13.17855,94.13232,0.2183624,3.205942,2.092426,0,12.91384
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,4.159199,4.159199,3.688481,0,1.171955,4.159199,32.73237,0,0,0,1.361404,0.495492,0.4707173,0,0,0.8659123,9.845953,0.8659123,0,0.8659123,14.00003,100,0.2183754,4.575119,1.089123,5,11.20736
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183754,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183754,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.095661,3.095661,0,-1,0,3.095661,0,0,4.440892E-16,0.07522684,0,3.25859,3.095661,0,0,0,10.62527,0,3.25859,-3.25859,10.56517,75.46536,0.2183754,3.405227,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,7.212088,3.33,0,-1,0,3.33,0,0,3.882088,4.603297,0,3.505263,3.33,0,0,3.620656,7.366684,0,3.505263,-3.505263,6.8703,49.07347,0.2183754,7.933297,0,0,7.366684
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.6361102,0.6361102,0,-1,0,0.6361102,0,0,1.110223E-16,0,0,0.6695896,0.6361102,0,0,7.515393,3.861421,0,0.6695896,-0.6695896,6.164491,44.03199,0.2183754,0.6997212,0,0,3.861421
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.7011201,0.7011201,0,-1,0,0.7011201,0,0,1.110223E-16,0,0,0.7380212,0.7011201,0,0,8.259381,3.191831,0,0.7380212,-0.7380212,5.386549,38.47527,0.2183754,0.7712322,0,0,3.191831
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.200822,1.200822,0,-1,0,1.200822,0,0,2.220446E-16,0,0,1.264023,1.200822,0,0,9.079405,2.45381,0,1.264023,-1.264023,4.054151,28.95816,0.2183754,1.320904,0,0,2.45381
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.097355,1.097355,0,-1,0,1.097355,0,0,0,0.07679237,0,1.15511,1.097355,0,0,10.48387,1.189787,0,1.15511,-1.15511,2.836558,20.26109,0.2183754,1.20709,0,0,1.189787
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.5477195,0.03294308,0,-1,0,0.03294308,0,0,0.5147764,0.5695483,0,0.03467692,0.03294308,0,0,11.76733,0.03467692,0,0.03467692,-0.03467692,2.800006,20,0.2183754,0.6024914,0,0,0.03467692
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.4832095,0,0,-1,0,0,0,0,0.4832095,0.5315304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183754,0.5315304,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183754,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1418076,0,0,-1,0,0,0,0,0.1418076,0.1559884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183754,0.1559884,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.169483,0.169483,3.674746,0,1.168206,0.169483,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183772,0.1864313,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.6669074,0.6669074,4.172171,0,1.304003,0.6669074,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2184116,0.7335981,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.518966,1.518966,4.746564,0,1.460812,1.518966,59.08895,0,0,0,0.8975414,0,0,3.227597,3.066217,5.14586,5.994,3.963759,0,3.963759,12.87859,91.98973,0.2184536,1.670863,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,5.106423,5.106423,4.092019,0,1.282121,5.106423,44.0601,0,0,0,2.249896,1.067794,1.014404,0,0,1.182101,9.561383,1.182101,0,1.182101,14.00003,100,0.2184713,5.617066,1.799917,5,11.81128
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,4.901511,3.33,0,-1,0,3.33,97.70975,0,1.571511,2.061662,3.253735,3.505263,3.33,0,0,0,10.62527,0,0.2515286,-0.2515286,13.73489,98.10619,0.2184713,5.391662,2.602988,0,13.87901
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.049997,1.049997,0,0,0,1.049997,410.2455,2.92283,0,0,4.307567,1.10526,1.049997,0,0,0.2794762,10.37375,0.2794762,0,0.2794762,14.00003,100,0.2184582,1.154997,3.446054,0,14.68131
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,4.237821,4.237821,1.25,0,0.50625,4.237821,114.6393,1.713133,0,0,4.858208,3.145075,2.987821,0,0,0,10.62527,0,0,0,14.00003,100,0.2184582,4.661603,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.281592,2.281592,0,0,0,2.281592,210.8936,2.410056,0,0,4.811732,2.401676,2.281592,0,0,0,10.62527,0,0,0,14.00003,100,0.2184582,2.509751,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.3053887,0.3053887,0,0,0,0.3053887,1457.165,4.128554,0,0,4.450016,0.3214617,0.3053887,0,0,0,10.62527,0,0,0,14.00003,100,0.2184582,0.3359275,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184582,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184582,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184582,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.509952,1.509952,0,0,0,1.509952,60.55278,0,0,0,0.914318,1.589423,1.509952,0,0,0,10.62527,0,0.6751054,-0.6751054,13.2884,94.91698,0.2184582,1.660947,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.106407,1.106407,0,0,0,1.106407,0,0,0,0,0,1.164639,1.106407,0,0,0.7501171,9.950169,0,1.164639,-1.164639,12.06077,86.14816,0.2184582,1.217048,0,0,9.950169
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,5.386498,3.33,0,-1,0,3.33,0,0,2.056498,2.595148,0,3.505263,3.33,0,0,2.04416,8.78553,0,3.505263,-3.505263,8.365895,59.75628,0.2184582,5.925148,0,0,8.78553
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.938897,5.280267,0,0,0,8.365895,59.75628,0.2184582,0,0,0,5.280267
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.565871,1.565871,0,-1,0,1.565871,0,0,2.220446E-16,0,0,1.648286,1.565871,0,0,5.938897,5.280267,0,1.648286,-1.648286,6.62845,47.34598,0.2184582,1.722458,0,0,5.280267
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1909347,0.1909347,0,-1,0,0.1909347,0,0,2.775558E-17,0,0,0.2009839,0.1909347,0,0,7.770326,3.631981,0,0.2009839,-0.2009839,6.416595,45.83273,0.2184582,0.2100282,0,0,3.631981
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.0759424,0.0759424,0,-1,0,0.0759424,0,0,1.387779E-17,0,0,0.07993937,0.0759424,0,0,7.993641,3.430997,0,0.07993937,-0.07993937,6.332331,45.23084,0.2184582,0.08353664,0,0,3.430997
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.082462,3.351058,0,0,0,6.332331,45.23084,0.2184582,0,0,0,3.351058
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3504131,0.3504131,0,-1,0,0.3504131,0,0,5.551115E-17,0,0,0.3688559,0.3504131,0,0,8.082462,3.351058,0,0.3688559,-0.3688559,5.943522,42.45365,0.2184582,0.3854544,0,0,3.351058
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.492302,2.982202,0,0,0,5.943522,42.45365,0.2184582,0,0,0,2.982202
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.492302,2.982202,0,0,0,5.943522,42.45365,0.2184582,0,0,0,2.982202
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.5785925,0.5785925,0,-1,0,0.5785925,0,0,0,0,0,0.6090448,0.5785925,0,0,8.492302,2.982202,0,0.6090448,-0.6090448,5.301533,37.86802,0.2184582,0.6364518,0,0,2.982202
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.6629019,0.6629019,0,0,0,0.6629019,0,0,1.110223E-16,0,0,0.6977915,0.6629019,0,0,9.169019,2.373157,0,0.6977915,-0.6977915,4.565996,32.61419,0.2184582,0.7291921,0,0,2.373157
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.6713707,0.6713707,0,0,0,0.6713707,0,0,1.110223E-16,0,0,0.706706,0.6713707,0,0,9.944343,1.675366,0,0.706706,-0.706706,3.821063,27.29325,0.2184582,0.7385078,0,0,1.675366
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.373838,1.373838,4.593635,0,1.419062,1.373838,80.17023,0,0,0,1.101409,0,0,3.219796,3.058806,10.72957,0.9686598,4.160216,0,4.160216,7.76779,55.4841,0.2184809,1.511222,0.8811274,5,2.070069
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,3.505263,0,1.121937,0,0,0,0,0,2.186308,0,0,3.505263,3.33,6.569356,4.712854,5.516308,0,5.516308,13.00102,92.86423,0.2183688,0,1.749046,5,6.899162
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.3005119,0.3005119,0,-1,0,0.3005119,980.1058,1.575958,0,0,2.945335,0.3163283,0.3005119,0,0,1.053048,9.677531,1.053048,0,1.053048,14.00003,100,0.2183194,0.3305631,2.356268,0,12.62287
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.782642,1.782642,0,0,0,1.782642,187.7486,1.470421,0,0,3.346886,1.876465,1.782642,0,0,0,10.62527,0,0,0,14.00003,100,0.2183194,1.960906,2.677509,0,13.97216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.727912,1.727912,0,0,0,1.727912,176.4316,1.229728,0,0,3.048583,1.818854,1.727912,0,0,0,10.62527,0,0,0,14.00003,100,0.2183194,1.900703,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183194,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.996558,2.996558,0,0,0,2.996558,107.7575,0.07474361,0,0,3.229016,3.154272,2.996558,0,0,0,10.62527,0,0,0,14.00003,100,0.2183194,3.296214,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.2845871,0.2845871,0,-1,0,0.2845871,1498.992,3.966372,0,0,4.265937,0.2995654,0.2845871,0,0,0,10.62527,0,0,0,14.00003,100,0.2183194,0.3130458,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.158616,2.158616,0,0,0,2.158616,143.8754,0.8334904,0,0,3.105718,2.272227,2.158616,0,0,0,10.62527,0,0,0,14.00003,100,0.2183194,2.374477,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,4.054435,4.054435,1.881912,0,0.678762,4.054435,56.40406,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2183194,4.459878,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183194,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183194,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,7.291872,3.33,0,-1,0,3.33,0,0,3.961872,4.691059,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2183194,8.021059,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,6.474314,3.33,0,-1,0,3.33,0,0,3.144314,3.791745,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2183194,7.121745,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,7.381149,3.33,0,-1,0,3.33,0,0,4.051149,4.789264,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2183194,8.119264,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2183194,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.2908934,0.1040105,0,-1,0,0.1040105,0,0,0.1868829,0.2159722,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2183194,0.3199827,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.4808901,0,0,-1,0,0,0,0,0.4808901,0.5289791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183194,0.5289791,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.5922128,0,0,-1,0,0,0,0,0.5922128,0.6514341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183194,0.6514341,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.6789317,0,0,-1,0,0,0,0,0.6789317,0.7468248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183194,0.7468248,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.5346606,0,0,-1,0,0,0,0,0.5346606,0.5881267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183194,0.5881267,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.7721872,0,0,-1,0,0,0,0,0.7721872,0.8494059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183194,0.8494059,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.5961848,0.5961848,4.101448,0,1.284695,0.5961848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218349,0.6558033,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.7948371,0.7948371,4.3001,0,1.338927,0.7948371,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2183915,0.8743209,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.380963,1.380963,4.655031,0,1.435823,1.380963,61.6103,0,0,0,0.8508152,0,0,3.274068,3.110364,5.14586,5.994,3.96118,0,3.96118,12.87614,91.97225,0.2184275,1.519059,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.683264,1.683264,0,0,0,1.683264,116.9222,0,0,0,1.96811,1.771857,1.683264,0,0,1.18468,9.559062,0.1962531,0,0.1962531,13.06232,93.30212,0.2184183,1.851591,1.574488,0,11.52717
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1808551,0.1808551,0,-1,0,0.1808551,1438.009,1.421911,0,0,2.600712,0.1903738,0.1808551,0,0,0.9884273,9.735689,0.9884273,0,0.9884273,14.00003,100,0.218372,0.1989406,2.08057,0,12.3364
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.678925,1.678925,0,0,0,1.678925,226.0288,2.027565,0,0,3.794855,1.76729,1.678925,0,0,0,10.62527,0,0,0,14.00003,100,0.218372,1.846818,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,5.53204,5.53204,2.20204,0,0.766157,5.53204,76.06382,0.7026178,0,0,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218372,6.085244,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.7621667,0.7621667,0,0,0,0.7621667,626.0323,3.969129,0,0,4.77141,0.8022807,0.7621667,0,0,0,10.62527,0,0,0,14.00003,100,0.218372,0.8383834,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,3.474397,3.474397,1.25,0,0.50625,3.474397,120.8371,1.856891,0,0,4.198361,2.34147,2.224397,0,0,0,10.62527,0,0,0,14.00003,100,0.218372,3.821837,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,3.717253,3.33,0,-1,0,3.33,128.6379,0.7783775,0.3872533,0.7589786,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218372,4.088979,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,5.717667,5.717667,2.397179,0,0.81943,5.717667,61.13071,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.218372,6.289434,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218372,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218372,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.5641644,0.5641644,0,0,0,0.5641644,0,0,1.110223E-16,0,0,0.5938573,0.5641644,0,0,0,10.62527,0,0.5938573,-0.5938573,13.37405,95.52872,0.218372,0.6205809,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.204868,3.204868,0,-1,0,3.204868,0,0,4.440892E-16,0.1953546,0,3.373545,3.204868,0,0,0.6598414,10.03142,0,3.373545,-3.373545,9.818019,70.12856,0.218372,3.525355,0,0,10.03142
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.503798,2.503798,0,-1,0,2.503798,0,0,4.440892E-16,0,0,2.635577,2.503798,0,0,4.408225,6.657872,0,2.635577,-2.635577,7.039876,50.28473,0.218372,2.754178,0,0,6.657872
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2414173,0.2414173,0,-1,0,0.2414173,0,0,5.551115E-17,0,0,0.2541235,0.2414173,0,0,7.336644,4.022295,0,0.2541235,-0.2541235,6.772007,48.37138,0.218372,0.265559,0,0,4.022295
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.760514,0.760514,0,-1,0,0.760514,0,0,1.110223E-16,0,0,0.800541,0.760514,0,0,7.619004,3.768171,0,0.800541,-0.800541,5.928162,42.34393,0.218372,0.8365654,0,0,3.768171
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1958348,0.1958348,0,-1,0,0.1958348,0,0,2.775558E-17,0,0,0.2061419,0.1958348,0,0,8.508493,2.96763,0,0.2061419,-0.2061419,5.710869,40.79184,0.218372,0.2154183,0,0,2.96763
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.7368293,0.7368293,0,-1,0,0.7368293,0,0,0,0,0,0.7756098,0.7368293,0,0,8.73754,2.761488,0,0.7756098,-0.7756098,4.893305,34.95211,0.218372,0.8105122,0,0,2.761488
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.187181,1.187181,0,-1,0,1.187181,0,0,2.220446E-16,0,0,1.249664,1.187181,0,0,9.599329,1.985878,0,1.249664,-1.249664,3.576044,25.54312,0.218372,1.305899,0,0,1.985878
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.9328412,0.6994038,0,-1,0,0.6994038,0,0,0.2334374,0.3267215,0,0.7362145,0.6994038,0,0,10.98784,0.7362145,0,0.7362145,-0.7362145,2.800006,20,0.218372,1.026125,0,0,0.7362145
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.4411155,0,0,-1,0,0,0,0,0.4411155,0.4852271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218372,0.4852271,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.806878,0,0,-1,0,0,0,0,0.806878,0.8875659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218372,0.8875659,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.4578401,0.4578401,3.963103,0,1.246927,0.4578401,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183926,0.5036242,0,5,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.6026486,0.6026486,4.107912,0,1.28646,0.6026486,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2184225,0.6629134,0,5,2.997
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,3.041812,3.041812,5,0,1.53,3.041812,28.52685,0,0,0,0.8677331,0,0,1.958188,1.860278,5.14586,5.994,2.728011,0,2.728011,11.70625,83.61594,0.2184756,3.345994,0.6941865,5,6.861733
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,3.06508,3.06508,3.16869,0,1.030053,3.06508,75.32545,0,0,0,2.308785,0,0,0.1036102,0.09842971,2.417849,8.44921,2.407215,0,2.407215,13.98994,99.92794,0.2184876,3.371588,1.847028,5,10.758
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.236197,2.236197,0,-1,0,2.236197,155.535,1.113544,0,0,3.478069,2.353892,2.236197,0,0,0.01063368,10.6157,0.01063368,0,0.01063368,14.00003,100,0.2184871,2.459817,2.782455,0,14.09377
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.793024,1.793024,0,0,0,1.793024,223.7943,2.125291,0,0,4.012684,1.887393,1.793024,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,1.972326,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1740647,0.1740647,0,0,0,0.1740647,2403.321,4.000108,0,0,4.183334,0.183226,0.1740647,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,0.1914712,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,3.500489,3.500489,1.25,0,0.50625,3.500489,132.4354,2.26695,0,0,4.635886,2.368936,2.250489,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,3.850538,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,5.29111,5.29111,1.96111,0,0.7003831,5.29111,85.72319,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,5.820221,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,3.470871,3.33,0,-1,0,3.33,119.7134,0.4811943,0.1408711,0.4879582,3.986457,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,3.817958,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,4.419371,4.419371,1.25,0,0.50625,4.419371,80.70039,0.2302693,0,0,3.56645,3.33618,3.169371,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,4.861309,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.005575,1.005575,0,0,0,1.005575,107.0668,0.01813736,0,0,1.076637,1.0585,1.005575,0,0,0,10.62527,0,0,0,14.00003,100,0.2184871,1.106132,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.5614077,0.5614077,0,0,0,0.5614077,0,0,0,0,0,0.5909554,0.5614077,0,0,0,10.62527,0,0.5909554,-0.5909554,13.37711,95.55057,0.2184871,0.6175485,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,3.801343,3.33,0,-1,0,3.33,0,0,0.4713434,0.8514777,0,3.505263,3.33,0,0,0.6566172,10.03432,0,3.505263,-3.505263,9.682235,69.15868,0.2184871,4.181478,0,0,10.03432
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.967008,2.967008,0,-1,0,2.967008,0,0,4.440892E-16,0,0,3.123166,2.967008,0,0,4.551354,6.529056,0,3.123166,-3.123166,6.390128,45.64368,0.2184871,3.263709,0,0,6.529056
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.198341,1.198341,0,-1,0,1.198341,0,0,0,0,0,1.261411,1.198341,0,0,8.021539,3.40589,0,1.261411,-1.261411,5.060484,36.14624,0.2184871,1.318175,0,0,3.40589
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.3713537,0.3713537,0,-1,0,0.3713537,0,0,5.551115E-17,0,0,0.3908986,0.3713537,0,0,9.423107,2.144478,0,0.3908986,-0.3908986,4.648441,33.20308,0.2184871,0.408489,0,0,2.144478
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.4477212,0.4477212,0,-1,0,0.4477212,0,0,5.551115E-17,0,0,0.4712855,0.4477212,0,0,9.857438,1.753579,0,0.4712855,-0.4712855,4.151662,29.65467,0.2184871,0.4924933,0,0,1.753579
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.8927573,0.8927573,0,-1,0,0.8927573,0,0,1.110223E-16,0,0,0.9397445,0.8927573,0,0,10.38109,1.282294,0,0.9397445,-0.9397445,3.161084,22.57913,0.2184871,0.982033,0,0,1.282294
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.005723,0.3254221,0,-1,0,0.3254221,0,0,0.680301,0.7808732,0,0.3425496,0.3254221,0,0,11.42525,0.3425496,0,0.3425496,-0.3425496,2.800006,20,0.2184871,1.106295,0,0,0.3425496
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.626106,0,0,-1,0,0,0,0,1.626106,1.788717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,1.788717,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.516558,0,0,-1,0,0,0,0,1.516558,1.668214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,1.668214,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.270074,0,0,-1,0,0,0,0,1.270074,1.397082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184871,1.397082,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.7724435,0.7724435,4.277707,0,1.332814,0.7724435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185278,0.8496879,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.7157034,0.7157034,4.220967,0,1.317324,0.7157034,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2185649,0.7872738,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,2.834821,2.834821,5,0,1.53,2.834821,38.01362,0,0,0,1.077618,0,0,2.165179,2.05692,5.14586,5.994,3.134538,0,3.134538,12.09192,86.37069,0.2186251,3.118303,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,5.176232,5.176232,5,0,1.53,5.176232,40.78502,0,0,0,2.111127,0.1855079,0.1762325,0,0,2.011322,8.815084,1.925619,0,1.925619,13.91872,99.41925,0.2186537,5.693856,1.688902,5,10.92621
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,4.861938,3.33,0,-1,0,3.33,70.08967,4.440892E-16,1.531939,2.018132,2.333986,3.505263,3.33,0,0,0.08570293,10.54814,0,1.171277,-1.171277,12.68409,90.60045,0.2186537,5.348132,1.867189,0,12.88213
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,4.082851,4.082851,2.544013,0,0.8595155,4.082851,73.64833,0,0,0,3.006952,1.61983,1.538838,0,0,1.387122,9.376864,1.387122,0,1.387122,14.00003,100,0.2186727,4.491136,2.405561,5,12.38382
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,5.270157,5.270157,2.511311,0,0.850588,5.270157,55.10365,0,0,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.2186727,5.797174,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.487159,1.487159,0,0,0,1.487159,246.6092,2.102041,0,0,3.667472,1.565431,1.487159,0,0,0,10.62527,0,0,0,14.00003,100,0.2186727,1.635875,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.699267,2.699267,0,0,0,2.699267,110.3221,0.1365551,0,0,2.977889,2.841334,2.699267,0,0,0,10.62527,0,0,0,14.00003,100,0.2186727,2.969194,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,3.235566,3.235566,0,-1,0,3.235566,98.68651,4.440892E-16,0,0.2291225,3.193067,3.405859,3.235566,0,0,0,10.62527,0,0.2127917,-0.2127917,13.77573,98.39784,0.2186727,3.559123,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.316761,2.316761,0,0,0,2.316761,144.3165,0.6683372,0,0,3.343469,2.438696,2.316761,0,0,0.2364353,10.41248,0.2364353,0,0.2364353,14.00003,100,0.2186617,2.548438,2.674775,0,13.75595
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,4.639119,4.639119,2.483477,0,0.8429893,4.639119,48.91223,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2186617,5.103031,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,3.146964,3.146964,2.228694,0,0.7734334,3.146964,30.71532,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2186617,3.461661,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.230378,3.230378,3.230378,0,1.046893,3.230378,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186617,3.553416,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,8.610147,3.33,0,-1,0,3.33,0,0,5.280147,6.141161,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2186617,9.471162,0,0,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,4.787873,3.33,0,-1,0,3.33,0,0,1.457873,1.93666,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2186617,5.26666,0,0,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,6.243492,3.33,0,-1,0,3.33,0,0,2.913492,3.537842,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2186617,6.867842,0,0,3.614748
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.4241703,0.1040105,0,-1,0,0.1040105,0,0,0.3201599,0.3625769,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2186617,0.4665874,0,0,0.1094847
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3091758,0,0,-1,0,0,0,0,0.3091758,0.3400933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186617,0.3400933,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1302709,0,0,-1,0,0,0,0,0.1302709,0.143298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186617,0.143298,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.8728521,0,0,-1,0,0,0,0,0.8728521,0.9601373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186617,0.9601373,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.3950867,0,0,-1,0,0,0,0,0.3950867,0.4345954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186617,0.4345954,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.06530097,0,0,-1,0,0,0,0,0.06530097,0.07183107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186617,0.07183107,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.058458,0,0,-1,0,0,0,0,1.058458,1.164304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186617,1.164304,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.568432,0.568432,4.073695,0,1.277119,0.568432,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218689,0.6252752,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2041475,0.2041475,3.709411,0,1.177669,0.2041475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2186928,0.2245622,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.778892,1.778892,4.767557,0,1.466543,1.778892,22.1062,0,0,0,0.3932455,0,0,2.988665,2.839232,5.14586,5.994,3.232478,0,3.232478,12.18483,87.03436,0.2187594,1.956781,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.9259042,0.9259042,0,0,0,0.9259042,91.08583,0,0,0,0.8433675,0.974636,0.9259042,0,0,1.913383,8.90323,0,0.1312685,-0.1312685,12.04646,86.04601,0.2187594,1.018495,0.674694,0,9.746597
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.429573,2.429573,0,-1,0,2.429573,87.48338,0,0,0,2.125473,2.557446,2.429573,0,0,2.059237,8.771961,0,0.4319727,-0.4319727,11.59113,82.79359,0.2187594,2.672531,1.700378,0,10.89743
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,3.153577,3.153577,3.035131,0,0.9935907,3.153577,84.47191,0,0,0,2.663887,0.1246805,0.1184465,0,0,2.539206,8.339989,2.539206,0,2.539206,14.00003,100,0.2187564,3.468935,2.131109,5,11.00388
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,3.228696,0,0,3.228696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187564,0,2.582957,0,13.85397
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.799425,1.799425,0,0,0,1.799425,220.2588,2.069261,0,0,3.963392,1.894132,1.799425,0,0,0,10.62527,0,0,0,14.00003,100,0.2187564,1.979368,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.331199,2.331199,0,0,0,2.331199,143.8564,0.8996849,0,0,3.353579,2.453894,2.331199,0,0,0,10.62527,0,0,0,14.00003,100,0.2187564,2.564319,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.5185371,0.5185371,0,-1,0,0.5185371,484.1328,1.96458,0,0,2.510408,0.5458285,0.5185371,0,0,0,10.62527,0,0,0,14.00003,100,0.2187564,0.5703908,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,3.769226,3.769226,1.25,0,0.50625,3.769226,78.37625,0.3023614,0,0,2.954178,2.651816,2.519226,0,0,0,10.62527,0,0,0,14.00003,100,0.2187564,4.146148,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1227371,0.1227371,0,0,0,0.1227371,1130.145,1.25791,0,0,1.387107,0.129197,0.1227371,0,0,0,10.62527,0,0,0,14.00003,100,0.2187564,0.1350108,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.4486536,0.4486536,0,0,0,0.4486536,115.78,0.04718428,0,0,0.5194513,0.472267,0.4486536,0,0,0,10.62527,0,0,0,14.00003,100,0.2187564,0.493519,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,3.42433,3.42433,3.42433,0,1.099842,3.42433,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187564,3.766763,0,5,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,3.47143,3.33,0,-1,0,3.33,0,0,0.1414295,0.4885724,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2187564,3.818573,0,0,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,3.869266,3.33,0,-1,0,3.33,0,0,0.5392656,0.9261922,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2187564,4.256192,0,0,7.120011
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.376986,1.376986,0,-1,0,1.376986,0,0,2.220446E-16,0,0,1.449459,1.376986,0,0,7.789474,3.614748,0,1.449459,-1.449459,5.082421,36.30293,0.2187564,1.514684,0,0,3.614748
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.144388,1.144388,0,-1,0,1.144388,0,0,2.220446E-16,0,0,1.204619,1.144388,0,0,9.399983,2.165289,0,1.204619,-1.204619,3.812641,27.2331,0.2187564,1.258827,0,0,2.165289
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.3052179,0.3052179,0,-1,0,0.3052179,0,0,0,0,0,0.321282,0.3052179,0,0,10.73845,0.9606705,0,0.321282,-0.321282,3.47398,24.81409,0.2187564,0.3357397,0,0,0.9606705
