Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.9339076,0.9339076,0,-1,0,0.9339076,0,0,1.110223E-16,0,0,0.9830607,0.9339076,0,0,0,10.62527,0,0.9830607,-0.9830607,12.96379,92.59832,0,1.027298,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.71788,1.71788,0,-1,0,1.71788,0,0,2.220446E-16,0,0,1.808295,1.71788,0,0,1.09229,9.642214,0,1.808295,-1.808295,11.05768,78.98328,0,1.889668,0,0,9.642214
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.735235,1.735235,0,-1,0,1.735235,0,0,2.220446E-16,0,0,1.826564,1.735235,0,0,3.101506,7.833919,0,1.826564,-1.826564,9.132314,65.23068,0,1.908759,0,0,7.833919
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.585241,1.585241,0,0,0,1.585241,0,0,2.220446E-16,0,0,1.668674,1.585241,0,0,5.131021,6.007355,0,1.668674,-1.668674,7.373376,52.66687,0,1.743765,0,0,6.007355
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.5342543,0.5342543,0,0,0,0.5342543,0,0,0,0,0,0.5623729,0.5342543,0,0,6.985104,4.338681,0,0.5623729,-0.5623729,6.780583,48.43264,0,0.5876797,0,0,4.338681
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.636507,1.636507,0,0,0,1.636507,18.02579,0,2.220446E-16,0,0.2949933,1.722639,1.636507,0,0,7.609963,3.776308,0,1.427646,-1.427646,5.275713,37.68359,0,1.800158,0.2359947,0,4.071301
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.677012,1.677012,0,0,0,1.677012,39.47498,0,0,0,0.6620001,1.765276,1.677012,0,0,9.196236,2.348662,0,1.103276,-1.103276,4.112759,29.37679,0,1.844713,0.5296,0,3.010662
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,3.481436,2.409545,0,-1,0,2.409545,53.57761,0,1.071891,2.401177,1.290977,2.536363,2.409545,0,0,10.4221,1.245387,0,1.245387,-1.245387,2.800006,20,0,3.82958,1.032781,0,2.536363
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.047941,1.047941,4.553205,0,1.408025,1.047941,30.02127,0,0,0,0.3146052,0,0,3.505263,3.33,11.80586,0,3.644605,0,3.644605,6.257582,44.69692,0.2749192,1.152735,0.2516842,5,0.3146052
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,4.217119,4.217119,5,0,1.53,4.217119,6.036064,0,0,0,0.254548,0,0,0.7828811,0.743737,8.161255,3.280145,0.998285,0,0.998285,7.204638,51.4616,0.2827545,4.638831,0.2036384,5,3.534693
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,3.658652,3.658652,5,0,1.53,3.658652,37.79638,0,0,0,1.382838,0,0,1.341348,1.274281,7.16297,4.178601,2.657119,0,2.657119,9.725402,69.46702,0.2901588,4.024517,1.106271,5,5.56144
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,2.777744,2.777744,5,0,1.53,2.777744,43.98495,0,0,0,1.221789,0,0,2.222256,2.111144,4.505851,6.570008,3.332933,0,3.332933,12.8873,92.05196,0.2957154,3.055518,0.9774314,5,7.791797
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.687422,1.687422,0,-1,0,1.687422,30.66926,0,2.220446E-16,0,0.5175199,1.776234,1.687422,0,0,1.172918,9.569648,0,1.258714,-1.258714,11.5605,82.57483,0.2957154,1.856164,0.4140159,0,10.08717
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,2.571489,8.310934,0.2932698,0,0.2932698,11.83872,84.56211,0.2877781,0,0.2346158,0,8.604203
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.256066,2.256066,0,0,0,2.256066,25.63314,0,0,0,0.5783004,2.374806,2.256066,0,0,2.278219,8.574877,0,1.796505,-1.796505,9.945036,71.03583,0.2877781,2.481672,0.4626403,0,9.153177
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,4.274337,6.778371,0.3042051,0,0.3042051,10.23363,73.09721,0.2799829,0,0.2433641,0,7.082576
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.709969,2.709969,0,0,0,2.709969,0,0,0,0,0,2.852599,2.709969,0,0,3.970132,7.052156,0,2.852599,-2.852599,7.226727,51.61937,0.2799829,2.980966,0,0,7.052156
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.747764,3.33,0,-1,0,3.33,0,0,0.4177638,0.7925402,0,3.505263,3.33,0,0,7.139686,4.199556,0,3.505263,-3.505263,3.531855,25.22749,0.2799829,4.12254,0,0,4.199556
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,5.227809,0.6595787,0,-1,0,0.6595787,0,0,4.56823,5.091011,0,0.6942934,0.6595787,0,0,11.03442,0.6942934,0,0.6942934,-0.6942934,2.800006,20,0.2799829,5.75059,0,0,0.6942934
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,6.178985,0,0,-1,0,0,0,0,6.178985,6.796883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799829,6.796883,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.0757672,0,0,-1,0,0,0,0,0.0757672,0.08334392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799829,0.08334392,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3142637,0,0,-1,0,0,0,0,0.3142637,0.3456901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799829,0.3456901,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.9611285,0,0,-1,0,0,0,0,0.9611285,1.057241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799829,1.057241,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.3963169,0,0,-1,0,0,0,0,0.3963169,0.4359486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799829,0.4359486,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799829,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.397411,0,0,-1,0,0,0,0,1.397411,1.537152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799829,1.537152,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2799829,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2273989,0.2273989,3.732662,0,1.184017,0.2273989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2676708,0.2501388,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2560866,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.069747,1.069747,4.57501,0,1.413978,1.069747,42.13174,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2579508,1.176721,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.7082796,0.7082796,0,0,0,0.7082796,176.1228,0,0,0,1.247441,0.7455574,0.7082796,0,0,1.365157,9.396632,0.501884,0,0.501884,13.18106,94.15021,0.2521121,0.7791075,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.8351547,0.8351547,0,-1,0,0.8351547,275.4229,0.5578237,0,0,2.300207,0.8791102,0.8351547,0,0,0.8632733,9.848329,0.8632733,0,0.8632733,14.00003,100,0.2426643,0.9186702,1.840166,0,12.14854
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2426643,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2426643,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.267361,2.267361,0,0,0,2.267361,221.0574,2.625474,0,0,5.012169,2.386696,2.267361,0,0,0,10.62527,0,0,0,14.00003,100,0.2426643,2.494097,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,4.119949,4.119949,1.25,0,0.50625,4.119949,111.2927,1.564205,0,0,4.585204,3.020999,2.869949,0,0,0,10.62527,0,0,0,14.00003,100,0.2426643,4.531944,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,3.981508,3.33,0,-1,0,3.33,136.0367,1.024758,0.6515086,1.049659,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2426643,4.37966,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.055596,1.055596,0,0,0,1.055596,305.3799,2.112424,0,0,3.223578,1.111153,1.055596,0,0,0,10.62527,0,0,0,14.00003,100,0.2426643,1.161155,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.46055,2.46055,0,0,0,2.46055,50.31306,0,4.440892E-16,0,1.237978,2.590053,2.46055,0,0,0,10.62527,0,1.352075,-1.352075,12.57482,89.81994,0.2426643,2.706605,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.458807,3.458807,4.008595,0,1.259347,3.458807,26.70228,0,0,0,0.9235804,0,0,0.5497885,0.5222991,1.502305,9.273199,1.445879,0,1.445879,13.9465,99.61765,0.2460158,3.804688,0.7388644,5,10.19678
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05642566,10.57449,0,0,0,13.9465,99.61765,0.2460158,0,0,0,10.57449
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.061729,1.061729,0,-1,0,1.061729,0,0,2.220446E-16,0,0,1.117609,1.061729,0,0,0.05642566,10.57449,0,1.117609,-1.117609,12.76843,91.20292,0.2460158,1.167902,0,0,10.57449
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.795841,2.795841,0,-1,0,2.795841,0,0,0,0,0,2.94299,2.795841,0,0,1.298214,9.456882,0,2.94299,-2.94299,9.66625,69.04451,0.2460158,3.075425,0,0,9.456882
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.568203,6.513892,0,0,0,9.66625,69.04451,0.2460158,0,0,0,6.513892
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.568203,6.513892,0,0,0,9.66625,69.04451,0.2460158,0,0,0,6.513892
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.8181028,0.8181028,0,-1,0,0.8181028,0,0,1.110223E-16,0,0,0.8611609,0.8181028,0,0,4.568203,6.513892,0,0.8611609,-0.8611609,8.758507,62.56064,0.2460158,0.8999131,0,0,6.513892
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.9978941,0.9978941,0,-1,0,0.9978941,0,0,0,0,0,1.050415,0.9978941,0,0,5.525048,5.652731,0,1.050415,-1.050415,7.651272,54.65184,0.2460158,1.097684,0,0,5.652731
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1064325,0.1064325,0,-1,0,0.1064325,0,0,0,0,0,0.1120342,0.1064325,0,0,6.692176,4.602316,0,0.1120342,-0.1120342,7.533178,53.80831,0.2460158,0.1170758,0,0,4.602316
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2646281,0.2646281,0,-1,0,0.2646281,0,0,0,0,0,0.2785559,0.2646281,0,0,6.816658,4.490282,0,0.2785559,-0.2785559,7.239554,51.711,0.2460158,0.2910909,0,0,4.490282
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.440641,1.440641,0,-1,0,1.440641,0,0,0,0,0,1.516464,1.440641,0,0,7.126165,4.211726,0,1.516464,-1.516464,5.64106,40.29321,0.2460158,1.584705,0,0,4.211726
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.998256,0.998256,0,-1,0,0.998256,0,0,0,0,0,1.050796,0.998256,0,0,8.811126,2.695261,0,1.050796,-1.050796,4.533424,32.38154,0.2460158,1.098082,0,0,2.695261
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.512163,1.512163,5,0,1.53,1.512163,0,0,0,0,0,0,0,3.487837,3.313445,9.978677,1.644465,3.313445,0,3.313445,7.676834,54.83442,0.2547516,1.663379,0,5,1.644465
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.5856429,0.5856429,4.090906,0,1.281817,0.5856429,0,0,0,0,0,0,0,3.505263,3.33,6.665231,4.626566,3.33,0,3.33,10.83595,77.39948,0.2551827,0.6442072,0,5,4.626566
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,2.480038,0,0.8420504,0,0,0,0,0,0.9791952,0,0,2.480038,2.356036,3.335232,7.623566,3.335232,0,3.335232,14.00003,100,0.2413124,0,0.7833562,5,8.602761
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.276853,2.276853,0,0,0,2.276853,89.03049,0,0,0,2.027093,2.396687,2.276853,0,0,0,10.62527,0,0.3695939,-0.3695939,13.61044,97.21725,0.2413124,2.504538,1.621675,0,12.65237
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,3.043221,3.043221,0,-1,0,3.043221,98.13154,0,0,0.01754338,2.98636,3.203391,3.043221,0,0,0.4106598,10.25568,0,0.2170309,-0.2170309,13.38167,95.58318,0.2413124,3.347543,2.389088,0,13.24204
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,2.04067,2.04067,0,0,0,2.04067,209.4425,1.47415,0,0,4.274028,2.148073,2.04067,0,0,0.6518053,10.03865,0.6518053,0,0.6518053,14.00003,100,0.2368329,2.244736,3.419223,0,14.31268
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,5.825667,5.825667,2.495667,0,0.8463172,5.825667,87.49382,1.591835,0,0,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2368329,6.408234,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.2479,1.2479,0,0,0,1.2479,429.9069,4.051229,0,0,5.364808,1.313579,1.2479,0,0,0,10.62527,0,0,0,14.00003,100,0.2368329,1.37269,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,2.04915,2.04915,0,0,0,2.04915,255.0037,3.068409,0,0,5.225409,2.157001,2.04915,0,0,0,10.62527,0,0,0,14.00003,100,0.2368329,2.254066,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.296121,1.296121,0,-1,0,1.296121,356.3673,3.254614,0,0,4.618952,1.364338,1.296121,0,0,0,10.62527,0,0,0,14.00003,100,0.2368329,1.425733,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,3.588135,3.588135,1.25,0,0.50625,3.588135,96.45976,0.9999117,0,0,3.461106,2.461195,2.338135,0,0,0,10.62527,0,0,0,14.00003,100,0.2368329,3.946948,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,3.040071,3.040071,1.25,0,0.50625,3.040071,76.42365,0.4390478,0,0,2.323333,1.884285,1.790071,0,0,0,10.62527,0,0,0,14.00003,100,0.2368329,3.344078,1.858666,5,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,7.286267,7.286267,5,0,1.53,7.286267,14.52039,0,8.881784E-16,0,1.057995,2.406597,2.286267,0,0,0,10.62527,0,1.348603,-1.348603,12.57848,89.84608,0.2368329,8.014894,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.202693,4.202693,5,0,1.53,4.202693,0,1.110223E-16,0,0,0,0,0,0.7973073,0.7574419,1.498447,9.276671,0.7574419,0,0.7574419,13.29705,94.97873,0.2385742,4.622962,0,5,9.276671
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7410053,9.958369,0,0,0,13.29705,94.97873,0.2385742,0,0,0,9.958369
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.127092,3.33,0,-1,0,3.33,0,0,0.7970926,1.209802,0,3.505263,3.33,0,0,0.7410053,9.958369,0,3.505263,-3.505263,9.602177,68.58684,0.2385742,4.539802,0,0,9.958369
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,4.551888,3.33,0,-1,0,3.33,0,0,1.221888,1.677076,0,3.505263,3.33,0,0,4.635742,6.453106,0,3.505263,-3.505263,5.907305,42.19495,0.2385742,5.007076,0,0,6.453106
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.612559,1.612559,0,-1,0,1.612559,0,0,0,0,0,1.697431,1.612559,0,0,8.530479,2.947843,0,1.697431,-1.697431,4.118056,29.41463,0.2385742,1.773815,0,0,2.947843
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.050287,1.050287,0,-1,0,1.050287,0,0,2.220446E-16,0,0,1.105565,1.050287,0,0,10.41651,1.250412,0,1.105565,-1.105565,2.952688,21.09059,0.2385742,1.155315,0,0,1.250412
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.3877141,0.1376049,0,-1,0,0.1376049,0,0,0.2501092,0.2888806,0,0.1448472,0.1376049,0,0,11.64492,0.1448472,0,0.1448472,-0.1448472,2.800006,20,0.2385742,0.4264855,0,0,0.1448472
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.445795,0,0,-1,0,0,0,0,1.445795,1.590374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2385742,1.590374,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.249986,0,0,-1,0,0,0,0,1.249986,1.374985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2385742,1.374985,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2568394,0,0,-1,0,0,0,0,0.2568394,0.2825234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2385742,0.2825234,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.009456459,0,0,-1,0,0,0,0,0.009456459,0.01040211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2385742,0.01040211,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.5852032,0.5852032,4.090466,0,1.281697,0.5852032,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2402874,0.6437235,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.9923653,0.9923653,4.497629,0,1.392853,0.9923653,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2446362,1.091602,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.2404381,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.05201162,0.05201162,0,0,0,0.05201162,1783.856,0,0,0,0.9278123,0.05474908,0.05201162,0,0,1.558062,9.223019,0.8730633,0,0.8730633,13.35018,95.35825,0.2359709,0.05721278,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.220511,0,0,1.905509,0,0,0,0,0.6849986,10.00878,0.6849986,0,0.6849986,14.00003,100,0.2325805,0,1.524408,0,11.91428
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,6.732985,6.732985,5,0,1.53,6.732985,21.43934,0,0,0,1.443508,1.824195,1.732986,0,0,0,10.62527,0,0.3806877,-0.3806877,13.59875,97.13372,0.2325805,7.406284,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,2.89915,2.89915,0,0,0,2.89915,18.79061,0,0,0,0.5447679,3.051737,2.89915,0,0,0.4229863,10.24459,0,2.506969,-2.506969,10.95617,78.2582,0.2325805,3.189065,0.4358144,0,10.78935
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.7555471,0.7555471,0,0,0,0.7555471,189.5058,0,0,0,1.431805,0.7953128,0.7555471,0,0,3.208508,7.737617,0.6364927,0,0.6364927,11.56,82.57127,0.2295164,0.8311018,1.145444,0,9.169423
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.378498,2.378498,0,0,0,2.378498,105.3496,0,0,0,2.505738,2.503682,2.378498,0,0,2.572015,8.310461,0.002055278,0,0.002055278,11.56195,82.58519,0.2295066,2.616348,2.00459,0,10.8162
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.216179,3.216179,0,-1,0,3.216179,17.21595,0,4.440892E-16,0.2077971,0.5536957,3.385452,3.216179,0,0,2.56996,8.31231,0,2.831756,-2.831756,8.577017,61.26429,0.2295066,3.537797,0.4429566,0,8.866006
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.9905897,0.9905897,0,0,0,0.9905897,66.95272,0,0,0,0.6632267,1.042726,0.9905897,0,0,5.716355,5.480555,0,0.3794993,-0.3794993,8.17699,58.40695,0.2295066,1.089649,0.5305814,0,6.143781
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,6.138021,5.101055,0.4227231,0,0.4227231,8.57802,61.27145,0.227516,0,0.3381785,0,5.523778
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.8994131,0.8994131,0,0,0,0.8994131,27.56763,0,0,0,0.2479469,0.9467506,0.8994131,0,0,5.715298,5.481506,0,0.6988037,-0.6988037,7.841416,56.01001,0.227516,0.9893544,0.1983575,0,5.729453
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,5.362265,5.362265,5,0,1.53,5.362265,0,0,0,0,0,0.3813314,0.3622649,0,0,6.491746,4.782702,0,0.3813314,-0.3813314,7.439458,53.13888,0.227516,5.898491,0,5,4.782702
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.304908,3.304908,0,-1,0,3.304908,0,0,0,0.3053982,0,3.47885,3.304908,0,0,6.915448,4.401371,0,3.47885,-3.47885,3.772428,26.94586,0.227516,3.635398,0,0,4.401371
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.7822837,0.7822837,0,-1,0,0.7822837,0,0,1.110223E-16,0,0,0.8234565,0.7822837,0,0,10.78084,0.9225208,0,0.8234565,-0.8234565,2.904428,20.74588,0.227516,0.8605121,0,0,0.9225208
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,3.889464,0.09411106,0,-1,0,0.09411106,0,0,3.795353,4.184299,0,0.09906427,0.09411106,0,0,11.69579,0.09906427,0,0.09906427,-0.09906427,2.800006,20,0.227516,4.27841,0,0,0.09906427
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.8509901,0,0,-1,0,0,0,0,0.8509901,0.9360891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227516,0.9360891,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.8522413,0,0,-1,0,0,0,0,0.8522413,0.9374655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227516,0.9374655,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.08614242,0,0,-1,0,0,0,0,0.08614242,0.09475666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227516,0.09475666,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.6390451,0,0,-1,0,0,0,0,0.6390451,0.7029496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227516,0.7029496,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4209112,0,0,-1,0,0,0,0,0.4209112,0.4630024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227516,0.4630024,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.662212,0,0,-1,0,0,0,0,1.662212,1.828433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227516,1.828433,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.256888,0,0,-1,0,0,0,0,0.256888,0.2825768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227516,0.2825768,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.445501,1.445501,4.950764,0,1.516559,1.445501,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.233386,1.590051,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.2770611,0.2770611,3.782324,0,1.197574,0.2770611,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2332229,0.3047672,0,5,2.997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.14586,5.994,3.713325,0,3.713325,12.64101,90.29272,0.230145,0,0.3066598,5,6.377325
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.14369,2.14369,0,0,0,2.14369,38.93911,0,0,0,0.8347338,2.256516,2.14369,0,0,1.432535,9.335992,0,1.421782,-1.421782,11.14232,79.58781,0.230145,2.358059,0.6677871,0,10.17073
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.988431,1.988431,0,-1,0,1.988431,46.6198,0,2.220446E-16,0,0.9270027,2.093086,1.988431,0,0,3.012293,7.91421,0,1.166083,-1.166083,9.913157,70.80812,0.230145,2.187274,0.7416022,0,8.841213
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.380051,1.380051,0,0,0,1.380051,106.2422,0,0,0,1.466196,1.452686,1.380051,0,0,4.307941,6.748127,0.01351064,0,0.01351064,9.925974,70.89967,0.2300924,1.518057,1.172957,0,8.214324
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.3118986,0.3118986,0,0,0,0.3118986,413.7825,0,0,0,1.290582,0.3283144,0.3118986,0,0,4.29443,6.760287,0.9622676,0,0.9622676,10.83886,77.42028,0.2264075,0.3430885,1.032466,0,8.050869
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,3.332163,7.626328,2.080709,0,2.080709,12.81279,91.51978,0.2188297,0,1.664567,0,9.707036
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,4.709707,4.709707,5,0,1.53,4.709707,8.514192,0,0,0,0.4009935,0,0,0.2902929,0.2757783,1.251454,9.498965,0.6767718,0,0.6767718,13.45484,96.10578,0.219713,5.180678,0.3207948,5,9.899959
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0.739571,0,0,1.314253,0,0,0,0,0.5746824,10.10806,0.5746824,0,0.5746824,14.00003,100,0.2177221,0,1.051403,0,11.42231
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,6.158161,6.158161,4.842696,0,1.487056,6.158161,22.4856,0,0,0,1.3847,1.3847,1.315465,0,0,0,10.62527,0,0,0,14.00003,100,0.2177221,6.773977,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,1.032542,0,0,1.032542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177221,0,0.8260338,0,11.65782
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.77725,1.77725,0,0,0,1.77725,22.83419,0,2.220446E-16,0,0.4058206,1.870789,1.77725,0,0,0,10.62527,0,1.464968,-1.464968,12.45582,88.96993,0.2177221,1.954975,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2697461,0.2697461,0,0,0,0.2697461,0,0,0,0,0,0.2839433,0.2697461,0,0,1.627743,9.160306,0,0.2839433,-0.2839433,12.15651,86.83206,0.2177221,0.2967207,0,0,9.160306
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.065314,2.065314,0,-1,0,2.065314,0,0,0,0,0,2.174015,2.065314,0,0,1.943235,8.876363,0,2.174015,-2.174015,9.864901,70.46343,0.2177221,2.271846,0,0,8.876363
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.721631,1.721631,0,-1,0,1.721631,0,0,0,0,0,1.812243,1.721631,0,0,4.358808,6.702348,0,1.812243,-1.812243,7.954628,56.81866,0.2177221,1.893794,0,0,6.702348
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.372411,4.890104,0,0,0,7.954628,56.81866,0.2177221,0,0,0,4.890104
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.5510207,0.5510207,0,-1,0,0.5510207,0,0,0,0,0,0.5800219,0.5510207,0,0,6.372411,4.890104,0,0.5800219,-0.5800219,7.343232,52.45155,0.2177221,0.6061229,0,0,4.890104
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.7364575,0.7364575,0,-1,0,0.7364575,0,0,1.110223E-16,0,0,0.7752184,0.7364575,0,0,7.01688,4.310082,0,0.7752184,-0.7752184,6.52608,46.61476,0.2177221,0.8101033,0,0,4.310082
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.057147,1.057147,0,-1,0,1.057147,0,0,2.220446E-16,0,0,1.112787,1.057147,0,0,7.878233,3.534864,0,1.112787,-1.112787,5.353099,38.23635,0.2177221,1.162862,0,0,3.534864
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.5488603,0.5488603,0,-1,0,0.5488603,0,0,1.110223E-16,0,0,0.5777476,0.5488603,0,0,9.114663,2.422077,0,0.5777476,-0.5777476,4.7441,33.88636,0.2177221,0.6037463,0,0,2.422077
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.8050889,0.8050889,0,-1,0,0.8050889,0,0,1.110223E-16,0,0,0.8474619,0.8050889,0,0,9.756605,1.84433,0,0.8474619,-0.8474619,3.850797,27.50563,0.2177221,0.8855978,0,0,1.84433
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.06256776,0.06256776,0,-1,0,0.06256776,0,0,0,0,0,0.0658608,0.06256776,0,0,10.69823,0.9968679,0,0.0658608,-0.0658608,3.781373,27.00975,0.2177221,0.06882454,0,0,0.9968679
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.702767,0.8844568,0,-1,0,0.8844568,0,0,0.8183101,0.9885868,0,0.9310071,0.8844568,0,0,10.77141,0.9310071,0,0.9310071,-0.9310071,2.800006,20,0.2177221,1.873044,0,0,0.9310071
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.20222,1.20222,4.707483,0,1.450143,1.20222,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225724,1.322442,0,5,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.037656,1.037656,4.542919,0,1.405217,1.037656,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2262495,1.141422,0,5,2.997
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.3887117,0.3887117,3.893975,0,1.228055,0.3887117,209.6858,0,0,0,0.8150733,0,0,3.505263,3.33,5.14586,5.994,4.145073,0,4.145073,13.0506,93.21837,0.2244197,0.4275829,0.6520586,5,6.809073
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.263564,0,0,2.264351,0,0,0,0,1.000787,9.724566,1.000787,0,1.000787,14.00003,100,0.221434,0,1.811481,0,11.98892
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221434,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,2.036985,2.036985,0,0,0,2.036985,207.669,2.085991,0,0,4.230186,2.144195,2.036985,0,0,0,10.62527,0,0,0,14.00003,100,0.221434,2.240683,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221434,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221434,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,2.923497,2.923497,0,0,0,2.923497,171.7212,1.9429,0,0,5.020266,3.077365,2.923497,0,0,0,10.62527,0,0,0,14.00003,100,0.221434,3.215847,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.5147253,0.5147253,0,-1,0,0.5147253,858.5901,3.877564,0,0,4.41938,0.5418161,0.5147253,0,0,0,10.62527,0,0,0,14.00003,100,0.221434,0.5661978,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,4.274862,4.274862,1.25,0,0.50625,4.274862,87.17377,0.5424931,0,0,3.726559,3.184066,3.024862,0,0,0,10.62527,0,0,0,14.00003,100,0.221434,4.702349,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.283522,1.283522,0,0,0,1.283522,209.7378,1.340954,0,0,2.69203,1.351075,1.283522,0,0,0,10.62527,0,0,0,14.00003,100,0.221434,1.411874,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.351283,2.351283,0,0,0,2.351283,48.05168,0,0,0,1.129831,2.475034,2.351283,0,0,0,10.62527,0,1.345204,-1.345204,12.58206,89.87167,0.221434,2.586411,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.494671,9.28007,0,0,0,12.58206,89.87167,0.221434,0,0,0,9.28007
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.696986,2.696986,0,-1,0,2.696986,0,0,4.440892E-16,0,0,2.838933,2.696986,0,0,1.494671,9.28007,0,2.838933,-2.838933,9.589561,68.49673,0.221434,2.966685,0,0,9.28007
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2844649,0.2844649,0,-1,0,0.2844649,0,0,5.551115E-17,0,0,0.2994367,0.2844649,0,0,4.649041,6.441137,0,0.2994367,-0.2994367,9.273927,66.2422,0.221434,0.3129114,0,0,6.441137
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.981749,6.141701,0,0,0,9.273927,66.2422,0.221434,0,0,0,6.141701
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.8786583,0.8786583,0,-1,0,0.8786583,0,0,0,0,0,0.9249035,0.8786583,0,0,4.981749,6.141701,0,0.9249035,-0.9249035,8.298993,59.2784,0.221434,0.9665241,0,0,6.141701
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.2883497,0.2883497,0,-1,0,0.2883497,0,0,5.551115E-17,0,0,0.303526,0.2883497,0,0,6.009419,5.216797,0,0.303526,-0.303526,7.979048,56.99309,0.221434,0.3171847,0,0,5.216797
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2493718,0.2493718,0,-1,0,0.2493718,0,0,0,0,0,0.2624966,0.2493718,0,0,6.34667,4.913271,0,0.2624966,-0.2624966,7.702353,55.01669,0.221434,0.2743089,0,0,4.913271
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.5602831,0.5602831,0,-1,0,0.5602831,0,0,0,0,0,0.5897717,0.5602831,0,0,6.638333,4.650774,0,0.5897717,-0.5897717,7.080678,50.57618,0.221434,0.6163114,0,0,4.650774
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.469461,1.469461,0,-1,0,1.469461,0,0,2.220446E-16,0,0,1.546801,1.469461,0,0,7.293635,4.061003,0,1.546801,-1.546801,5.450207,38.92997,0.221434,1.616407,0,0,4.061003
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2669411,0.2669411,0,-1,0,0.2669411,0,0,0,0,0,0.2809907,0.2669411,0,0,9.012302,2.514202,0,0.2809907,-0.2809907,5.154017,36.81433,0.221434,0.2936352,0,0,2.514202
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.6463674,0.6463674,0,-1,0,0.6463674,0,0,0,0,0,0.6803867,0.6463674,0,0,9.324514,2.233211,0,0.6803867,-0.6803867,4.436826,31.69155,0.221434,0.7110041,0,0,2.233211
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.7196947,0.7196947,0,0,0,0.7196947,0,0,1.110223E-16,0,0,0.7575734,0.7196947,0,0,10.0805,1.552824,0,0.7575734,-0.7575734,3.638274,25.98762,0.221434,0.7916642,0,0,1.552824
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92225,0.795251,0,0,0,3.638274,25.98762,0.221434,0,0,0,0.795251
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,10.92225,0.795251,0.6219883,0,0.6219883,4.228343,30.20239,0.2196181,0,0.4975906,0,1.417239
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.094855,1.094855,0,0,0,1.094855,138.9473,0,0,0,1.521272,1.152479,1.094855,0,0,10.30026,1.35504,0.3687925,0,0.3687925,4.578211,32.70144,0.2185555,1.204341,1.217017,0,2.876312
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.9530291,0.9530291,0,-1,0,0.9530291,296.2251,0,0,0,2.823112,1.003188,0.9530291,0,0,9.931467,1.686954,1.819923,0,1.819923,6.304742,45.03378,0.2134583,1.048332,2.258489,0,4.510066
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,4.731722,4.731722,4.731722,0,1.45676,4.731722,87.2723,0,0,0,4.129483,0,0,0,0,8.111544,3.324885,4.129483,0,4.129483,10.22231,73.01637,0.2150238,5.204895,3.303586,5,7.454367
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.301193,0.301193,1.25,0,0.50625,0.301193,1292.06,0.853578,0,0,3.891594,0,0,0.09522907,0.09046762,3.982061,7.041419,3.982061,0,3.982061,14.00003,100,0.2050845,0.3313123,3.113275,5,10.93301
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2050845,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2050845,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.7081533,0.7081533,0,-1,0,0.7081533,603.0076,3.524794,0,0,4.270218,0.7454245,0.7081533,0,0,0,10.62527,0,0,0,14.00003,100,0.2050845,0.7789686,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.07383545,0.07383545,0,0,0,0.07383545,4819.029,3.48043,0,0,3.558152,0.07772152,0.07383545,0,0,0,10.62527,0,0,0,14.00003,100,0.2050845,0.08121899,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,4.600214,4.600214,2.196715,0,0.7647033,4.600214,54.99742,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.2050845,5.060236,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.630016,0.630016,0,0,0,0.630016,188.9526,0.527257,0,0,1.190432,0.6631747,0.630016,0,0,0,10.62527,0,0,0,14.00003,100,0.2050845,0.6930175,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2050845,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.312163,2.312163,0,-1,0,2.312163,0,0,0,0,0,2.433855,2.312163,0,0,0,10.62527,0,2.433855,-2.433855,11.43452,81.67497,0.2050845,2.543379,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.241865,2.241865,0,-1,0,2.241865,0,0,4.440892E-16,0,0,2.359858,2.241865,0,0,2.704284,8.191419,0,2.359858,-2.359858,8.947011,63.90709,0.2050845,2.466051,0,0,8.191419
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831562,0,0,0,8.947011,63.90709,0.2050845,0,0,0,5.831562
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3443394,0.3443394,0,-1,0,0.3443394,0,0,0,0,0,0.3624626,0.3443394,0,0,5.326348,5.831562,0,0.3624626,-0.3624626,8.564942,61.17804,0.2050845,0.3787734,0,0,5.831562
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1145105,0.1145105,0,-1,0,0.1145105,0,0,1.387779E-17,0,0,0.1205374,0.1145105,0,0,5.729084,5.469099,0,0.1205374,-0.1205374,8.437884,60.27048,0.2050845,0.1259616,0,0,5.469099
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.4044324,0.4044324,0,-1,0,0.4044324,0,0,5.551115E-17,0,0,0.4257183,0.4044324,0,0,5.863014,5.348561,0,0.4257183,-0.4257183,7.989138,57.06516,0.2050845,0.4448757,0,0,5.348561
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.9897802,0.9897802,0,-1,0,0.9897802,0,0,1.110223E-16,0,0,1.041874,0.9897802,0,0,6.336035,4.922843,0,1.041874,-1.041874,6.890906,49.22066,0.2050845,1.088758,0,0,4.922843
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.4411837,0.4411837,0,-1,0,0.4411837,0,0,5.551115E-17,0,0,0.464404,0.4411837,0,0,7.493672,3.880969,0,0.464404,-0.464404,6.401381,45.72406,0.2050845,0.4853021,0,0,3.880969
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3360115,0.3360115,0,-1,0,0.3360115,0,0,0,0,0,0.3536963,0.3360115,0,0,8.009677,3.416565,0,0.3536963,-0.3536963,6.028553,43.061,0.2050845,0.3696126,0,0,3.416565
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.9395991,0.9395991,0,-1,0,0.9395991,0,0,0,0,0,0.9890517,0.9395991,0,0,8.402673,3.062869,0,0.9890517,-0.9890517,4.986001,35.61422,0.2050845,1.033559,0,0,3.062869
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.501618,2.073817,0,0,0,4.986001,35.61422,0.2050845,0,0,0,2.073817
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.804329,0.804329,0,0,0,0.804329,0,0,1.110223E-16,0,0,0.8466621,0.804329,0,0,9.501618,2.073817,0,0.8466621,-0.8466621,4.093541,29.23952,0.2050845,0.8847619,0,0,2.073817
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.7207751,0.7207751,0,0,0,0.7207751,137.3832,0,0,0,0.9902241,0.7587107,0.7207751,0,0,10.44235,1.227155,0.2315134,0,0.2315134,4.313174,30.80832,0.2045348,0.7928526,0.7921792,0,2.217379
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.219309,2.219309,5,0,1.53,2.219309,90.62345,0,0,0,2.011214,0,0,2.780691,2.641656,10.21084,1.435517,4.652871,0,4.652871,8.727274,62.33755,0.2065762,2.44124,1.608971,5,3.446732
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.341827,2.341827,0,-1,0,2.341827,108.4565,0,0,0,2.539863,2.465081,2.341827,0,0,5.557971,5.623101,0.07478174,0,0.07478174,8.798219,62.84429,0.2064066,2.57601,2.03189,0,8.162964
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,4.930521,4.930521,4.930521,0,1.511032,4.930521,72.05476,0,0,0,3.552675,0,0,0,0,5.483189,5.690404,3.552675,0,3.552675,12.16858,86.91827,0.2093309,5.423573,2.84214,5,9.24308
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,5.488117,5.488117,3.651394,0,1.161831,5.488117,70.40495,0,0,0,3.863906,1.933393,1.836723,0,0,1.930513,8.887813,1.930513,0,1.930513,14.00003,100,0.2098365,6.036929,3.091125,5,12.75172
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.08466133,0.08466133,0,0,0,0.08466133,5459.386,4.532872,0,0,4.621989,0.08911719,0.08466133,0,0,0,10.62527,0,0,0,14.00003,100,0.2098365,0.09312746,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,4.293881,4.293881,1.25,0,0.50625,4.293881,109.8851,1.514248,0,0,4.718334,3.204086,3.043881,0,0,0,10.62527,0,0,0,14.00003,100,0.2098365,4.723269,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,3.352641,3.33,0,-1,0,3.33,128.0318,0.7581965,0.02264137,0.3579055,4.26346,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2098365,3.687906,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.208611,2.208611,0,0,0,2.208611,146.2135,0.9044325,0,0,3.229286,2.324853,2.208611,0,0,0,10.62527,0,0,0,14.00003,100,0.2098365,2.429472,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,4.042021,4.042021,2.035857,0,0.720789,4.042021,52.24495,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.2098365,4.446224,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.640369,2.640369,0,0,0,2.640369,40.40891,0,0,0,1.066944,2.779336,2.640369,0,0,0,10.62527,0,1.712391,-1.712391,12.19501,87.10703,0.2098365,2.904406,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.728449,3.728449,5,0,1.53,3.728449,0,0,0,0,0,0,0,1.271551,1.207974,1.902657,8.912883,1.207974,0,1.207974,13.34099,95.29262,0.2111886,4.101294,0,5,8.912883
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,7.231932,3.33,0,-1,0,3.33,0,0,3.901932,4.625125,0,3.505263,3.33,0,0,0.6946835,10.00006,0,3.505263,-3.505263,9.646122,68.90073,0.2111886,7.955125,0,0,10.00006
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,6.27899,3.33,0,-1,0,3.33,0,0,2.94899,3.576889,0,3.505263,3.33,0,0,4.58942,6.494796,0,3.505263,-3.505263,5.95125,42.50884,0.2111886,6.906888,0,0,6.494796
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.604795,2.840056,0,-1,0,2.840056,0,0,0.7647393,1.125219,0,2.989533,2.840056,0,0,8.484158,2.989533,0,2.989533,-2.989533,2.800006,20,0.2111886,3.965275,0,0,2.989533
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.082733,0,0,-1,0,0,0,0,1.082733,1.191007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111886,1.191007,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111886,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.7492921,0,0,-1,0,0,0,0,0.7492921,0.8242213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111886,0.8242213,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.8254426,0,0,-1,0,0,0,0,0.8254426,0.9079868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111886,0.9079868,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.9283674,0,0,-1,0,0,0,0,0.9283674,1.021204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111886,1.021204,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.9524218,0,0,-1,0,0,0,0,0.9524218,1.047664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111886,1.047664,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.203294,0,0,-1,0,0,0,0,1.203294,1.323623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111886,1.323623,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111886,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.9555016,0.9555016,4.460765,0,1.382789,0.9555016,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138652,1.051052,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,3.540523,3.540523,5,0,1.53,3.540523,17.97185,0,0,0,0.6362973,0,0,1.459477,1.386503,8.475861,2.997,2.022801,0,2.022801,7.878118,56.27216,0.2157407,3.894575,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.1391,3.1391,5,0,1.53,3.1391,50.78644,0,0,0,1.594237,0,0,1.8609,1.767855,6.45306,4.817521,3.362092,0,3.362092,11.06768,79.05469,0.2185436,3.45301,1.27539,5,6.411758
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,3.566788,3.33,0,-1,0,3.33,78.34354,0,0.2367883,0.5934671,2.60884,3.505263,3.33,0,0,3.090967,7.843403,0,0.8964235,-0.8964235,10.12277,72.30532,0.2185436,3.923467,2.087072,0,10.45224
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.9069713,0.9069713,0,0,0,0.9069713,451.3335,0,0,0,4.093465,0.9547067,0.9069713,0,0,4.086994,6.94698,3.138759,0,3.138759,13.10045,93.57448,0.2122878,0.9976685,3.274772,0,11.04045
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.34471,1.34471,0,0,0,1.34471,328.1864,2.049436,0,0,4.413154,1.415484,1.34471,0,0,0.9482348,9.771863,0.9482348,0,0.9482348,14.00003,100,0.2104677,1.479181,3.530523,0,14.18502
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,5.535967,5.535967,2.205967,0,0.767229,5.535967,93.11393,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2104677,6.089564,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.840691,1.840691,0,0,0,1.840691,283.7959,3.286236,0,0,5.223805,1.93757,1.840691,0,0,0,10.62527,0,0,0,14.00003,100,0.2104677,2.02476,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.563333,1.563333,0,-1,0,1.563333,283.5728,2.787573,0,0,4.433187,1.645614,1.563333,0,0,0,10.62527,0,0,0,14.00003,100,0.2104677,1.719666,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,5.194836,5.194836,1.874338,0,0.6766942,5.194836,67.28338,0,0,0,3.495261,3.495261,3.320498,0,0,0,10.62527,0,0,0,14.00003,100,0.2104677,5.714319,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,4.944346,4.944346,2.742924,0,0.9138182,4.944346,46.8674,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2104677,5.438781,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.241072,1.241072,0,0,0,1.241072,92.55462,0,0,0,1.148669,1.306392,1.241072,0,0,0,10.62527,0,0.1577221,-0.1577221,13.83377,98.81248,0.2104677,1.365179,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,8.511682,8.33,5,0,1.53,8.33,0,0,0.1816814,1.03285,0,3.505263,3.33,0,0,0.1752468,10.46755,0,3.505263,-3.505263,10.1389,72.42059,0.2104677,9.362849,0,5,10.46755
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,9.685516,3.33,0,-1,0,3.33,0,0,6.355516,7.324068,0,3.505263,3.33,0,0,4.069983,6.962289,0,3.505263,-3.505263,6.444031,46.0287,0.2104677,10.65407,0,0,6.962289
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,8.314183,3.284174,0,-1,0,3.284174,0,0,5.030009,5.861427,0,3.457026,3.284174,0,0,7.964721,3.457026,0,3.457026,-3.457026,2.800006,20,0.2104677,9.145602,0,0,3.457026
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104677,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.8754846,0,0,-1,0,0,0,0,0.8754846,0.9630331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104677,0.9630331,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.6124548,0,0,-1,0,0,0,0,0.6124548,0.6737003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104677,0.6737003,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104677,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104677,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.3876599,0,0,-1,0,0,0,0,0.3876599,0.4264259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104677,0.4264259,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.5445983,0,0,-1,0,0,0,0,0.5445983,0.5990581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104677,0.5990581,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2668159,0,0,-1,0,0,0,0,0.2668159,0.2934974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104677,0.2934974,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.4802129,0.4802129,3.985476,0,1.253035,0.4802129,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2115991,0.5282342,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.4800591,0.4800591,3.985322,0,1.252993,0.4800591,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2126659,0.528065,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.2109766,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.265046,2.265046,0,0,0,2.265046,84.07407,0,0,0,1.904317,2.384259,2.265046,0,0,0.9644284,9.757289,0,0.4799427,-0.4799427,12.57919,89.85116,0.2109766,2.491551,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.419938,1.419938,0,-1,0,1.419938,208.6696,0,0,0,2.96298,1.494672,1.419938,0,0,1.497698,9.277346,1.468308,0,1.468308,13.97215,99.80084,0.2084562,1.561932,2.370384,0,12.24033
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,3.560711,3.560711,1.25,0,0.50625,3.560711,119.6606,1.799049,0,0,4.260766,2.432327,2.310711,0,0,0.0293899,10.59882,0.0293899,0,0.0293899,14.00003,100,0.2084063,3.916782,3.408613,5,14.85959
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,6.227809,6.227809,2.897809,0,0.956102,6.227809,73.73553,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2084063,6.85059,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084063,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,3.326649,3.326649,1.25,0,0.50625,3.326649,119.3829,1.785505,0,0,3.971451,2.185946,2.076649,0,0,0,10.62527,0,0,0,14.00003,100,0.2084063,3.659314,3.177161,5,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.926475,1.926475,0,-1,0,1.926475,191.9937,1.670843,0,0,3.698712,2.027869,1.926475,0,0,0,10.62527,0,0,0,14.00003,100,0.2084063,2.119123,2.958969,0,14.32399
