Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,3.301532,3.301532,1.25,0,0.50625,3.301532,89.81903,0.8058966,0,0,2.965404,2.159507,2.051532,0,0,0,10.62527,0,0,0,14.00003,100,0.2084063,3.631685,2.372323,5,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084063,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.518659,2.518659,0,0,0,2.518659,49.22807,0,0,0,1.239887,2.65122,2.518659,0,0,0,10.62527,0,1.411333,-1.411333,12.51235,89.37377,0.2084063,2.770525,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,4.304877,4.304877,5,0,1.53,4.304877,0,0,0,0,0,0,0,0.6951234,0.6603673,1.568147,9.213942,0.6603673,0,0.6603673,13.13883,93.84862,0.2089988,4.735364,0,5,9.213942
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,7.272549,3.33,0,-1,0,3.33,0,0,3.942549,4.669803,0,3.505263,3.33,0,0,0.9077801,9.808272,0,3.505263,-3.505263,9.44396,67.45673,0.2089988,7.999804,0,0,9.808272
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.802517,6.303009,0,0,0,9.44396,67.45673,0.2089988,0,0,0,6.303009
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,6.912958,3.33,0,-1,0,3.33,0,0,3.582958,4.274254,0,3.505263,3.33,0,0,4.802517,6.303009,0,3.505263,-3.505263,5.749089,41.06484,0.2089988,7.604254,0,0,6.303009
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.379925,0.379925,0,-1,0,0.379925,0,0,5.551115E-17,0,0,0.399921,0.379925,0,0,8.697254,2.797746,0,0.399921,-0.399921,5.327535,38.05375,0.2089988,0.4179174,0,0,2.797746
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.14161,2.397825,0,0,0,5.327535,38.05375,0.2089988,0,0,0,2.397825
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.14161,2.397825,0,0,0,5.327535,38.05375,0.2089988,0,0,0,2.397825
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.466065,1.466065,0,-1,0,1.466065,0,0,2.220446E-16,0,0,1.543226,1.466065,0,0,9.14161,2.397825,0,1.543226,-1.543226,3.700832,26.43446,0.2089988,1.612671,0,0,2.397825
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.018207,0.8118686,0,-1,0,0.8118686,0,0,0.2063383,0.308159,0,0.8545985,0.8118686,0,0,10.85631,0.8545985,0,0.8545985,-0.8545985,2.800006,20,0.2089988,1.120028,0,0,0.8545985
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.3741655,0,0,-1,0,0,0,0,0.3741655,0.4115821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089988,0.4115821,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089988,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.216053,1.216053,4.721316,0,1.453919,1.216053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2118114,1.337658,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.708928,1.708928,5,0,1.53,1.708928,0,0,0,0,0,0,0,3.291071,3.126518,8.475861,2.997,3.126518,0,3.126518,8.925197,63.75127,0.2143954,1.879821,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.349342,5.810866,3.519535,0,3.519535,12.26412,87.60068,0.2138678,0,0.1516276,5,6.000401
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.1056073,0.1056073,0,0,0,0.1056073,1339.278,0,0,0,1.414376,0.1111656,0.1056073,0,0,1.829808,8.978447,1.30321,0,1.30321,13.50045,96.43162,0.2118014,0.116168,1.1315,0,10.39282
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,3.928363,3.33,0,-1,0,3.33,76.52342,0,0.598363,0.9911993,2.54823,3.505263,3.33,0,0,0.5265978,10.15134,0,0.9570331,-0.9570331,12.49165,89.22591,0.2118014,4.321199,2.038584,0,12.69957
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,1.08808,0,0,2.678048,0,0,0,0,1.589968,9.194304,1.589968,0,1.589968,14.00003,100,0.2093337,0,2.142438,0,11.87235
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.341444,2.341444,0,0,0,2.341444,144.7312,0.9241224,0,0,3.3888,2.464678,2.341444,0,0,0,10.62527,0,0,0,14.00003,100,0.2093337,2.575588,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.7306681,0.7306681,0,0,0,0.7306681,475.9128,2.708219,0,0,3.477343,0.7691243,0.7306681,0,0,0,10.62527,0,0,0,14.00003,100,0.2093337,0.8037349,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,3.004673,3.004673,0,0,0,3.004673,56.29861,0,0,0,1.691589,3.162813,3.004673,0,0,0,10.62527,0,1.471224,-1.471224,12.44922,88.92283,0.2093337,3.30514,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.234198,3.234198,0,-1,0,3.234198,47.08087,0,4.440892E-16,0.227618,1.522689,3.404419,3.234198,0,0,1.634694,9.15405,0,1.881731,-1.881731,10.4657,74.75488,0.2093337,3.557618,1.218151,0,10.67674
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.640638,1.640638,0,0,0,1.640638,86.20608,0,0,0,1.41433,1.726987,1.640638,0,0,3.725506,7.272319,0,0.3126577,-0.3126577,10.13613,72.4008,0.2093337,1.804702,1.131464,0,8.686648
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.9857042,0.9857042,0,0,0,0.9857042,88.15038,0,0,0,0.8689019,1.037583,0.9857042,0,0,4.072903,6.959661,0,0.1686814,-0.1686814,9.958327,71.13077,0.2093337,1.084275,0.6951215,0,7.828563
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,3.373592,3.373592,5,0,1.53,3.373592,18.29629,0,0,0,0.617242,0,0,1.626408,1.545088,4.260327,6.79098,2.16233,0,2.16233,12.00969,85.78335,0.2109103,3.710951,0.4937936,5,7.408222
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,6.302706,6.302706,5,0,1.53,6.302706,0,0,0,0,0,1.371269,1.302706,0,0,2.097997,8.737077,0,1.371269,-1.371269,10.56425,75.45877,0.2109103,6.932976,0,5,8.737077
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,5.220616,3.33,0,-1,0,3.33,0,0,1.890616,2.412678,0,3.505263,3.33,0,0,3.621629,7.365808,0,3.505263,-3.505263,6.869377,49.06688,0.2109103,5.742678,0,0,7.365808
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,5.356201,3.33,0,-1,0,3.33,0,0,2.026201,2.561821,0,3.505263,3.33,0,0,7.516366,3.860544,0,3.505263,-3.505263,3.174505,22.67499,0.2109103,5.891821,0,0,3.860544
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4111,0.3552814,0,0,0,3.174505,22.67499,0.2109103,0,0,0,0.3552814
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1174076,0.1174076,0,-1,0,0.1174076,0,0,1.387779E-17,0,0,0.1235869,0.1174076,0,0,11.4111,0.3552814,0,0.1235869,-0.1235869,3.044233,21.74448,0.2109103,0.1291483,0,0,0.3552814
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.7531099,0.2201098,0,-1,0,0.2201098,0,0,0.5330001,0.6083111,0,0.2316945,0.2201098,0,0,11.54842,0.2316945,0,0.2316945,-0.2316945,2.800006,20,0.2109103,0.8284209,0,0,0.2316945
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.4559854,0,0,-1,0,0,0,0,0.4559854,0.5015839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109103,0.5015839,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.4460151,0,0,-1,0,0,0,0,0.4460151,0.4906167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109103,0.4906167,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.5904995,0,0,-1,0,0,0,0,0.5904995,0.6495494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109103,0.6495494,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.3831974,0,0,-1,0,0,0,0,0.3831974,0.4215172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109103,0.4215172,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.8470994,0,0,-1,0,0,0,0,0.8470994,0.9318093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109103,0.9318093,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109103,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.089004,1.089004,4.594267,0,1.419235,1.089004,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2131088,1.197904,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.9298425,0.9298425,4.435106,0,1.375784,0.9298425,51.00031,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.2141751,1.022827,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.383047,0.383047,3.88831,0,1.226509,0.383047,285.2444,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.2131968,0.4213518,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,3.632784,3.33,0,-1,0,3.33,82.07781,4.440892E-16,0.3027842,0.6660626,2.733191,3.505263,3.33,0,0,0.2490175,10.40116,0,0.7720721,-0.7720721,12.94995,92.49949,0.2131968,3.996063,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,1.997796,0,0,3.104671,0,0,0,0,1.106875,9.629086,1.106875,0,1.106875,14.00003,100,0.2116371,0,2.483737,0,12.73376
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.938951,2.938951,0,0,0,2.938951,80.22192,0,4.440892E-16,0,2.357683,3.093632,2.938951,0,0,0,10.62527,0,0.7359497,-0.7359497,13.22427,94.45888,0.2116371,3.232846,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,4.756624,4.756624,3.870718,0,1.221706,4.756624,36.79613,0,0,0,1.750254,0.9325317,0.8859051,0,0,0.8177219,9.889324,0.8177219,0,0.8177219,14.00003,100,0.2120485,5.232286,1.400203,5,11.63958
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,7.677934,7.677934,5,0,1.53,7.677934,32.61993,0,0,0.1157276,2.504537,2.818878,2.677934,0,0,0,10.62527,0,0.3143409,-0.3143409,13.66868,97.63326,0.2120485,8.445727,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.150616,2.150616,0,-1,0,2.150616,55.8595,0,0,0,1.201323,2.263806,2.150616,0,0,0.3492677,10.31093,0,1.062483,-1.062483,12.54873,89.6336,0.2120485,2.365677,0.9610586,0,11.51226
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,4.591464,4.591464,5,0,1.53,4.591464,19.61549,0,0,0,0.9006382,0,0,0.4085358,0.388109,1.529804,9.24845,1.288747,0,1.288747,13.77134,98.36652,0.2127667,5.050611,0.7205105,5,10.14909
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.533987,1.533987,0,0,0,1.533987,28.4856,0,2.220446E-16,0,0.4369654,1.614723,1.533987,0,0,0.2410569,10.40832,0,1.177758,-1.177758,12.52988,89.49893,0.2127667,1.687386,0.3495723,0,10.84529
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,1.549676,9.230565,0.3090778,0,0.3090778,12.82309,91.59334,0.2123389,0,0.2472622,0,9.539643
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.89588,2.89588,0,0,0,2.89588,0,0,0,0,0,3.048294,2.89588,0,0,1.240599,9.508736,0,3.048294,-3.048294,9.609908,68.64207,0.2123389,3.185468,0,0,9.508736
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,8.11902,3.33,0,-1,0,3.33,0,0,4.78902,5.600922,0,3.505263,3.33,0,0,4.627593,6.460441,0,3.505263,-3.505263,5.915037,42.25018,0.2123389,8.930922,0,0,6.460441
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,5.764656,2.807419,0,-1,0,2.807419,0,0,2.957237,3.533702,0,2.955178,2.807419,0,0,8.522329,2.955178,0,2.955178,-2.955178,2.800006,20,0.2123389,6.341121,0,0,2.955178
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,4.506315,0,0,-1,0,0,0,0,4.506315,4.956947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123389,4.956947,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.8304294,0,0,-1,0,0,0,0,0.8304294,0.9134724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123389,0.9134724,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2764558,0,0,-1,0,0,0,0,0.2764558,0.3041014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123389,0.3041014,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123389,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2585193,0,0,-1,0,0,0,0,0.2585193,0.2843712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123389,0.2843712,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.350044,0,0,-1,0,0,0,0,1.350044,1.485049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123389,1.485049,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.5287656,0,0,-1,0,0,0,0,0.5287656,0.5816422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123389,0.5816422,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.219525,0,0,-1,0,0,0,0,0.219525,0.2414775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123389,0.2414775,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123389,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.697825,1.697825,5,0,1.53,1.697825,0,0,0,0,0,0,0,3.302175,3.137066,11.80586,0,3.137066,0,3.137066,5.776088,41.25769,0.2144782,1.867608,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.4760665,0.4760665,3.98133,0,1.251903,0.4760665,176.4937,4.440892E-16,0,0,0.8402271,0,0,3.505263,3.33,8.668794,2.823359,4.170227,0,4.170227,9.732313,69.51638,0.2140688,0.5236731,0.6721817,5,3.663587
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,3.412869,3.412869,5,0,1.53,3.412869,49.0962,0,0,0,1.675589,0,0,1.587131,1.507774,4.498567,6.576564,3.183363,0,3.183363,12.75232,91.08779,0.2157912,3.754156,1.340471,5,8.252153
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,1.110427,0,0,2.425631,0,0,0,0,1.315203,9.441591,1.315203,0,1.315203,14.00003,100,0.2140765,0,1.940504,0,11.86722
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.181381,2.181381,0,0,0,2.181381,149.0717,0.95563,0,0,3.25182,2.29619,2.181381,0,0,0,10.62527,0,0,0,14.00003,100,0.2140765,2.399519,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2602932,0.2602932,0,0,0,0.2602932,1736.035,4.244787,0,0,4.51878,0.2739928,0.2602932,0,0,0,10.62527,0,0,0,14.00003,100,0.2140765,0.2863225,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140765,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140765,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.811792,1.811792,0,-1,0,1.811792,210.4453,1.905682,0,0,3.812831,1.907149,1.811792,0,0,0,10.62527,0,0,0,14.00003,100,0.2140765,1.992971,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140765,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140765,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,5.393699,5.393699,4.712937,0,1.451632,5.393699,13.28572,0,0,0,0.7165918,0.7165918,0.6807622,0,0,0,10.62527,0,0,0,14.00003,100,0.2140765,5.933069,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.952109,2.952109,0,0,0,2.952109,0,0,0,0,0,3.107484,2.952109,0,0,0,10.62527,0,3.107484,-3.107484,10.72445,76.60308,0.2140765,3.24732,0,0,10.62527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,5.927723,3.33,0,-1,0,3.33,0,0,2.597723,3.190496,0,3.505263,3.33,0,0,3.45276,7.517791,0,3.505263,-3.505263,7.029581,50.21119,0.2140765,6.520495,0,0,7.517791
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,3.678221,3.33,0,-1,0,3.33,0,0,0.3482212,0.7160433,0,3.505263,3.33,0,0,7.347497,4.012527,0,3.505263,-3.505263,3.334709,23.8193,0.2140765,4.046043,0,0,4.012527
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.077131,0.4819011,0,-1,0,0.4819011,0,0,3.59523,4.002943,0,0.5072643,0.4819011,0,0,11.24223,0.5072643,0,0.5072643,-0.5072643,2.800006,20,0.2140765,4.484844,0,0,0.5072643
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1087225,0,0,-1,0,0,0,0,0.1087225,0.1195947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140765,0.1195947,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.9548377,0,0,-1,0,0,0,0,0.9548377,1.050321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140765,1.050321,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.451586,0,0,-1,0,0,0,0,1.451586,1.596745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140765,1.596745,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.5418466,0,0,-1,0,0,0,0,0.5418466,0.5960312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140765,0.5960312,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.4841965,0,0,-1,0,0,0,0,0.4841965,0.5326162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140765,0.5326162,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2544522,0,0,-1,0,0,0,0,0.2544522,0.2798974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140765,0.2798974,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.9372409,0,0,-1,0,0,0,0,0.9372409,1.030965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140765,1.030965,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02341514,0.02341514,3.528678,0,1.128329,0.02341514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139481,0.02575665,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.336911,1.336911,4.842175,0,1.486914,1.336911,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2159857,1.470602,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,3.993907,3.993907,5,0,1.53,3.993907,11.08678,0,0,0,0.4427957,0,0,1.006093,0.9557884,5.14586,5.994,1.398584,0,1.398584,10.44505,74.60735,0.2167387,4.393298,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,4.504149,4.504149,5,0,1.53,4.504149,40.00389,0,0,0,1.801835,0,0,0.4958512,0.4710587,3.747276,7.252726,2.272894,0,2.272894,12.60131,90.00915,0.2177453,4.954564,1.441468,5,9.054561
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.559173,1.559173,0,-1,0,1.559173,154.8637,0,0,0,2.414593,1.641235,1.559173,0,0,1.474383,9.29833,0.7733585,0,0.7733585,13.33498,95.24966,0.2167919,1.71509,1.931674,0,11.71292
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2553685,0.2553685,0,0,0,0.2553685,778.267,1.017616,0,0,1.987449,0.268809,0.2553685,0,0,0.701024,9.994352,0.701024,0,0.701024,14.00003,100,0.2159348,0.2809054,1.589959,0,11.9818
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159348,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159348,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.188007,2.188007,0,0,0,2.188007,165.4446,1.316774,0,0,3.619939,2.303165,2.188007,0,0,0,10.62527,0,0,0,14.00003,100,0.2159348,2.406807,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.94337,1.94337,0,-1,0,1.94337,157.4798,1.014762,0,0,3.060415,2.045652,1.94337,0,0,0,10.62527,0,0,0,14.00003,100,0.2159348,2.137707,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.943029,1.943029,0,0,0,1.943029,97.53712,0,0,0,1.895175,2.045294,1.943029,0,0,0,10.62527,0,0.1501193,-0.1501193,13.84179,98.86972,0.2159348,2.137332,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.174539,0,0,1.341338,0,0,0,0,0.1667992,10.47515,0.1667992,0,0.1667992,14.00003,100,0.2157319,0,1.073071,0,11.81649
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,3.005542,3.005542,0,0,0,3.005542,22.30503,0,4.440892E-16,0,0.6703871,3.163728,3.005542,0,0,0,10.62527,0,2.493341,-2.493341,11.37182,81.2271,0.2157319,3.306096,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.589558,3.589558,5,0,1.53,3.589558,0,0,0,0,0,0,0,1.410442,1.33992,2.770379,8.131933,1.33992,0,1.33992,12.64297,90.30679,0.2165079,3.948514,0,5,8.131933
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.430459,9.337861,0,0,0,12.64297,90.30679,0.2165079,0,0,0,9.337861
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,8.603068,3.33,0,-1,0,3.33,0,0,5.273069,6.133376,0,3.505263,3.33,0,0,1.430459,9.337861,0,3.505263,-3.505263,8.948104,63.9149,0.2165079,9.463376,0,0,9.337861
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,9.639942,3.33,0,-1,0,3.33,0,0,6.309943,7.273937,0,3.505263,3.33,0,0,5.325196,5.832598,0,3.505263,-3.505263,5.253232,37.52301,0.2165079,10.60394,0,0,5.832598
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.222639,1.222639,0,-1,0,1.222639,0,0,0,0,0,1.286988,1.222639,0,0,9.219933,2.327335,0,1.286988,-1.286988,3.896627,27.833,0.2165079,1.344902,0,0,2.327335
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64992,1.040347,0,0,0,3.896627,27.833,0.2165079,0,0,0,1.040347
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1660749,0.1660749,0,-1,0,0.1660749,0,0,0,0,0,0.1748157,0.1660749,0,0,10.64992,1.040347,0,0.1748157,-0.1748157,3.712355,26.51677,0.2165079,0.1826824,0,0,1.040347
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.259,0.8222544,0,-1,0,0.8222544,0,0,0.436746,0.562646,0,0.8655308,0.8222544,0,0,10.84416,0.8655308,0,0.8655308,-0.8655308,2.800006,20,0.2165079,1.3849,0,0,0.8655308
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.3952062,0,0,-1,0,0,0,0,0.3952062,0.4347268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165079,0.4347268,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.946494,0,0,-1,0,0,0,0,0.946494,1.041144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165079,1.041144,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.254241,0,0,-1,0,0,0,0,1.254241,1.379665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165079,1.379665,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.6589251,0.6589251,4.164188,0,1.301823,0.6589251,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174027,0.7248176,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.8239487,0.8239487,4.329212,0,1.346875,0.8239487,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2185353,0.9063435,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.2172157,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,4.349491,4.349491,2.990925,0,0.9815226,4.349491,52.87263,0,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.2175394,4.784441,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.5518672,0.5518672,0,-1,0,0.5518672,581.4939,2.628161,0,0,3.209074,0.5809129,0.5518672,0,0,0,10.62527,0,0,0,14.00003,100,0.2175394,0.607054,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,4.196626,4.196626,1.25,0,0.50625,4.196626,89.3892,0.6496187,0,0,3.751331,3.101712,2.946626,0,0,0,10.62527,0,0,0,14.00003,100,0.2175394,4.616289,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.399173,0.399173,0,0,0,0.399173,1140.395,4.131965,0,0,4.552146,0.420182,0.399173,0,0,0,10.62527,0,0,0,14.00003,100,0.2175394,0.4390903,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.692365,2.692365,0,0,0,2.692365,153.4251,1.296696,0,0,4.130765,2.834069,2.692365,0,0,0,10.62527,0,0,0,14.00003,100,0.2175394,2.961602,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175394,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.626499,1.626499,0,-1,0,1.626499,246.3807,2.295276,0,0,4.00738,1.712105,1.626499,0,0,0,10.62527,0,0,0,14.00003,100,0.2175394,1.789149,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,4.026386,4.026386,1.558403,0,0.5904439,4.026386,64.52132,0,0,0,2.597878,2.597878,2.467984,0,0,0,10.62527,0,0,0,14.00003,100,0.2175394,4.429025,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.767652,0.767652,0,0,0,0.767652,293.9298,1.448304,0,0,2.256358,0.8080547,0.767652,0,0,0,10.62527,0,0,0,14.00003,100,0.2175394,0.8444172,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,4.749421,4.749421,3.671662,0,1.167364,4.749421,23.88677,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.2175394,5.224363,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.01035,4.01035,4.01035,0,1.259825,4.01035,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175394,4.411385,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,8.194921,3.33,0,-1,0,3.33,0,0,4.864921,5.684412,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2175394,9.014413,0,0,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,5.906771,3.33,0,-1,0,3.33,0,0,2.576771,3.167448,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2175394,6.497448,0,0,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.373016,2.373016,0,-1,0,2.373016,0,0,4.440892E-16,0,0,2.497912,2.373016,0,0,7.789474,3.614748,0,2.497912,-2.497912,3.977254,28.4089,0.2175394,2.610318,0,0,3.614748
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.3389988,0.3389988,0,-1,0,0.3389988,0,0,0,0,0,0.3568408,0.3389988,0,0,10.56493,1.116836,0,0.3568408,-0.3568408,3.601111,25.72217,0.2175394,0.3728987,0,0,1.116836
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.7547484,0.7219955,0,-1,0,0.7219955,0,0,0.03275295,0.1082278,0,0.7599952,0.7219955,0,0,10.96142,0.7599952,0,0.7599952,-0.7599952,2.800006,20,0.2175394,0.8302233,0,0,0.7599952
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.6006532,0,0,-1,0,0,0,0,0.6006532,0.6607186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175394,0.6607186,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.7059894,0,0,-1,0,0,0,0,0.7059894,0.7765883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175394,0.7765883,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175394,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175394,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.229591,0,0,-1,0,0,0,0,1.229591,1.35255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175394,1.35255,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.3916343,0.3916343,3.896897,0,1.228853,0.3916343,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217944,0.4307977,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2177328,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.318176,2.318176,5,0,1.53,2.318176,27.53629,4.440892E-16,0,0,0.6383397,0,0,2.681824,2.547732,5.14586,5.994,3.186072,0,3.186072,12.14081,86.71989,0.2192478,2.549994,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,1.959788,8.861465,1.628857,0,1.628857,13.68608,97.75751,0.2174808,0,1.303085,0,10.49032
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.530486,1.530486,0,-1,0,1.530486,106.8196,0,0,0,1.634858,1.611038,1.530486,0,0,0.3309312,10.32744,0.02382082,0,0.02382082,13.70868,97.91893,0.2174552,1.683534,1.307887,0,11.96229
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.290151,1.290151,0,0,0,1.290151,120.3665,0,0,0,1.552909,1.358054,1.290151,0,0,0.3071104,10.34888,0.1948556,0,0.1948556,13.89353,99.23933,0.2172458,1.419166,1.242328,0,11.90178
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.887381,0,0,2.999635,0,0,0,0,0.1122548,10.52425,0.1122548,0,0.1122548,14.00003,100,0.2171253,0,2.399708,0,13.52388
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.536099,1.536099,0,0,0,1.536099,209.886,1.607111,0,0,3.224057,1.616947,1.536099,0,0,0,10.62527,0,0,0,14.00003,100,0.2171253,1.689709,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171253,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.8765366,0.8765366,0,-1,0,0.8765366,68.08777,0,0,0,0.5968142,0.9226701,0.8765366,0,0,0,10.62527,0,0.3258559,-0.3258559,13.65655,97.54656,0.2171253,0.9641902,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.4656187,0,0,0.8276808,0,0,0,0,0.3620621,10.29942,0.3620621,0,0.3620621,14.00003,100,0.2167377,0,0.6621447,0,11.1271
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167377,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.248061,2.248061,0,0,0,2.248061,16.79392,0,4.440892E-16,0,0.3775377,2.36638,2.248061,0,0,0,10.62527,0,1.988842,-1.988842,11.9036,85.02557,0.2167377,2.472867,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.954951,2.954951,0,0,0,2.954951,0,0,0,0,0,3.110475,2.954951,0,0,2.209825,8.636432,0,3.110475,-3.110475,8.624876,61.60614,0.2167377,3.250446,0,0,8.636432
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,4.650205,3.33,0,-1,0,3.33,0,0,1.320204,1.785225,0,3.505263,3.33,0,0,5.665907,5.525958,0,3.505263,-3.505263,4.930004,35.21424,0.2167377,5.115225,0,0,5.525958
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.793089,1.919659,0,-1,0,1.919659,0,0,0.8734291,1.152738,0,2.020694,1.919659,0,0,9.560644,2.020694,0,2.020694,-2.020694,2.800006,20,0.2167377,3.072397,0,0,2.020694
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167377,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2153822,0,0,-1,0,0,0,0,0.2153822,0.2369204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167377,0.2369204,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167377,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.4255314,0,0,-1,0,0,0,0,0.4255314,0.4680845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167377,0.4680845,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.5927014,0,0,-1,0,0,0,0,0.5927014,0.6519716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167377,0.6519716,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167377,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2541997,0,0,-1,0,0,0,0,0.2541997,0.2796197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167377,0.2796197,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.4687772,0,0,-1,0,0,0,0,0.4687772,0.515655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167377,0.515655,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167377,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.3884463,0.3884463,3.893709,0,1.227983,0.3884463,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171267,0.4272909,0,5,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2535522,0.2535522,3.758815,0,1.191157,0.2535522,332.914,0,0,0,0.8441109,0,0,3.505263,3.33,8.475861,2.997,4.174111,0,4.174111,9.91903,70.85007,0.2164358,0.2789074,0.6752887,5,3.841111
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,4.43967,4.43967,5,0,1.53,4.43967,46.68856,0,0,0,2.072818,0,0,0.5603297,0.5323132,4.301749,6.7537,2.605131,0,2.605131,12.39047,88.50321,0.2173913,4.883637,1.658254,5,8.826518
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,4.201962,3.33,0,-1,0,3.33,99.3488,0,0.8719624,1.292159,3.308315,3.505263,3.33,0,0,1.696618,9.098318,0,0.196948,-0.196948,12.18287,87.02035,0.2173913,4.622159,2.646652,0,12.40663
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,2.142692,0,0,4.058142,0,0,0,0,1.915449,8.90137,1.915449,0,1.915449,14.00003,100,0.215453,0,3.246513,0,12.95951
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,3.407391,3.407391,1.25,0,0.50625,3.407391,140.5137,2.516915,0,0,4.787853,2.270938,2.157391,0,0,0,10.62527,0,0,0,14.00003,100,0.215453,3.748131,3.830282,5,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215453,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.673229,1.673229,0,0,0,1.673229,252.927,2.470755,0,0,4.232049,1.761294,1.673229,0,0,0,10.62527,0,0,0,14.00003,100,0.215453,1.840552,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.3265224,0.3265224,0,-1,0,0.3265224,1433.309,4.336366,0,0,4.680074,0.3437077,0.3265224,0,0,0,10.62527,0,0,0,14.00003,100,0.215453,0.3591746,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,3.563989,3.563989,1.25,0,0.50625,3.563989,102.2475,1.208312,0,0,3.64409,2.435778,2.313989,0,0,0,10.62527,0,0,0,14.00003,100,0.215453,3.920388,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.90253,0.90253,0,0,0,0.90253,302.8536,1.783313,0,0,2.733345,0.9500315,0.90253,0,0,0,10.62527,0,0,0,14.00003,100,0.215453,0.992783,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,5.1741,5.1741,3.925201,0,1.23658,5.1741,25.40789,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.215453,5.69151,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.640706,3.640706,3.640706,0,1.158913,3.640706,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215453,4.004777,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,4.254174,3.33,0,-1,0,3.33,0,0,0.9241743,1.349592,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.215453,4.679592,0,0,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.908809,3.33,0,-1,0,3.33,0,0,0.5788089,0.9696898,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.215453,4.29969,0,0,7.120011
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1794202,0.1794202,0,-1,0,0.1794202,0,0,2.775558E-17,0,0,0.1888634,0.1794202,0,0,7.789474,3.614748,0,0.1888634,-0.1888634,6.411205,45.79423,0.215453,0.1973622,0,0,3.614748
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.452986,0.452986,0,-1,0,0.452986,0,0,5.551115E-17,0,0,0.4768273,0.452986,0,0,7.999322,3.425884,0,0.4768273,-0.4768273,5.908585,42.20409,0.215453,0.4982845,0,0,3.425884
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.52913,2.949057,0,0,0,5.908585,42.20409,0.215453,0,0,0,2.949057
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.9827485,0.9827485,0,-1,0,0.9827485,0,0,0,0,0,1.034472,0.9827485,0,0,8.52913,2.949057,0,1.034472,-1.034472,4.818155,34.41533,0.215453,1.081023,0,0,2.949057
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.938133,0.938133,0,-1,0,0.938133,0,0,1.110223E-16,0,0,0.9875084,0.938133,0,0,9.678543,1.914585,0,0.9875084,-0.9875084,3.77723,26.98016,0.215453,1.031946,0,0,1.914585
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.130649,0.8807228,0,-1,0,0.8807228,0,0,0.2499257,0.3629906,0,0.9270767,0.8807228,0,0,10.77577,0.9270767,0,0.9270767,-0.9270767,2.800006,20,0.215453,1.243713,0,0,0.9270767
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2407312,0,0,-1,0,0,0,0,0.2407312,0.2648043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215453,0.2648043,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.046594,0,0,-1,0,0,0,0,1.046594,1.151253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215453,1.151253,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.130051,0.130051,3.635314,0,1.157441,0.130051,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2154809,0.143056,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.224362,1.224362,4.729625,0,1.456188,1.224362,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2170067,1.346798,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,3.800527,3.800527,5,0,1.53,3.800527,19.12078,0,0,0,0.7266905,0,0,1.199473,1.139499,5.14586,5.994,1.86619,0,1.86619,10.88866,77.77599,0.21776,4.18058,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.487713,2.487713,3.519389,0,1.125793,2.487713,88.18121,0,0,0,2.193696,0,0,1.031676,0.9800923,3.27967,7.673571,3.173788,0,3.173788,13.89958,99.28251,0.2177479,2.736485,1.754956,5,9.867267
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.16108,1.16108,0,-1,0,1.16108,299.3739,2.147898,0,0,3.47597,1.222189,1.16108,0,0,0.1058825,10.52998,0.1058825,0,0.1058825,14.00003,100,0.2176462,1.277188,2.780776,0,14.00595
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,3.527798,3.527798,1.25,0,0.50625,3.527798,124.3816,1.990248,0,0,4.38793,2.397682,2.277798,0,0,0,10.62527,0,0,0,14.00003,100,0.2176462,3.880578,3.510344,5,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,3.892011,3.892011,1.25,0,0.50625,3.892011,126.6545,2.148343,0,0,4.929407,2.781064,2.642011,0,0,0,10.62527,0,0,0,14.00003,100,0.2176462,4.281212,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,5.464213,5.464213,2.134213,0,0.7476402,5.464213,96.50067,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176462,6.010634,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.189225,1.189225,0,0,0,1.189225,417.3077,3.710914,0,0,4.96273,1.251816,1.189225,0,0,0,10.62527,0,0,0,14.00003,100,0.2176462,1.308148,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,4.712052,3.33,0,-1,0,3.33,123.663,0.6127155,1.382052,1.853257,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176462,5.183257,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.884308,2.884308,0,0,0,2.884308,105.6949,0.01245333,0,0,3.048567,3.036113,2.884308,0,0,0,10.62527,0,0,0,14.00003,100,0.2176462,3.172738,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.6672262,0.6672262,0,0,0,0.6672262,379.1221,1.827259,0,0,2.529602,0.7023433,0.6672262,0,0,0,10.62527,0,0,0,14.00003,100,0.2176462,0.7339488,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,7.219803,7.219803,5,0,1.53,7.219803,20.18836,0,0,0,1.45756,2.336635,2.219804,0,0,0,10.62527,0,0.8790751,-0.8790751,13.0734,93.38125,0.2176462,7.941784,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9767501,9.746199,0,0,0,13.0734,93.38125,0.2176462,0,0,0,9.746199
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.813941,1.813941,0,-1,0,1.813941,0,0,2.220446E-16,0,0,1.909411,1.813941,0,0,0.9767501,9.746199,0,1.909411,-1.909411,11.06071,79.00488,0.2176462,1.995335,0,0,9.746199
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.888249,3.33,0,-1,0,3.33,0,0,0.5582492,0.9470741,0,3.505263,3.33,0,0,3.098318,7.836788,0,3.505263,-3.505263,7.365834,52.61299,0.2176462,4.277074,0,0,7.836788
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,7.514965,3.33,0,-1,0,3.33,0,0,4.184965,4.936461,0,3.505263,3.33,0,0,6.993055,4.331525,0,3.505263,-3.505263,3.670962,26.2211,0.2176462,8.266461,0,0,4.331525
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1230667,0.1230667,0,-1,0,0.1230667,0,0,1.387779E-17,0,0,0.1295439,0.1230667,0,0,10.88779,0.8262616,0,0.1295439,-0.1295439,3.534411,25.24574,0.2176462,0.1353734,0,0,0.8262616
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3402731,0.3402731,0,-1,0,0.3402731,0,0,0,0,0,0.3581822,0.3402731,0,0,11.03173,0.6967177,0,0.3581822,-0.3581822,3.156853,22.54891,0.2176462,0.3743004,0,0,0.6967177
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.4904526,0.3216088,0,-1,0,0.3216088,0,0,0.1688438,0.2178891,0,0.3385355,0.3216088,0,0,11.42971,0.3385355,0,0.3385355,-0.3385355,2.800006,20,0.2176462,0.5394978,0,0,0.3385355
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.672816,0,0,-1,0,0,0,0,1.672816,1.840098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176462,1.840098,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176462,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.083729,0,0,-1,0,0,0,0,1.083729,1.192102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176462,1.192102,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.344567,0,0,-1,0,0,0,0,1.344567,1.479024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176462,1.479024,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3127478,0.3127478,3.818011,0,1.207317,0.3127478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178819,0.3440226,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.7545611,0.7545611,4.259824,0,1.327932,0.7545611,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2186853,0.8300173,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,3.56556,3.56556,5,0,1.53,3.56556,23.44124,-2.220446E-16,0,0,0.8358115,0,0,1.43444,1.362718,5.14586,5.994,2.198529,0,2.198529,11.20394,80.02802,0.2195142,3.922117,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,2.947331,7.972676,2.200279,0,2.200279,13.29131,94.93775,0.2174821,0,1.760223,0,10.17295
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.997292,2.997292,0,-1,0,2.997292,108.5477,0,0,0,3.253491,3.155044,2.997292,0,0,0.7470523,9.952927,0.09844744,0,0.09844744,13.38471,95.60486,0.2173921,3.297021,2.602793,0,13.20642
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.161671,0,0,3.810276,0,0,0,0,0.6486049,10.04153,0.6486049,0,0.6486049,14.00003,100,0.2168007,0,3.048221,0,13.85181
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,6.283172,6.283172,2.953172,0,0.9712159,6.283172,73.71289,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168007,6.911489,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.138086,2.138086,0,0,0,2.138086,243.1209,2.947518,0,0,5.198135,2.250617,2.138086,0,0,0,10.62527,0,0,0,14.00003,100,0.2168007,2.351895,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.7886043,0.7886043,0,0,0,0.7886043,578.2831,3.730256,0,0,4.560365,0.8301098,0.7886043,0,0,0,10.62527,0,0,0,14.00003,100,0.2168007,0.8674647,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168007,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,4.865148,4.865148,1.535148,0,0.5840954,4.865148,73.62204,0.07655778,0,0,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168007,5.351663,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.338651,1.338651,0,0,0,1.338651,161.6529,0.7548625,0,0,2.163969,1.409107,1.338651,0,0,0,10.62527,0,0,0,14.00003,100,0.2168007,1.472516,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.160147,3.160147,2.130565,0,0.7466444,3.160147,34.29494,0,0,0,1.083771,1.083771,1.029582,0,0,0,10.62527,0,0,0,14.00003,100,0.2168007,3.476162,0.8670164,5,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,4.227076,4.227076,4.060811,0,1.273601,4.227076,4.140347,0,8.881784E-16,0,0.1750156,0.1750156,0.1662648,0,0,0,10.62527,0,0,0,14.00003,100,0.2168007,4.649783,0.1400124,5,10.80029
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,5.583881,3.33,0,-1,0,3.33,0,0,2.253881,2.812269,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2168007,6.142269,0,0,10.62527
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2168007,0,0,0,7.120011
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.469687,2.469687,0,-1,0,2.469687,0,0,4.440892E-16,0,0,2.599671,2.469687,0,0,3.894737,7.120011,0,2.599671,-2.599671,7.564863,54.03463,0.2168007,2.716656,0,0,7.120011
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3099278,0.3099278,0,-1,0,0.3099278,0,0,5.551115E-17,0,0,0.3262397,0.3099278,0,0,6.78326,4.52034,0,0.3262397,-0.3262397,7.220976,51.5783,0.2168007,0.3409205,0,0,4.52034
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.645483,1.645483,0,-1,0,1.645483,0,0,2.220446E-16,0,0,1.732088,1.645483,0,0,7.145748,4.194101,0,1.732088,-1.732088,5.395195,38.53703,0.2168007,1.810032,0,0,4.194101
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1694685,0.1694685,0,-1,0,0.1694685,0,0,2.775558E-17,0,0,0.1783879,0.1694685,0,0,9.070291,2.462013,0,0.1783879,-0.1783879,5.207158,37.19391,0.2168007,0.1864153,0,0,2.462013
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2484229,0.2484229,0,-1,0,0.2484229,0,0,2.775558E-17,0,0,0.2614978,0.2484229,0,0,9.268499,2.283625,0,0.2614978,-0.2614978,4.931515,35.22504,0.2168007,0.2732652,0,0,2.283625
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.117733,1.117733,0,-1,0,1.117733,0,0,2.220446E-16,0,0,1.176561,1.117733,0,0,9.559052,2.022127,0,1.176561,-1.176561,3.691311,26.36645,0.2168007,1.229506,0,0,2.022127
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.364855,0.8032879,0,-1,0,0.8032879,0,0,0.5615667,0.6980522,0,0.8455662,0.8032879,0,0,10.86634,0.8455662,0,0.8455662,-0.8455662,2.800006,20,0.2168007,1.50134,0,0,0.8455662
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.5684977,0,0,-1,0,0,0,0,0.5684977,0.6253474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168007,0.6253474,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.7600388,0.7600388,4.265302,0,1.329427,0.7600388,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175978,0.8360427,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.387002,1.387002,4.892265,0,1.500588,1.387002,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2189795,1.525702,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.4438376,0.4438376,3.949101,0,1.243104,0.4438376,227.302,0,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.2184528,0.4882214,0.8070813,5,7.002851
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2125607,0.2125607,0,0,0,0.2125607,1001.552,1.09815,0,0,2.128907,0.2237481,0.2125607,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.2177483,0.2338168,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.058241,1.058241,0,-1,0,1.058241,312.2096,2.189992,0,0,3.30393,1.113938,1.058241,0,0,0,10.62527,0,0,0,14.00003,100,0.2177483,1.164065,2.643144,0,13.9292
