Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,5.680669,5.680669,2.350669,0,0.8067328,5.680669,76.28512,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177483,6.248736,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.505279,3.505279,1.25,0,0.50625,3.505279,132.5591,2.272589,0,0,4.646567,2.373978,2.255279,0,0,0,10.62527,0,0,0,14.00003,100,0.2177483,3.855807,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177483,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.429124,1.429124,0,0,0,1.429124,358.8778,3.624467,0,0,5.128808,1.504341,1.429124,0,0,0,10.62527,0,0,0,14.00003,100,0.2177483,1.572036,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.006258,1.006258,0,-1,0,1.006258,395.4997,2.920529,0,0,3.979748,1.059219,1.006258,0,0,0,10.62527,0,0,0,14.00003,100,0.2177483,1.106884,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.448114,1.448114,0,0,0,1.448114,248.1054,2.068518,0,0,3.592848,1.52433,1.448114,0,0,0,10.62527,0,0,0,14.00003,100,0.2177483,1.592925,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1308165,0.1308165,0,0,0,0.1308165,2009.7,2.491318,0,0,2.62902,0.1377016,0.1308165,0,0,0,10.62527,0,0,0,14.00003,100,0.2177483,0.1438982,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.507997,2.507997,0,0,0,2.507997,38.27166,0,0,0,0.959852,2.639996,2.507997,0,0,0,10.62527,0,1.680144,-1.680144,12.229,87.34983,0.2177483,2.758796,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.23336,3.23336,4.719377,0,1.45339,3.23336,9.358648,0,0,0,0.3025988,0,0,1.486017,1.411716,1.866827,8.945129,1.714315,0,1.714315,13.85534,98.96653,0.2184018,3.556696,0.242079,5,9.247728
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,5.559098,3.33,0,-1,0,3.33,0,0,2.229098,2.785008,0,3.505263,3.33,0,0,0.1525123,10.48801,0,3.505263,-3.505263,10.16047,72.57465,0.2184018,6.115008,0,0,10.48801
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,5.711412,3.33,0,-1,0,3.33,0,0,2.381412,2.952554,0,3.505263,3.33,0,0,4.047249,6.98275,0,3.505263,-3.505263,6.465599,46.18275,0.2184018,6.282554,0,0,6.98275
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.101536,2.101536,0,-1,0,2.101536,0,0,0,0,0,2.212143,2.101536,0,0,7.941986,3.477487,0,2.212143,-2.212143,4.133795,29.52705,0.2184018,2.31169,0,0,3.477487
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.7714259,0.7714259,0,-1,0,0.7714259,0,0,1.110223E-16,0,0,0.8120273,0.7714259,0,0,10.39992,1.265343,0,0.8120273,-0.8120273,3.277843,23.41312,0.2184018,0.8485685,0,0,1.265343
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.174732,0.174732,0,-1,0,0.174732,0,0,2.775558E-17,0,0,0.1839284,0.174732,0,0,11.30218,0.4533162,0,0.1839284,-0.1839284,3.083965,22.02828,0.2184018,0.1922052,0,0,0.4533162
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.5665616,0.2559184,0,-1,0,0.2559184,0,0,0.3106432,0.3672994,0,0.2693878,0.2559184,0,0,11.50654,0.2693878,0,0.2693878,-0.2693878,2.800006,20,0.2184018,0.6232178,0,0,0.2693878
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.7407179,0,0,-1,0,0,0,0,0.7407179,0.8147897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184018,0.8147897,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2188161,0,0,-1,0,0,0,0,0.2188161,0.2406977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184018,0.2406977,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.420756,0,0,-1,0,0,0,0,0.420756,0.4628316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184018,0.4628316,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.402164,0,0,-1,0,0,0,0,1.402164,1.54238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184018,1.54238,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2510764,0.2510764,3.75634,0,1.190481,0.2510764,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218531,0.2761841,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.5763537,0.5763537,4.081617,0,1.279281,0.5763537,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2190384,0.6339891,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,3.857935,3.857935,5,0,1.53,3.857935,17.21091,0,0,0,0.6639855,0,0,1.142065,1.084962,5.14586,5.994,1.748948,0,1.748948,10.77743,76.98151,0.2196324,4.243728,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,1.303724,0,0.5209167,0,0,0,0,0,2.158375,0,0,1.303724,1.238538,3.396913,7.568053,3.396913,0,3.396913,14.00003,100,0.2168657,0,1.7267,5,9.726427
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.7853886,0.7853886,0,-1,0,0.7853886,325.8036,1.7321,0,0,2.558825,0.8267249,0.7853886,0,0,0,10.62527,0,0,0,14.00003,100,0.2168657,0.8639275,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.65601,2.65601,0,0,0,2.65601,109.1754,0.1039089,0,0,2.899709,2.7958,2.65601,0,0,0,10.62527,0,0,0,14.00003,100,0.2168657,2.921611,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.7661411,0.7661411,0,0,0,0.7661411,490.8861,2.954416,0,0,3.76088,0.8064644,0.7661411,0,0,0,10.62527,0,0,0,14.00003,100,0.2168657,0.8427553,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.585447,2.585447,0,0,0,2.585447,175.2006,1.808196,0,0,4.529719,2.721523,2.585447,0,0,0,10.62527,0,0,0,14.00003,100,0.2168657,2.843992,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.4142936,0.4142936,0,0,0,0.4142936,1076.076,4.022014,0,0,4.458112,0.4360985,0.4142936,0,0,0,10.62527,0,0,0,14.00003,100,0.2168657,0.455723,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,4.35934,3.33,0,-1,0,3.33,124.1496,0.6289197,1.02934,1.465274,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168657,4.795274,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,6.176201,6.176201,3.897838,0,1.22911,6.176201,38.83094,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.2168657,6.793821,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,3.794144,3.794144,2.38814,0,0.8169622,3.794144,39.0076,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.2168657,4.173558,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.104338,1.104338,0,0,0,1.104338,85.36755,0,0,0,0.9427465,1.162461,1.104338,0,0,0,10.62527,0,0.2197147,-0.2197147,13.76843,98.34572,0.2168657,1.214772,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,4.045769,4.045769,3.996319,0,1.255995,4.045769,7.320742,0,0,0,0.2961803,0.05205281,0.04945017,0,0,0.2441275,10.40556,0.2441275,0,0.2441275,14.00003,100,0.2169316,4.450346,0.2369442,5,10.70174
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,5.874706,3.33,0,-1,0,3.33,0,0,2.544706,3.132177,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2169316,6.462177,0,0,10.62527
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.980942,3.33,0,-1,0,3.33,0,0,0.6509421,1.049036,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2169316,4.379036,0,0,7.120011
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.48669,2.48669,0,-1,0,2.48669,0,0,4.440892E-16,0,0,2.617568,2.48669,0,0,7.789474,3.614748,0,2.617568,-2.617568,3.851125,27.50798,0.2169316,2.735359,0,0,3.614748
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.4123661,0.4123661,0,-1,0,0.4123661,0,0,5.551115E-17,0,0,0.4340695,0.4123661,0,0,10.69788,0.9971797,0,0.4340695,-0.4340695,3.393576,24.23978,0.2169316,0.4536027,0,0,0.9971797
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.8528997,0.5349546,0,-1,0,0.5349546,0,0,0.3179451,0.4032351,0,0.5631101,0.5349546,0,0,11.18018,0.5631101,0,0.5631101,-0.5631101,2.800006,20,0.2169316,0.9381897,0,0,0.5631101
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.188645,0,0,-1,0,0,0,0,1.188645,1.30751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169316,1.30751,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.9154667,0,0,-1,0,0,0,0,0.9154667,1.007013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169316,1.007013,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.496162,0,0,-1,0,0,0,0,2.496162,2.745778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169316,2.745778,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169316,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169316,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.217666,1.217666,4.722929,0,1.45436,1.217666,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21817,1.339433,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.4954282,0.4954282,4.000691,0,1.257189,0.4954282,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2185685,0.544971,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,5.115441,5.115441,5,0,1.53,5.115441,15.71005,0,0,0,0.8036386,0.1215173,0.1154414,0,0,5.14586,5.994,0.6821213,0,0.6821213,9.765353,69.75239,0.2187435,5.626986,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,3.717611,3.717611,5,0,1.53,3.717611,50.50537,0,0,0,1.877593,0,0,1.282389,1.21827,4.463739,6.607909,3.095863,0,3.095863,12.70235,90.73087,0.2196648,4.089372,1.502074,5,8.485502
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.351582,2.351582,0,-1,0,2.351582,106.5557,0,0,0,2.505744,2.475349,2.351582,0,0,1.367876,9.394186,0.03039453,0,0.03039453,12.73118,90.93683,0.2196405,2.58674,2.004595,0,11.89993
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,2.409921,0,0,3.747402,0,0,0,0,1.337481,9.421541,1.337481,0,1.337481,14.00003,100,0.2185754,0,2.997922,0,13.16894
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,4.815814,4.815814,1.485814,0,0.5706272,4.815814,95.42263,1.090113,0,0,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185754,5.297395,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,3.425102,3.425102,1.25,0,0.50625,3.425102,117.5481,1.73656,0,0,4.026141,2.289581,2.175102,0,0,0,10.62527,0,0,0,14.00003,100,0.2185754,3.767612,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.145004,1.145004,0,0,0,1.145004,405.1199,3.433371,0,0,4.638638,1.205267,1.145004,0,0,0,10.62527,0,0,0,14.00003,100,0.2185754,1.259504,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,5.606575,3.33,0,-1,0,3.33,127.8971,0.7537094,2.276575,2.837232,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185754,6.167232,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.235997,3.235997,1.25,0,0.50625,3.235997,103.2887,1.251898,0,0,3.342421,2.090524,1.985997,0,0,0,10.62527,0,0,0,14.00003,100,0.2185754,3.559597,2.673937,5,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185754,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,4.368293,4.368293,3.239107,0,1.049276,4.368293,27.21009,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.2185754,4.805123,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,11.88605,8.33,5,0,1.53,8.33,2.546076,0,3.556046,4.74465,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.2185754,13.07465,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659083,7.332099,0,0,0,10.52872,75.20497,0.2185754,0,0,0,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,6.848796,3.33,0,-1,0,3.33,0,0,3.518796,4.203676,0,3.505263,3.33,0,0,3.659083,7.332099,0,3.505263,-3.505263,6.833845,48.81308,0.2185754,7.533676,0,0,7.332099
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,6.382967,3.33,0,-1,0,3.33,0,0,3.052966,3.691263,0,3.505263,3.33,0,0,7.55382,3.826836,0,3.505263,-3.505263,3.138973,22.42119,0.2185754,7.021263,0,0,3.826836
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.8029796,0.3054942,0,-1,0,0.3054942,0,0,0.4974854,0.5777833,0,0.3215728,0.3054942,0,0,11.44856,0.3215728,0,0.3215728,-0.3215728,2.800006,20,0.2185754,0.8832775,0,0,0.3215728
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.5996915,0,0,-1,0,0,0,0,0.5996915,0.6596607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185754,0.6596607,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.718776,0,0,-1,0,0,0,0,0.718776,0.7906536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185754,0.7906536,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.6600753,0,0,-1,0,0,0,0,0.6600753,0.7260828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185754,0.7260828,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.4711354,0,0,-1,0,0,0,0,0.4711354,0.5182489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185754,0.5182489,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.9930099,0,0,-1,0,0,0,0,0.9930099,1.092311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185754,1.092311,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2998997,0,0,-1,0,0,0,0,0.2998997,0.3298897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185754,0.3298897,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.3628943,0.3628943,3.868157,0,1.221007,0.3628943,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218813,0.3991838,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.7028225,0.7028225,4.208086,0,1.313807,0.7028225,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.21941,0.7731047,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.78995,1.78995,4.981947,0,1.525072,1.78995,13.40818,0,0,0,0.2399997,0,0,3.191997,3.032397,5.14586,5.994,3.272396,0,3.272396,12.2227,87.30486,0.2205278,1.968946,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.3264602,0.3264602,0,0,0,0.3264602,237.6665,0,0,0,0.7758865,0.3436423,0.3264602,0,0,1.873464,8.939157,0.4322443,0,0.4322443,12.63277,90.23387,0.2201947,0.3591062,0.6207092,0,9.715043
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.4500951,0,0,1.891315,0,0,0,0,1.441219,9.328176,1.441219,0,1.441219,14.00003,100,0.2190913,0,1.513052,0,11.21949
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190913,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,7.038059,7.038059,3.70806,0,1.1773,7.038059,58.62502,0.6208007,0,0,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2190913,7.741866,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.8125807,0.8125807,0,0,0,0.8125807,550.4453,3.617464,0,0,4.472812,0.8553481,0.8125807,0,0,0,10.62527,0,0,0,14.00003,100,0.2190913,0.8938388,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.6120096,0.6120096,0,0,0,0.6120096,483.9984,2.317896,0,0,2.962117,0.6442207,0.6120096,0,0,0,10.62527,0,0,0,14.00003,100,0.2190913,0.6732106,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.877917,2.877917,0,-1,0,2.877917,89.93405,0,0,0,2.588227,3.029386,2.877917,0,0,0,10.62527,0,0.441159,-0.441159,13.53501,96.67842,0.2190913,3.165709,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,1.989159,0,0,2.479335,0,0,0,0,0.4901766,10.18412,0.4901766,0,0.4901766,14.00003,100,0.2187186,0,1.983468,0,12.66345
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,3.853855,3.853855,2.717579,0,0.9068991,3.853855,31.03593,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.2187186,4.239241,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.158817,1.158817,0,0,0,1.158817,12.89315,0,2.220446E-16,0,0.1494079,1.219807,1.158817,0,0,0,10.62527,0,1.070399,-1.070399,12.87173,91.94073,0.2187186,1.274698,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.189332,9.554875,0.1117989,0,0.1117989,12.97779,92.69832,0.2186337,0,0.08943913,0,9.666674
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.241737,3.241737,0,-1,0,3.241737,0,0,0,0.2359108,0,3.412355,3.241737,0,0,1.077533,9.655494,0,3.412355,-3.412355,9.380853,67.00595,0.2186337,3.565911,0,0,9.655494
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,6.814729,3.33,0,-1,0,3.33,0,0,3.484729,4.166203,0,3.505263,3.33,0,0,4.869039,6.243139,0,3.505263,-3.505263,5.68598,40.61407,0.2186337,7.496202,0,0,6.243139
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.763776,2.737876,0,0,0,5.68598,40.61407,0.2186337,0,0,0,2.737876
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.13452,1.13452,0,-1,0,1.13452,0,0,0,0,0,1.194231,1.13452,0,0,8.763776,2.737876,0,1.194231,-1.194231,4.42715,31.62244,0.2186337,1.247972,0,0,2.737876
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.078416,1.078416,0,-1,0,1.078416,0,0,0,0,0,1.135175,1.078416,0,0,10.0907,1.543645,0,1.135175,-1.135175,3.230571,23.07546,0.2186337,1.186258,0,0,1.543645
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.654834,0.3880467,0,-1,0,0.3880467,0,0,0.2667874,0.3322708,0,0.4084702,0.3880467,0,0,11.352,0.4084702,0,0.4084702,-0.4084702,2.800006,20,0.2186337,0.7203174,0,0,0.4084702
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.08146159,0,0,-1,0,0,0,0,0.08146159,0.08960775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186337,0.08960775,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.99808,0,0,-1,0,0,0,0,0.99808,1.097888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186337,1.097888,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.3548542,0,0,-1,0,0,0,0,0.3548542,0.3903396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186337,0.3903396,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.8945464,0,0,-1,0,0,0,0,0.8945464,0.9840011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186337,0.9840011,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186337,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.5029678,0.5029678,4.008231,0,1.259247,0.5029678,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190063,0.5532646,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.964482,1.964482,5,0,1.53,1.964482,19.5035,0,0,0,0.3831428,0,0,3.035518,2.883742,8.475861,2.997,3.266885,0,3.266885,9.05836,64.70245,0.2200771,2.16093,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,4.057734,4.057734,5,0,1.53,4.057734,34.54971,0,0,0,1.401935,0,0,0.9422658,0.8951525,5.208975,5.937197,2.297088,0,2.297088,11.23757,80.26819,0.2206974,4.463508,1.121548,5,7.339132
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.901602,2.901602,0,-1,0,2.901602,106.4449,0,0,0,3.088608,3.054318,2.901602,0,0,2.911887,8.004576,0.03429027,0,0.03429027,11.2701,80.50055,0.2206719,3.191762,2.470886,0,11.09318
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,4.629518,4.629518,4.18299,0,1.306956,4.629518,72.31048,0,0,0,3.347627,0.4700298,0.4465283,0,0,2.877597,8.035437,2.877597,0,2.877597,14.00003,100,0.2213192,5.09247,2.678101,5,11.38306
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213192,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213192,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.9732186,0.9732186,0,0,0,0.9732186,270.2114,1.605307,0,0,2.629748,1.024441,0.9732186,0,0,0,10.62527,0,0,0,14.00003,100,0.2213192,1.070541,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,4.214089,3.33,0,-1,0,3.33,74.35022,4.440892E-16,0.8840894,1.305498,2.475862,3.505263,3.33,0,0,0,10.62527,0,1.029401,-1.029401,12.91494,92.24942,0.2213192,4.635499,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,4.45874,4.45874,3.76343,0,1.192416,4.45874,42.06759,0,0,0,1.875685,0.7319061,0.6953108,0,0,1.143779,9.595873,1.143779,0,1.143779,14.00003,100,0.2215731,4.904614,1.500548,5,11.47156
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215731,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,4.506077,4.506077,3.653,0,1.162269,4.506077,19.92812,0,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.2215731,4.956685,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,5.634827,5.634827,5,0,1.53,5.634827,4.591431,2.220446E-16,0,0,0.2587192,0.6682387,0.6348268,0,0,0,10.62527,0,0.4095195,-0.4095195,13.56836,96.91664,0.2215731,6.198309,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.094121,3.094121,0,-1,0,3.094121,0,0,4.440892E-16,0.07353261,0,3.256969,3.094121,0,0,0.4550217,10.21575,0,3.256969,-3.256969,10.13521,72.39421,0.2215731,3.403533,0,0,10.21575
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.641418,2.641418,0,-1,0,2.641418,0,0,4.440892E-16,0,0,2.78044,2.641418,0,0,4.073876,6.958786,0,2.78044,-2.78044,7.204369,51.45967,0.2215731,2.90556,0,0,6.958786
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.712354,2.712354,0,-1,0,2.712354,0,0,4.440892E-16,0,0,2.855109,2.712354,0,0,7.163254,4.178346,0,2.855109,-2.855109,4.194819,29.96293,0.2215731,2.983589,0,0,4.178346
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.7528752,0.7528752,0,-1,0,0.7528752,0,0,0,0,0,0.7925002,0.7528752,0,0,10.3356,1.323236,0,0.7925002,-0.7925002,3.35945,23.99603,0.2215731,0.8281627,0,0,1.323236
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21615,0.5307359,0,0,0,3.35945,23.99603,0.2215731,0,0,0,0.5307359
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.06830112,0.06830112,0,-1,0,0.06830112,0,0,1.387779E-17,0,0,0.07189591,0.06830112,0,0,11.21615,0.5307359,0,0.07189591,-0.07189591,3.283665,23.45471,0.2215731,0.07513123,0,0,0.5307359
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29604,0.45884,0,0,0,3.283665,23.45471,0.2215731,0,0,0,0.45884
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29604,0.45884,0,0,0,3.283665,23.45471,0.2215731,0,0,0,0.45884
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.200431,0.435898,0,-1,0,0.435898,0,0,0.7645327,0.8845757,0,0.45884,0.435898,0,0,11.29604,0.45884,0,0.45884,-0.45884,2.800006,20,0.2215731,1.320474,0,0,0.45884
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215731,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.6268256,0.6268256,4.132089,0,1.29306,0.6268256,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222021,0.6895082,0,5,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2297426,0.2297426,3.735006,0,1.184657,0.2297426,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.222068,0.2527169,0,5,2.997
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.592991,1.592991,4.679914,0,1.442617,1.592991,51.1091,0,0,0,0.8141636,0,0,3.086923,2.932577,5.14586,5.994,3.746741,0,3.746741,12.67271,90.51915,0.2227368,1.752291,0.6513309,5,6.808164
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,6.177812,6.177812,5,0,1.53,6.177812,30.15565,0,0,0,1.862959,1.239802,1.177812,0,0,1.39912,9.366067,0.6231573,0,0.6231573,13.26389,94.74185,0.2228674,6.795593,1.490367,5,11.22903
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.9011538,0.9011538,0,-1,0,0.9011538,312.1066,1.088016,0,0,2.812561,0.9485829,0.9011538,0,0,0.7759624,9.926908,0.7759624,0,0.7759624,14.00003,100,0.2223148,0.9912692,2.250049,0,12.73947
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.3581624,0.3581624,0,0,0,0.3581624,981.3588,3.137845,0,0,3.514858,0.377013,0.3581624,0,0,0,10.62527,0,0,0,14.00003,100,0.2223148,0.3939786,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,4.13679,4.13679,1.25,0,0.50625,4.13679,98.27237,1.026595,0,0,4.065322,3.038727,2.88679,0,0,0,10.62527,0,0,0,14.00003,100,0.2223148,4.550469,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,5.616694,5.616694,2.286694,0,0.7892675,5.616694,86.27135,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2223148,6.178363,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.9821178,0.9821178,0,0,0,0.9821178,379.1605,2.689995,0,0,3.723803,1.033808,0.9821178,0,0,0,10.62527,0,0,0,14.00003,100,0.2223148,1.08033,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.870553,1.870553,0,-1,0,1.870553,120.5742,0.2864015,0,0,2.255405,1.969003,1.870553,0,0,0,10.62527,0,0,0,14.00003,100,0.2223148,2.057608,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223148,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223148,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223148,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223148,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,4.319234,3.33,0,-1,0,3.33,0,0,0.9892344,1.421158,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2223148,4.751158,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.408948,1.408948,0,-1,0,1.408948,0,0,2.220446E-16,0,0,1.483103,1.408948,0,0,3.894737,7.120011,0,1.483103,-1.483103,8.741828,62.44151,0.2223148,1.549843,0,0,7.120011
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.542629,5.636908,0,0,0,8.741828,62.44151,0.2223148,0,0,0,5.636908
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3056252,0.3056252,0,-1,0,0.3056252,0,0,0,0,0,0.3217107,0.3056252,0,0,5.542629,5.636908,0,0.3217107,-0.3217107,8.402716,60.01928,0.2223148,0.3361877,0,0,5.636908
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.5051646,0.5051646,0,-1,0,0.5051646,0,0,1.110223E-16,0,0,0.5317522,0.5051646,0,0,5.900085,5.315197,0,0.5317522,-0.5317522,7.842199,56.0156,0.2223148,0.555681,0,0,5.315197
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.174736,1.174736,0,-1,0,1.174736,0,0,2.220446E-16,0,0,1.236564,1.174736,0,0,6.490921,4.783445,0,1.236564,-1.236564,6.538747,46.70524,0.2223148,1.292209,0,0,4.783445
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1705475,0.1705475,0,-1,0,0.1705475,0,0,0,0,0,0.1795236,0.1705475,0,0,7.864881,3.546881,0,0.1795236,-0.1795236,6.349512,45.35357,0.2223148,0.1876022,0,0,3.546881
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2967405,0.2967405,0,-1,0,0.2967405,0,0,5.551115E-17,0,0,0.3123584,0.2967405,0,0,8.064352,3.367358,0,0.3123584,-0.3123584,6.020257,43.00175,0.2223148,0.3264145,0,0,3.367358
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.76412,0.76412,0,-1,0,0.76412,0,0,1.110223E-16,0,0,0.8043368,0.76412,0,0,8.411417,3.054999,0,0.8043368,-0.8043368,5.172412,36.94573,0.2223148,0.840532,0,0,3.054999
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.305124,2.250663,0,0,0,5.172412,36.94573,0.2223148,0,0,0,2.250663
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.305124,2.250663,0,0,0,5.172412,36.94573,0.2223148,0,0,0,2.250663
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.4515462,0.4515462,0,0,0,0.4515462,0,0,5.551115E-17,0,0,0.4753118,0.4515462,0,0,9.305124,2.250663,0,0.4753118,-0.4753118,4.67139,33.367,0.2223148,0.4967008,0,0,2.250663
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,9.833248,1.775351,0.8141722,0,0.8141722,5.443781,38.88407,0.221738,0,0.6513377,0,2.589523
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.237213,3.237213,5,0,1.53,3.237213,59.68561,0,0,0,1.93215,0,0,1.762787,1.674648,9.019076,2.508106,3.606798,0,3.606798,8.86549,63.3248,0.2226571,3.560934,1.54572,5,4.440256
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.03778195,0.03778195,0,-1,0,0.03778195,8015.813,0,0,0,3.028531,0.03977048,0.03778195,0,0,5.412278,5.754224,2.98876,0,2.98876,11.70088,83.57753,0.22058,0.04156015,2.422825,0,8.782755
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.184866,1.184866,0,0,0,1.184866,365.1384,0.6556565,0,0,4.326402,1.247228,1.184866,0,0,2.423518,8.444108,2.423518,0,2.423518,14.00003,100,0.218924,1.303353,3.461122,0,12.77051
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218924,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218924,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.962329,1.962329,0,0,0,1.962329,262.1063,3.077777,0,0,5.143386,2.065609,1.962329,0,0,0,10.62527,0,0,0,14.00003,100,0.218924,2.158561,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218924,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.718752,1.718752,0,0,0,1.718752,199.8263,1.625306,0,0,3.434519,1.809213,1.718752,0,0,0,10.62527,0,0,0,14.00003,100,0.218924,1.890628,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,4.025791,4.025791,1.598933,0,0.6015089,4.025791,63.45552,0,0,0,2.554586,2.554586,2.426857,0,0,0,10.62527,0,0,0,14.00003,100,0.218924,4.42837,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,3.290126,3.290126,2.172597,0,0.7581189,3.290126,35.75384,0,0,0,1.176346,1.176346,1.117529,0,0,0,10.62527,0,0,0,14.00003,100,0.218924,3.619138,0.9410769,5,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.5499538,0,0,0.5499538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218924,0,0.439963,0,11.17523
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.690385,2.690385,0,-1,0,2.690385,0,0,4.440892E-16,0,0,2.831984,2.690385,0,0,0,10.62527,0,2.831984,-2.831984,11.01485,78.67738,0.218924,2.959423,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.146649,7.79329,0,0,0,11.01485,78.67738,0.218924,0,0,0,7.79329
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.299093,1.299093,0,-1,0,1.299093,0,0,0,0,0,1.367467,1.299093,0,0,3.146649,7.79329,0,1.367467,-1.367467,9.573419,68.38142,0.218924,1.429003,0,0,7.79329
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.063368,1.063368,0,-1,0,1.063368,0,0,0,0,0,1.119335,1.063368,0,0,4.666056,6.425824,0,1.119335,-1.119335,8.393536,59.9537,0.218924,1.169705,0,0,6.425824
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.5399545,0.5399545,0,-1,0,0.5399545,0,0,0,0,0,0.5683732,0.5399545,0,0,5.909762,5.306489,0,0.5683732,-0.5683732,7.794418,55.6743,0.218924,0.59395,0,0,5.306489
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.125505,1.125505,0,-1,0,1.125505,0,0,2.220446E-16,0,0,1.184742,1.125505,0,0,6.541287,4.738115,0,1.184742,-1.184742,6.545589,46.75412,0.218924,1.238056,0,0,4.738115
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.857668,3.553373,0,0,0,6.545589,46.75412,0.218924,0,0,0,3.553373
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.234095,1.234095,0,-1,0,1.234095,0,0,0,0,0,1.299047,1.234095,0,0,7.857668,3.553373,0,1.299047,-1.299047,5.176273,36.97331,0.218924,1.357505,0,0,3.553373
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2567641,0.2567641,0,-1,0,0.2567641,0,0,5.551115E-17,0,0,0.270278,0.2567641,0,0,9.301054,2.254326,0,0.270278,-0.270278,4.891376,34.93832,0.218924,0.2824405,0,0,2.254326
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.3832178,0.3832178,0,-1,0,0.3832178,0,0,5.551115E-17,0,0,0.4033871,0.3832178,0,0,9.601363,1.984048,0,0.4033871,-0.4033871,4.466168,31.90114,0.218924,0.4215395,0,0,1.984048
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.202584,1.202584,0,0,0,1.202584,0,0,2.220446E-16,0,0,1.265878,1.202584,0,0,10.04957,1.58066,0,1.265878,-1.265878,3.131816,22.37007,0.218924,1.322842,0,0,1.58066
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.540087,0.540087,4.04535,0,1.269381,0.540087,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.4561,0.3147827,3.33,0,3.33,6.290931,44.93513,0.2192886,0.5940958,0,5,0.3147827
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.939105,1.939105,5,0,1.53,1.939105,15.10808,0,0,0,0.2929615,0,0,3.060895,2.90785,8.126101,3.311783,3.200811,0,3.200811,9.327487,66.62478,0.2202329,2.133016,0.2343692,5,3.604744
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.204825,3.204825,5,0,1.53,3.204825,33.82243,0,0,0,1.08395,0,0,1.795175,1.705416,4.92529,6.192513,2.789366,0,2.789366,11.97371,85.52634,0.2209633,3.525308,0.86716,5,7.276463
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,5.170465,3.33,0,-1,0,3.33,56.79539,0,1.840465,2.357511,1.891287,3.505263,3.33,0,0,2.135924,8.702942,0,1.613976,-1.613976,10.27243,73.37437,0.2209633,5.687511,1.513029,0,10.59423
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.499999,2.499999,0,0,0,2.499999,61.30339,0,4.440892E-16,0,1.532584,2.631577,2.499999,0,0,3.929232,7.088966,0,1.098994,-1.098994,9.113991,65.0998,0.2209633,2.749999,1.226067,0,8.62155
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,3.381084,3.381084,5,0,1.53,3.381084,55.421,0,0,0,1.87383,0,0,1.618916,1.53797,5.150336,5.989972,3.411801,0,3.411801,12.35071,88.21917,0.2217893,3.719192,1.499064,5,7.863802
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.846293,2.846293,0,0,0,2.846293,95.6122,4.440892E-16,0,0,2.721404,2.996099,2.846293,0,0,1.738535,9.060593,0,0.2746946,-0.2746946,12.06116,86.15094,0.2217893,3.130923,2.177123,0,11.782
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,4.503873,4.503873,4.492462,0,1.391442,4.503873,45.64434,0,0,0,2.055763,0.01201187,0.01141128,0,0,2.043751,8.785898,2.043751,0,2.043751,14.00003,100,0.2221912,4.95426,1.64461,5,10.84166
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,1.027587,0,0,1.027587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221912,0,0.8220698,0,11.65286
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,4.213081,4.213081,2.358279,0,0.80881,4.213081,46.34195,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.2221912,4.63439,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221912,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221912,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221912,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,4.878673,3.33,0,-1,0,3.33,0,0,1.548673,2.03654,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2221912,5.36654,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.8579804,0.8579804,0,-1,0,0.8579804,0,0,1.110223E-16,0,0,0.9031373,0.8579804,0,0,3.894737,7.120011,0,0.9031373,-0.9031373,9.353166,66.8082,0.2221912,0.9437785,0,0,7.120011
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,4.619068,3.33,0,-1,0,3.33,0,0,1.289068,1.750975,0,3.505263,3.33,0,0,4.898223,6.216874,0,3.505263,-3.505263,5.658294,40.41631,0.2221912,5.080975,0,0,6.216874
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.150684,1.150684,0,-1,0,1.150684,0,0,2.220446E-16,0,0,1.211246,1.150684,0,0,8.792959,2.711611,0,1.211246,-1.211246,4.381528,31.29657,0.2221912,1.265752,0,0,2.711611
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.3162798,0.3162798,0,-1,0,0.3162798,0,0,5.551115E-17,0,0,0.3329261,0.3162798,0,0,10.13879,1.500364,0,0.3329261,-0.3329261,4.030593,28.7899,0.2221912,0.3479078,0,0,1.500364
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.4666021,0.4666021,0,-1,0,0.4666021,0,0,5.551115E-17,0,0,0.4911602,0.4666021,0,0,10.50871,1.167438,0,0.4911602,-0.4911602,3.512865,25.09184,0.2221912,0.5132624,0,0,1.167438
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.7394561,0.6424642,0,-1,0,0.6424642,0,0,0.0969919,0.1709375,0,0.6762782,0.6424642,0,0,11.05444,0.6762782,0,0.6762782,-0.6762782,2.800006,20,0.2221912,0.8134018,0,0,0.6762782
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.797325,0,0,-1,0,0,0,0,0.797325,0.8770574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221912,0.8770574,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.3557859,0,0,-1,0,0,0,0,0.3557859,0.3913645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221912,0.3913645,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.3686667,0,0,-1,0,0,0,0,0.3686667,0.4055334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221912,0.4055334,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2820396,0.2820396,3.787303,0,1.198934,0.2820396,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2222784,0.3102436,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3260612,0.3260612,3.831324,0,1.210952,0.3260612,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2224028,0.3586673,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.645617,1.645617,4.810554,0,1.478281,1.645617,25.70198,0,0,0,0.4229561,0,0,3.164936,3.00669,5.14586,5.994,3.429646,0,3.429646,12.37188,88.37042,0.2233153,1.810179,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.838989,1.838989,0,0,0,1.838989,69.97463,0,0,0,1.286826,1.935778,1.838989,0,0,1.716215,9.080681,0,0.6489521,-0.6489521,11.68783,83.48432,0.2233153,2.022888,1.029461,0,10.36751
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,3.587618,3.33,0,-1,0,3.33,77.43075,0,0.2576178,0.6163796,2.578444,3.505263,3.33,0,0,2.437272,8.431729,0,0.9268193,-0.9268193,10.71088,76.5061,0.2233153,3.94638,2.062755,0,11.01017
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0.2126259,0,0,3.679698,0,0,0,0,3.467072,7.50491,3.467072,0,3.467072,14.00003,100,0.2211104,0,2.943758,0,11.18461
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,3.517665,3.517665,1.25,0,0.50625,3.517665,72.57658,0.1659854,0,0,2.553001,2.387016,2.267665,0,0,0,10.62527,0,0,0,14.00003,100,0.2211104,3.869431,2.042401,5,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.083345,2.083345,0,0,0,2.083345,182.5623,1.610407,0,0,3.803401,2.192994,2.083345,0,0,0,10.62527,0,0,0,14.00003,100,0.2211104,2.291679,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211104,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1216953,0.1216953,0,-1,0,0.1216953,2983.446,3.502613,0,0,3.630713,0.1281003,0.1216953,0,0,0,10.62527,0,0,0,14.00003,100,0.2211104,0.1338648,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.4818214,0.4818214,0,0,0,0.4818214,450.3038,1.66248,0,0,2.16966,0.5071804,0.4818214,0,0,0,10.62527,0,0,0,14.00003,100,0.2211104,0.5300035,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.126132,2.126132,0,0,0,2.126132,52.38491,0,0,0,1.113772,2.238034,2.126132,0,0,0,10.62527,0,1.124261,-1.124261,12.81495,91.53519,0.2211104,2.338746,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.76812,2.76812,0,0,0,2.76812,31.5026,0,4.440892E-16,0,0.8720297,2.91381,2.76812,0,0,1.249179,9.501013,0,2.04178,-2.04178,10.66273,76.16219,0.2211104,3.044931,0.6976238,0,10.37304
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,3.517824,7.459232,0.489703,0,0.489703,11.1273,79.48055,0.2208025,0,0.3917624,0,7.948936
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.028121,7.899965,0,0,0,11.1273,79.48055,0.2208025,0,0,0,7.899965
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,8.438809,3.33,0,-1,0,3.33,0,0,5.108809,5.95269,0,3.505263,3.33,0,0,3.028121,7.899965,0,3.505263,-3.505263,7.432428,53.08867,0.2208025,9.28269,0,0,7.899965
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.922858,4.394702,0,0,0,7.432428,53.08867,0.2208025,0,0,0,4.394702
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.5604852,0.5604852,0,-1,0,0.5604852,0,0,0,0,0,0.5899845,0.5604852,0,0,6.922858,4.394702,0,0.5899845,-0.5899845,6.81053,48.64655,0.2208025,0.6165338,0,0,4.394702
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.06798436,0.06798436,0,-1,0,0.06798436,0,0,1.387779E-17,0,0,0.07156248,0.06798436,0,0,7.578396,3.804717,0,0.07156248,-0.07156248,6.735096,48.10773,0.2208025,0.0747828,0,0,3.804717
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.65791,3.733155,0,0,0,6.735096,48.10773,0.2208025,0,0,0,3.733155
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.133934,1.133934,0,-1,0,1.133934,0,0,0,0,0,1.193614,1.133934,0,0,7.65791,3.733155,0,1.193614,-1.193614,5.476916,39.12075,0.2208025,1.247327,0,0,3.733155
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.8276172,0.8276172,0,-1,0,0.8276172,0,0,0,0,0,0.8711761,0.8276172,0,0,8.984149,2.539541,0,0.8711761,-0.8711761,4.558616,32.56148,0.2208025,0.9103789,0,0,2.539541
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.3946675,0.3946675,0,-1,0,0.3946675,0,0,5.551115E-17,0,0,0.4154395,0.3946675,0,0,9.952122,1.668364,0,0.4154395,-0.4154395,4.120705,29.43354,0.2208025,0.4341343,0,0,1.668364
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41372,1.252925,0,0,0,4.120705,29.43354,0.2208025,0,0,0,1.252925
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.41372,1.252925,0,0,0,4.120705,29.43354,0.2208025,0,0,0,1.252925
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.325813,1.325813,4.831077,0,1.483884,1.325813,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.41372,1.252925,3.33,0,3.33,7.27982,51.99861,0.2217265,1.458395,0,5,1.252925
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,5.19944,5.19944,5,0,1.53,5.19944,6.034032,0,0,0,0.3137359,0.2099376,0.1994407,0,0,7.083721,4.249925,0.1037983,0,0.1037983,7.378292,52.70198,0.2217459,5.719385,0.2509887,5,4.563661
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.408074,1.408074,4.727625,0,1.455642,1.408074,43.45876,0,0,0,0.6119314,0,0,3.319551,3.153574,6.979923,4.343343,3.765505,0,3.765505,10.95056,78.21815,0.2223587,1.548881,0.4895451,5,4.955275
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,3.214418,7.732298,2.749408,0,2.749408,13.55888,96.84895,0.2206679,0,2.199526,0,10.48171
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.315858,0,0,2.780868,0,0,0,0,0.46501,10.20677,0.46501,0,0.46501,14.00003,100,0.2203845,0,2.224694,0,12.98763
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.194291,1.194291,0,0,0,1.194291,249.2967,1.72018,0,0,2.977329,1.257149,1.194291,0,0,0,10.62527,0,0,0,14.00003,100,0.2203845,1.31372,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203845,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.2070432,0.2070432,0,0,0,0.2070432,1386.429,2.652567,0,0,2.870507,0.2179403,0.2070432,0,0,0,10.62527,0,0,0,14.00003,100,0.2203845,0.2277476,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.350328,1.350328,0,-1,0,1.350328,158.4133,0.7177011,0,0,2.139099,1.421398,1.350328,0,0,0,10.62527,0,0,0,14.00003,100,0.2203845,1.485361,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,5.077261,5.077261,2.906696,0,0.9585279,5.077261,45.00076,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.2203845,5.584988,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.067271,2.067271,0,0,0,2.067271,43.93324,0,0,0,0.9082189,2.176075,2.067271,0,0,0,10.62527,0,1.267855,-1.267855,12.66359,90.45404,0.2203845,2.273998,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,3.52041,3.52041,4.220746,0,1.317264,3.52041,19.07541,0,0,0,0.6715328,0,0,0.7003357,0.665319,1.408728,9.357419,1.336852,0,1.336852,13.93184,99.51294,0.2206909,3.872451,0.5372262,5,10.02895
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,5.392264,5.392264,4.859775,0,1.491719,5.392264,11.72775,0,0,0,0.6323915,0.5605149,0.5324892,0,0,0.07187656,10.56059,0.07187656,0,0.07187656,14.00003,100,0.2207042,5.93149,0.5059132,5,11.19298
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.631449,3.33,0,-1,0,3.33,0,0,0.3014484,0.6645932,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2207042,3.994593,0,0,10.62527
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.148133,1.148133,0,-1,0,1.148133,0,0,0,0,0,1.208561,1.148133,0,0,3.894737,7.120011,0,1.208561,-1.208561,9.03122,64.50859,0.2207042,1.262947,0,0,7.120011
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.756727,3.33,0,-1,0,3.33,0,0,0.4267268,0.8023995,0,3.505263,3.33,0,0,5.237583,5.91145,0,3.505263,-3.505263,5.336349,38.1167,0.2207042,4.1324,0,0,5.91145
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.104372,1.104372,0,-1,0,1.104372,0,0,2.220446E-16,0,0,1.162497,1.104372,0,0,9.132319,2.406187,0,1.162497,-1.162497,4.11097,29.36401,0.2207042,1.214809,0,0,2.406187
