Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2889401,0.2889401,0,-1,0,0.2889401,0,0,5.551115E-17,0,0,0.3041475,0.2889401,0,0,10.42398,1.24369,0,0.3041475,-0.3041475,3.79037,27.07402,0.2207042,0.3178341,0,0,1.24369
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.2814,0.8925651,0,-1,0,0.8925651,0,0,0.3888348,0.5169749,0,0.9395422,0.8925651,0,0,10.76192,0.9395422,0,0.9395422,-0.9395422,2.800006,20,0.2207042,1.40954,0,0,0.9395422
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.947334,0,0,-1,0,0,0,0,0.947334,1.042067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207042,1.042067,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.027599,0,0,-1,0,0,0,0,1.027599,1.130359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207042,1.130359,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2377102,0,0,-1,0,0,0,0,0.2377102,0.2614813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207042,0.2614813,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.416966,0,0,-1,0,0,0,0,1.416966,1.558663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207042,1.558663,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.070246,1.070246,4.575509,0,1.414114,1.070246,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2214507,1.17727,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.156489,1.156489,4.661752,0,1.437658,1.156489,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2222544,1.272138,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,5.580695,5.580695,5,0,1.53,5.580695,14.20087,0,0,0,0.792507,0.6112578,0.5806949,0,0,5.14586,5.994,0.1812492,0,0.1812492,9.290184,66.35833,0.2222867,6.138764,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,3.445056,3.445056,5,0,1.53,3.445056,49.51868,0,0,0,1.705946,0,0,1.554944,1.477197,4.964611,6.157124,3.183143,0,3.183143,12.30998,87.92825,0.2229713,3.789562,1.364757,5,7.86307
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,4.134753,3.33,0,-1,0,3.33,99.33321,0,0.8047534,1.218229,3.307796,3.505263,3.33,0,0,1.781468,9.021953,0,0.197467,-0.197467,12.10183,86.44147,0.2229713,4.548229,2.646237,0,12.32975
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.4722172,0.4722172,0,0,0,0.4722172,960.5551,2.03796,0,0,4.535906,0.4970707,0.4722172,0,0,2.000876,8.824486,2.000876,0,2.000876,14.00003,100,0.2217831,0.5194389,3.628725,0,13.36039
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217831,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,3.911745,3.911745,1.25,0,0.50625,3.911745,108.1961,1.430518,0,0,4.232355,2.801837,2.661745,0,0,0,10.62527,0,0,0,14.00003,100,0.2217831,4.302919,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,4.239619,4.239619,1.25,0,0.50625,4.239619,91.14313,0.717154,0,0,3.864122,3.146968,2.989619,0,0,0,10.62527,0,0,0,14.00003,100,0.2217831,4.663581,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217831,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.267065,3.267065,1.25,0,0.50625,3.267065,106.3597,1.351615,0,0,3.474841,2.123226,2.017065,0,0,0,10.62527,0,0,0,14.00003,100,0.2217831,3.593772,2.779873,5,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,3.749589,3.749589,1.329786,0,0.5280315,3.749589,67.93175,0,0,0,2.547161,2.547161,2.419803,0,0,0,10.62527,0,0,0,14.00003,100,0.2217831,4.124548,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,6.958778,6.958778,5,0,1.53,6.958778,20.90523,4.440892E-16,0,0,1.454749,2.061872,1.958778,0,0,0,10.62527,0,0.6071231,-0.6071231,13.36006,95.42884,0.2217831,7.654656,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,5.776334,5.776334,5,0,1.53,5.776334,7.29145,1.110223E-16,0,0,0.4211785,0.817194,0.7763343,0,0,0.6745812,10.01815,0,0.3960156,-0.3960156,12.94263,92.44715,0.2217831,6.353968,0.3369428,5,10.43933
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,5.243605,3.33,0,-1,0,3.33,0,0,1.913604,2.437965,0,3.505263,3.33,0,0,1.114599,9.622135,0,3.505263,-3.505263,9.247755,66.05526,0.2217831,5.767965,0,0,9.622135
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,12.68716,3.33,0,-1,0,3.33,0,0,9.357163,10.62588,0,3.505263,3.33,0,0,5.009336,6.116872,0,3.505263,-3.505263,5.552884,39.66337,0.2217831,13.95588,0,0,6.116872
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.904072,2.611609,0,0,0,5.552884,39.66337,0.2217831,0,0,0,2.611609
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.6462333,0.6462333,0,-1,0,0.6462333,0,0,1.110223E-16,0,0,0.6802456,0.6462333,0,0,8.904072,2.611609,0,0.6802456,-0.6802456,4.835842,34.54166,0.2217831,0.7108567,0,0,2.611609
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.5571,0.5571,0,-1,0,0.5571,0,0,1.110223E-16,0,0,0.5864211,0.5571,0,0,9.659901,1.931364,0,0.5864211,-0.5864211,4.2177,30.12637,0.2217831,0.61281,0,0,1.931364
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31148,1.344943,0,0,0,4.2177,30.12637,0.2217831,0,0,0,1.344943
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.8447285,0.8447285,0,-1,0,0.8447285,0,0,0,0,0,0.8891879,0.8447285,0,0,10.31148,1.344943,0,0.8891879,-0.8891879,3.280413,23.43147,0.2217831,0.9292014,0,0,1.344943
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.980617,0.4329669,0,-1,0,0.4329669,0,0,0.5476502,0.6457119,0,0.4557546,0.4329669,0,0,11.29947,0.4557546,0,0.4557546,-0.4557546,2.800006,20,0.2217831,1.078679,0,0,0.4557546
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.9268798,0,0,-1,0,0,0,0,0.9268798,1.019568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217831,1.019568,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217831,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.098803,2.098803,5,0,1.53,2.098803,0,0,0,0,0,0,0,2.901197,2.756137,11.80586,0,2.756137,0,2.756137,5.414707,38.6764,0.2224937,2.308683,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.7444831,0.7444831,4.249746,0,1.325181,0.7444831,0,0,0,0,0,0,0,3.505263,3.33,9.049723,2.480524,3.33,0,3.33,8.573822,61.24147,0.2229366,0.8189314,0,5,2.480524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,3.640853,3.640853,5,0,1.53,3.640853,25.61325,0,0,0,0.932541,0,0,1.359146,1.291189,5.719723,5.477523,2.22373,0,2.22373,10.68344,76.31012,0.2234193,4.004939,0.7460328,5,6.410065
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.215328,2.215328,3.76847,0,1.193792,2.215328,84.01045,0,0,0,1.861107,0,0,1.553141,1.475484,3.495993,7.478881,3.336591,0,3.336591,13.84881,98.91985,0.2234671,2.436861,1.488886,5,9.339988
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,3.646023,3.33,0,-1,0,3.33,79.18058,0,0.3160233,0.6806257,2.636714,3.505263,3.33,0,0,0.1594013,10.48181,0,0.8685497,-0.8685497,12.93328,92.38035,0.2234671,4.010626,2.109371,0,13.11853
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.219877,1.219877,0,0,0,1.219877,321.4375,1.512605,0,0,3.921143,1.284082,1.219877,0,0,1.124457,9.613263,1.124457,0,1.124457,14.00003,100,0.2228198,1.341865,3.136915,0,13.53441
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,3.690151,3.690151,1.25,0,0.50625,3.690151,85.36849,0.5816463,0,0,3.150226,2.56858,2.440151,0,0,0,10.62527,0,0,0,14.00003,100,0.2228198,4.059166,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.27909,2.27909,0,0,0,2.27909,158.529,1.213977,0,0,3.613019,2.399042,2.27909,0,0,0,10.62527,0,0,0,14.00003,100,0.2228198,2.506999,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.4567,1.4567,0,0,0,1.4567,243.5866,2.014956,0,0,3.548325,1.533368,1.4567,0,0,0,10.62527,0,0,0,14.00003,100,0.2228198,1.60237,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.06095373,0.06095373,0,-1,0,0.06095373,5755.13,3.443805,0,0,3.507967,0.06416182,0.06095373,0,0,0,10.62527,0,0,0,14.00003,100,0.2228198,0.06704911,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,3.907064,3.907064,1.711915,0,0.6323527,3.907064,59.14118,0,0,0,2.310684,2.310684,2.195149,0,0,0,10.62527,0,0,0,14.00003,100,0.2228198,4.297771,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.586933,2.586933,0,0,0,2.586933,75.42591,0,0,0,1.951218,2.723087,2.586933,0,0,0,10.62527,0,0.7718695,-0.7718695,13.18641,94.18842,0.2228198,2.845626,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,3.834809,3.834809,3.617355,0,1.152538,3.834809,28.3334,0,0,0,1.086532,0.228899,0.217454,0,0,0.8576328,9.853405,0.8576328,0,0.8576328,14.00003,100,0.2229639,4.21829,0.8692254,5,10.93994
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229639,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,6.386145,3.33,0,-1,0,3.33,0,0,3.056145,3.69476,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2229639,7.02476,0,0,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,5.248711,3.33,0,-1,0,3.33,0,0,1.918711,2.443582,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2229639,5.773582,0,0,7.120011
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,5.571604,3.33,0,-1,0,3.33,0,0,2.241604,2.798765,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2229639,6.128765,0,0,3.614748
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.864895,0.1040105,0,-1,0,0.1040105,0,0,1.760884,1.947374,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2229639,2.051384,0,0,0.1094847
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1468457,0,0,-1,0,0,0,0,0.1468457,0.1615302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229639,0.1615302,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.062124,0,0,-1,0,0,0,0,1.062124,1.168337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229639,1.168337,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.319753,0,0,-1,0,0,0,0,2.319753,2.551729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229639,2.551729,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1794012,0,0,-1,0,0,0,0,0.1794012,0.1973413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229639,0.1973413,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.7109253,0,0,-1,0,0,0,0,0.7109253,0.7820178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229639,0.7820178,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.9997202,0,0,-1,0,0,0,0,0.9997202,1.099692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229639,1.099692,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.826106,1.826106,5,0,1.53,1.826106,0,0,0,0,0,0,0,3.173893,3.015199,11.80586,0,3.015199,0,3.015199,5.660474,40.43188,0.2237046,2.008717,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.012273,1.012273,4.517536,0,1.398287,1.012273,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.790661,2.713679,3.33,0,3.33,8.81959,62.99694,0.2243273,1.1135,0,5,2.713679
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,3.803784,3.803784,5,0,1.53,3.803784,16.93289,0,0,0,0.6440904,0,0,1.196216,1.136405,5.460661,5.710679,1.780496,0,1.780496,10.50872,75.06211,0.2247025,4.184163,0.5152723,5,6.354769
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.115474,1.115474,3.279407,0,1.060278,1.115474,145.6268,4.440892E-16,0,0,1.62443,0,0,2.163932,2.055736,3.680166,7.313125,3.680166,0,3.680166,14.00003,100,0.2241753,1.227022,1.299544,5,8.937555
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.762514,0,0,2.762514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241753,0,2.210011,0,13.38779
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,4.747703,4.747703,1.417703,0,0.5520329,4.747703,83.25008,0.447203,0,0,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241753,5.222473,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,5.044046,5.044046,1.714046,0,0.6329346,5.044046,95.28165,1.300787,0,0,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241753,5.54845,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.245785,1.245785,0,0,0,1.245785,400.5315,3.678409,0,0,4.989761,1.311352,1.245785,0,0,0,10.62527,0,0,0,14.00003,100,0.2241753,1.370363,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,6.216323,6.216323,2.886323,0,0.9529661,6.216323,81.8077,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241753,6.837955,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.995278,2.995278,0,-1,0,2.995278,142.0782,1.102712,0,0,4.255636,3.152924,2.995278,0,0,0,10.62527,0,0,0,14.00003,100,0.2241753,3.294805,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.625577,1.625577,0,0,0,1.625577,196.9196,1.489946,0,0,3.20108,1.711134,1.625577,0,0,0,10.62527,0,0,0,14.00003,100,0.2241753,1.788135,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1362475,0.1362475,0,0,0,0.1362475,1794.354,2.301344,0,0,2.444763,0.1434185,0.1362475,0,0,0,10.62527,0,0,0,14.00003,100,0.2241753,0.1498723,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.333188,1.333188,0,0,0,1.333188,100.4433,0,0,0,1.339098,1.403355,1.333188,0,0,0,10.62527,0,0.06425714,-0.06425714,13.93229,99.5162,0.2241753,1.466506,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,8.112835,8.112835,5,0,1.53,8.112835,5.000218,0,0,0.5941188,0.4056594,3.276669,3.112835,0,0,0.07139684,10.56102,0,2.871009,-2.871009,10.90599,77.89974,0.2241753,8.924119,0.3245276,5,10.96668
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.273691,3.273691,0,-1,0,3.273691,0,0,4.440892E-16,0.2710599,0,3.44599,3.273691,0,0,3.261407,7.690008,0,3.44599,-3.44599,7.273593,51.95413,0.2241753,3.60106,0,0,7.690008
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,5.276185,3.33,0,-1,0,3.33,0,0,1.946184,2.473803,0,3.505263,3.33,0,0,7.090285,4.244018,0,3.505263,-3.505263,3.578721,25.56224,0.2241753,5.803803,0,0,4.244018
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.219851,0.7018166,0,-1,0,0.7018166,0,0,1.518035,1.74002,0,0.7387543,0.7018166,0,0,10.98502,0.7387543,0,0.7387543,-0.7387543,2.800006,20,0.2241753,2.441837,0,0,0.7387543
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.752144,0,0,-1,0,0,0,0,1.752144,1.927358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241753,1.927358,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.467393,0,0,-1,0,0,0,0,1.467393,1.614132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241753,1.614132,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.204738,0,0,-1,0,0,0,0,1.204738,1.325212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241753,1.325212,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.0867544,0,0,-1,0,0,0,0,0.0867544,0.09542984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241753,0.09542984,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.7478921,0,0,-1,0,0,0,0,0.7478921,0.8226814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241753,0.8226814,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.018734,0,0,-1,0,0,0,0,1.018734,1.120607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241753,1.120607,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241753,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241753,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.4810033,0.4810033,3.986266,0,1.253251,0.4810033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243818,0.5291036,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.2240856,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,5.390034,5.390034,5,0,1.53,5.390034,17.41897,0,0,0,0.9388884,0.410562,0.3900339,0,0,4.888595,6.225539,0.5283264,0,0.5283264,9.863514,70.45353,0.2241685,5.929037,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.319043,2.319043,0,-1,0,2.319043,44.88986,0,0,0,1.041015,2.441098,2.319043,0,0,4.360269,6.701033,0,1.400083,-1.400083,8.387697,59.912,0.2241685,2.550947,0.8328121,0,7.742048
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.7239498,0.7239498,0,0,0,0.7239498,166.8086,0,0,0,1.207611,0.7620525,0.7239498,0,0,5.915916,5.30095,0.4455585,0,0.4455585,8.810391,62.93124,0.2239242,0.7963448,0.9660887,0,6.508561
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,4.668056,4.668056,5,0,1.53,4.668056,42.74076,0,0,0,1.995163,0,0,0.3319439,0.3153467,5.470357,5.701952,2.310509,0,2.310509,11.00233,78.58794,0.2243091,5.134862,1.59613,5,7.697115
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,4.083321,4.083321,3.424261,0,1.099823,4.083321,94.37406,0,0,0,3.853596,0.6937478,0.6590604,0,0,3.159848,7.781411,3.159848,0,3.159848,14.00003,100,0.2241902,4.491653,3.082877,5,11.63501
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.996736,2.996736,0,0,0,2.996736,83.28046,0,4.440892E-16,0,2.495696,3.154459,2.996736,0,0,0,10.62527,0,0.6587632,-0.6587632,13.30563,95.04003,0.2241902,3.29641,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,0.7355316,0,0,1.467491,0,0,0,0,0.7319591,9.966511,0.7319591,0,0.7319591,14.00003,100,0.2237948,0,1.173993,0,11.434
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.586934,1.586934,0,0,0,1.586934,118.5742,0.2112366,0,0,1.881693,1.670457,1.586934,0,0,0,10.62527,0,0,0,14.00003,100,0.2237948,1.745627,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,5.476648,5.476648,3.92679,0,1.237014,5.476648,29.78884,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.2237948,6.024313,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.954706,2.954706,0,0,0,2.954706,34.08192,0,4.440892E-16,0,1.00702,3.110217,2.954706,0,0,0,10.62527,0,2.103197,-2.103197,11.78306,84.16457,0.2237948,3.250177,0.8056164,0,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,2.336885,8.522078,0.3611135,0,0.3611135,12.12565,86.61159,0.2236002,0,0.2888908,0,8.883191
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,4.795055,3.33,0,-1,0,3.33,0,0,1.465055,1.944561,0,3.505263,3.33,0,0,1.975772,8.84708,0,3.505263,-3.505263,8.430775,60.2197,0.2236002,5.274561,0,0,8.84708
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,5.973232,3.33,0,-1,0,3.33,0,0,2.643232,3.240555,0,3.505263,3.33,0,0,5.870508,5.341816,0,3.505263,-3.505263,4.735903,33.82781,0.2236002,6.570555,0,0,5.341816
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.953782,1.744726,0,-1,0,1.744726,0,0,1.209056,1.504434,0,1.836553,1.744726,0,0,9.765245,1.836553,0,1.836553,-1.836553,2.800006,20,0.2236002,3.24916,0,0,1.836553
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.6003259,0,0,-1,0,0,0,0,0.6003259,0.6603585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236002,0.6603585,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236002,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236002,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.258931,0,0,-1,0,0,0,0,1.258931,1.384824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236002,1.384824,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1204205,0,0,-1,0,0,0,0,0.1204205,0.1324625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236002,0.1324625,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.2710528,0,0,-1,0,0,0,0,0.2710528,0.2981581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236002,0.2981581,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.4148093,0,0,-1,0,0,0,0,0.4148093,0.4562903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236002,0.4562903,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236002,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.4608226,0.4608226,3.966086,0,1.247741,0.4608226,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237896,0.5069049,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.188986,2.188986,5,0,1.53,2.188986,34.95169,0,0,0,0.7650875,0,0,2.811014,2.670464,8.475861,2.997,3.435551,0,3.435551,9.218371,65.84538,0.2245105,2.407884,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,4.389562,4.389562,5,0,1.53,4.389562,28.69806,0,0,0,1.259719,0,0,0.6104382,0.5799164,5.040309,6.088996,1.839636,0,1.839636,10.9636,78.31129,0.2248293,4.828518,1.007775,5,7.348715
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.161223,2.161223,0,-1,0,2.161223,75.11385,0,0,0,1.623378,2.274972,2.161223,0,0,3.200673,7.744668,0,0.6515939,-0.6515939,10.27676,73.4053,0.2248293,2.377346,1.298702,0,9.368046
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.7075551,0.7075551,0,0,0,0.7075551,377.6918,0,0,0,2.672377,0.7447948,0.7075551,0,0,3.924667,7.093074,1.927582,0,1.927582,12.10543,86.46717,0.2238117,0.7783105,2.137902,0,9.765451
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.336459,1.336459,0,0,0,1.336459,238.413,0,0,0,3.186291,1.406799,1.336459,0,0,1.997084,8.827898,1.779493,0,1.779493,13.7936,98.52554,0.2228805,1.470105,2.549033,0,12.01419
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.5364608,0.5364608,0,0,0,0.5364608,599.7552,2.435165,0,0,3.217452,0.5646956,0.5364608,0,0,0.2175914,10.42944,0.2175914,0,0.2175914,14.00003,100,0.2227671,0.5901069,2.573961,0,13.64689
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.261415,1.261415,0,0,0,1.261415,238.148,1.67623,0,0,3.004036,1.327806,1.261415,0,0,0,10.62527,0,0,0,14.00003,100,0.2227671,1.387557,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.9110303,0.9110303,0,-1,0,0.9110303,253.0509,1.346391,0,0,2.305371,0.9589792,0.9110303,0,0,0,10.62527,0,0,0,14.00003,100,0.2227671,1.002133,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227671,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227671,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227671,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227671,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227671,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.7500315,0.7500315,0,-1,0,0.7500315,0,0,0,0,0,0.7895069,0.7500315,0,0,0,10.62527,0,0.7895069,-0.7895069,13.16781,94.05563,0.2227671,0.8250347,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.9395026,0.9395026,0,-1,0,0.9395026,0,0,1.110223E-16,0,0,0.9889501,0.9395026,0,0,0.8772299,9.835768,0,0.9889501,-0.9889501,12.12537,86.60961,0.2227671,1.033453,0,0,9.835768
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.6939621,0.6939621,0,-1,0,0.6939621,0,0,0,0,0,0.7304864,0.6939621,0,0,1.976063,8.846817,0,0.7304864,-0.7304864,11.35537,81.10962,0.2227671,0.7633583,0,0,8.846817
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02644658,0.02644658,0,-1,0,0.02644658,0,0,3.469447E-18,0,0,0.0278385,0.02644658,0,0,2.787715,8.116331,0,0.0278385,-0.0278385,11.32603,80.90002,0.2227671,0.02909124,0,0,8.116331
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.818646,8.088492,0,0,0,11.32603,80.90002,0.2227671,0,0,0,8.088492
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.5559292,0.5559292,0,-1,0,0.5559292,0,0,1.110223E-16,0,0,0.5851887,0.5559292,0,0,2.818646,8.088492,0,0.5851887,-0.5851887,10.70918,76.494,0.2227671,0.6115222,0,0,8.088492
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.4264513,0.4264513,0,-1,0,0.4264513,0,0,5.551115E-17,0,0,0.4488961,0.4264513,0,0,3.468856,7.503304,0,0.4488961,-0.4488961,10.236,73.11417,0.2227671,0.4690964,0,0,7.503304
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.6006308,0.6006308,0,-1,0,0.6006308,0,0,1.110223E-16,0,0,0.6322429,0.6006308,0,0,3.96763,7.054408,0,0.6322429,-0.6322429,9.569561,68.35387,0.2227671,0.6606939,0,0,7.054408
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.2890744,0.2890744,0,-1,0,0.2890744,0,0,5.551115E-17,0,0,0.3042889,0.2890744,0,0,4.670122,6.422164,0,0.3042889,-0.3042889,9.248813,66.06282,0.2227671,0.3179818,0,0,6.422164
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.043704,1.043704,0,0,0,1.043704,0,0,0,0,0,1.098636,1.043704,0,0,5.008221,6.117876,0,1.098636,-1.098636,8.09075,57.79095,0.2227671,1.148074,0,0,6.117876
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.288851,2.288851,0,0,0,2.288851,0,0,0,0,0,2.409317,2.288851,0,0,6.228927,5.01924,0,2.409317,-2.409317,5.551106,39.65068,0.2227671,2.517736,0,0,5.01924
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.83676,2.83676,5,0,1.53,2.83676,17.22243,0,0,0,0.488559,0,0,2.16324,2.055079,8.905946,2.609923,2.543638,0,2.543638,7.964213,56.88712,0.2233022,3.120435,0.3908472,5,3.098482
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.956707,2.956707,5,0,1.53,2.956707,49.73513,0,0,0,1.470522,0,0,2.043293,1.941129,6.362308,4.899197,3.41165,0,3.41165,11.20079,80.00547,0.2239516,3.252378,1.176417,5,6.369719
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,3.792064,3.33,0,-1,0,3.33,65.29285,0,0.4620641,0.8412706,2.174252,3.505263,3.33,0,0,2.950658,7.969682,0,1.331011,-1.331011,9.797779,69.984,0.2239516,4.17127,1.739401,0,10.14393
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,4.429559,6.638671,2.451167,0,2.451167,12.12316,86.59383,0.2226934,0,1.960934,0,9.089838
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.258531,2.258531,0,0,0,2.258531,189.4854,0,0,0,4.279587,2.377401,2.258531,0,0,1.978392,8.844722,1.902186,0,1.902186,13.92773,99.4836,0.2217267,2.484384,3.423669,0,13.12431
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.500115,0,0,4.576321,0,0,0,0,0.07620616,10.55669,0.07620616,0,0.07620616,14.00003,100,0.2216882,0,3.661057,0,15.13301
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216882,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,7.949007,3.33,0,-1,0,3.33,86.22864,0,4.619007,5.413908,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2216882,8.743908,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,4.668791,4.668791,2.503262,0,0.8483905,4.668791,63.90909,0,0,0,2.983782,2.279505,2.165529,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.2217948,5.135671,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.470027,1.470027,0,0,0,1.470027,153.2977,0.70612,0,0,2.253517,1.547397,1.470027,0,0,0,10.62527,0,0,0,14.00003,100,0.2217948,1.61703,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,3.790514,3.790514,2.588003,0,0.8715248,3.790514,33.39392,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.2217948,4.169565,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,4.067943,4.067943,3.928667,0,1.237526,4.067943,3.603932,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.2217948,4.474737,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.154644,3.33,0,-1,0,3.33,0,0,0.8246437,1.240108,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2217948,4.570108,0,0,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,7.526599,3.33,0,-1,0,3.33,0,0,4.196599,4.949259,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2217948,8.279259,0,0,7.120011
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,11.84072,3.33,0,-1,0,3.33,0,0,8.510717,9.69479,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2217948,13.02479,0,0,3.614748
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.07863584,0.07863584,0,-1,0,0.07863584,0,0,0,0,0,0.08277457,0.07863584,0,0,11.68421,0.1094847,0,0.08277457,-0.08277457,2.828161,20.20111,0.2217948,0.08649942,0,0,0.1094847
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77618,0.02671015,0,0,0,2.828161,20.20111,0.2217948,0,0,0,0.02671015
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.4874774,0.02537464,0,-1,0,0.02537464,0,0,0.4621027,0.5108505,0,0.02671015,0.02537464,0,0,11.77618,0.02671015,0,0.02671015,-0.02671015,2.800006,20,0.2217948,0.5362251,0,0,0.02671015
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.04914448,0,0,-1,0,0,0,0,0.04914448,0.05405894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217948,0.05405894,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217948,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217948,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217948,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.08855181,0.08855181,3.593815,0,1.146111,0.08855181,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217324,0.097407,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.5961764,0.5961764,4.101439,0,1.284693,0.5961764,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2220164,0.6557941,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.2217545,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,6.8684,6.8684,5,0,1.53,6.8684,19.40025,0,0,0,1.332487,1.966737,1.8684,0,0,1.534522,9.244205,0,0.6342499,-0.6342499,11.87569,84.82622,0.2217545,7.55524,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.948571,1.948571,0,-1,0,1.948571,76.8765,0,0,0,1.497993,2.051127,1.948571,0,0,2.239244,8.609955,0,0.5531342,-0.5531342,11.29264,80.66155,0.2217545,2.143428,1.198394,0,10.10795
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.6675943,0.6675943,0,0,0,0.6675943,323.1639,0,0,0,2.157424,0.7027309,0.6675943,0,0,2.853837,8.056821,1.454693,0,1.454693,12.67268,90.51898,0.2210388,0.7343538,1.725939,0,10.21424
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,3.676119,3.676119,1.25,0,0.50625,3.676119,108.7891,0.04626213,0,0,3.999216,2.553809,2.426119,0,0,1.399145,9.366044,1.399145,0,1.399145,14.00003,100,0.2203547,4.043731,3.199373,5,13.36526
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.384601,1.384601,0,0,0,1.384601,328.5111,3.091094,0,0,4.54857,1.457475,1.384601,0,0,0,10.62527,0,0,0,14.00003,100,0.2203547,1.523062,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,3.998839,3.998839,1.25,0,0.50625,3.998839,93.05006,0.8274072,0,0,3.720922,2.893515,2.748839,0,0,0,10.62527,0,0,0,14.00003,100,0.2203547,4.398723,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.5766491,0.5766491,0,-1,0,0.5766491,319.622,1.236099,0,0,1.843098,0.606999,0.5766491,0,0,0,10.62527,0,0,0,14.00003,100,0.2203547,0.634314,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.6666794,0.6666794,0,0,0,0.6666794,223.7047,0.7896256,0,0,1.491394,0.7017679,0.6666794,0,0,0,10.62527,0,0,0,14.00003,100,0.2203547,0.7333474,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.3978805,0.3978805,0,0,0,0.3978805,271.3182,0.6607006,0,0,1.079522,0.4188216,0.3978805,0,0,0,10.62527,0,0,0,14.00003,100,0.2203547,0.4376686,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,3.080037,3.080037,2.860584,0,0.9459393,3.080037,7.500022,0,0,0,0.2310034,0.2310034,0.2194533,0,0,0,10.62527,0,0,0,14.00003,100,0.2203547,3.38804,0.1848028,5,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,9.687106,8.33,5,0,1.53,8.33,1.223342,0,1.357106,2.325816,0.1019044,3.505263,3.33,0,0,0,10.62527,0,3.403359,-3.403359,10.41257,74.37537,0.2203547,10.65582,0.0815235,5,10.72718
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,7.079337,3.33,0,-1,0,3.33,0,0,3.749337,4.45727,0,3.505263,3.33,0,0,3.78151,7.221915,0,3.505263,-3.505263,6.717701,47.98348,0.2203547,7.787271,0,0,7.221915
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,8.82346,3.33,0,-1,0,3.33,0,0,5.49346,6.375806,0,3.505263,3.33,0,0,7.676247,3.716652,0,3.505263,-3.505263,3.022829,21.59159,0.2203547,9.705806,0,0,3.716652
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,8.668157,0.2008196,0,-1,0,0.2008196,0,0,8.467337,9.334152,0,0.2113891,0.2008196,0,0,11.57098,0.2113891,0,0.2113891,-0.2113891,2.800006,20,0.2203547,9.534972,0,0,0.2113891
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.164626,0,0,-1,0,0,0,0,1.164626,1.281088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203547,1.281088,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3016839,0,0,-1,0,0,0,0,0.3016839,0.3318523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203547,0.3318523,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.4230505,0,0,-1,0,0,0,0,0.4230505,0.4653556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203547,0.4653556,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.8077062,0,0,-1,0,0,0,0,0.8077062,0.8884768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203547,0.8884768,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.021379,0,0,-1,0,0,0,0,1.021379,1.123517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203547,1.123517,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1000401,0,0,-1,0,0,0,0,0.1000401,0.1100442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203547,0.1100442,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2355082,0,0,-1,0,0,0,0,0.2355082,0.259059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203547,0.259059,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.006058,1.006058,4.511321,0,1.396591,1.006058,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209157,1.106663,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.046912,1.046912,4.552176,0,1.407744,1.046912,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2214955,1.151604,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,5.149236,5.149236,5,0,1.53,5.149236,13.91303,0,0,0,0.7164146,0.15709,0.1492355,0,0,5.14586,5.994,0.5593246,0,0.5593246,9.648858,68.92028,0.2215767,5.664159,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,2.0464,2.0464,4.499802,0,1.393446,2.0464,97.92841,0,0,0,2.004007,0,0,2.453402,2.330732,4.586535,6.497392,4.334739,0,4.334739,13.76115,98.29375,0.2216312,2.25104,1.603205,5,8.501399
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.085845,2.085845,0,-1,0,2.085845,154.7254,0.7799095,0,0,3.227332,2.195626,2.085845,0,0,0.2517965,10.39866,0.2517965,0,0.2517965,14.00003,100,0.2215109,2.294429,2.581866,0,13.62599
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215109,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,5.018495,5.018495,1.688495,0,0.6259591,5.018495,98.32863,1.429354,0,0,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215109,5.520344,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.8643078,0.8643078,0,0,0,0.8643078,573.0927,4.043487,0,0,4.953285,0.9097977,0.8643078,0,0,0,10.62527,0,0,0,14.00003,100,0.2215109,0.9507386,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215109,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.08980858,0.08980858,0,-1,0,0.08980858,4498.601,3.945594,0,0,4.040129,0.09453534,0.08980858,0,0,0,10.62527,0,0,0,14.00003,100,0.2215109,0.09878943,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.131383,2.131383,0,0,0,2.131383,154.3889,1.047058,0,0,3.29062,2.243562,2.131383,0,0,0,10.62527,0,0,0,14.00003,100,0.2215109,2.344522,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.83678,1.83678,0,0,0,1.83678,124.7307,0.3575754,0,0,2.291028,1.933453,1.83678,0,0,0,10.62527,0,0,0,14.00003,100,0.2215109,2.020458,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,8.194235,8.194235,5,0,1.53,8.194235,12.94024,0,0,0.6836584,1.060354,3.362353,3.194235,0,0,0,10.62527,0,2.301999,-2.301999,11.57351,82.66775,0.2215109,9.013659,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.776527,2.776527,0,0,0,2.776527,12.8526,0,0,0,0.3568559,2.92266,2.776527,0,0,2.557776,8.323276,0,2.565804,-2.565804,8.868913,63.34925,0.2215109,3.05418,0.2854847,0,8.680131
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.285096,3.285096,0,-1,0,3.285096,0,0,4.440892E-16,0.2836055,0,3.457996,3.285096,0,0,5.40867,5.757471,0,3.457996,-3.457996,5.223866,37.31325,0.2215109,3.613605,0,0,5.757471
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,6.201325,2.184501,0,-1,0,2.184501,0,0,4.016824,4.636957,0,2.299475,2.184501,0,0,9.250888,2.299475,0,2.299475,-2.299475,2.800006,20,0.2215109,6.821458,0,0,2.299475
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.921604,0,0,-1,0,0,0,0,1.921604,2.113765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215109,2.113765,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.3284904,0,0,-1,0,0,0,0,0.3284904,0.3613394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215109,0.3613394,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.6560457,0,0,-1,0,0,0,0,0.6560457,0.7216504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215109,0.7216504,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.3313838,0,0,-1,0,0,0,0,0.3313838,0.3645222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215109,0.3645222,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.5299248,0,0,-1,0,0,0,0,0.5299248,0.5829172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215109,0.5829172,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215109,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.363179,0,0,-1,0,0,0,0,0.363179,0.3994969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215109,0.3994969,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.4829551,0,0,-1,0,0,0,0,0.4829551,0.5312507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215109,0.5312507,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215109,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.277867,0.277867,3.78313,0,1.197795,0.277867,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215768,0.3056537,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.2212055,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,3.354511,3.354511,5,0,1.53,3.354511,42.95021,0,0,0,1.440769,0,0,1.645489,1.563215,4.598973,6.486199,3.003984,0,3.003984,12.48689,89.19189,0.2217323,3.689962,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,6.031263,3.33,0,-1,0,3.33,98.23499,0,2.701263,3.304389,3.271225,3.505263,3.33,0,0,1.594989,9.189784,0,0.2340378,-0.2340378,12.24019,87.42976,0.2217323,6.634389,2.61698,0,12.46101
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.876955,2.876955,0,0,0,2.876955,143.8559,0,0,0,4.138669,3.028374,2.876955,0,0,1.855031,8.955747,1.110295,0,1.110295,13.29351,94.95345,0.2212143,3.164651,3.310935,0,13.09442
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.666703,2.666703,0,0,0,2.666703,177.906,1.192432,0,0,4.744223,2.807055,2.666703,0,0,0.7447358,9.955012,0.7447358,0,0.7447358,14.00003,100,0.2208682,2.933373,3.795378,0,14.69923
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,4.956977,4.956977,1.626977,0,0.6091648,4.956977,102.8807,1.594511,0,0,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2208682,5.452675,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.485106,2.485106,0,0,0,2.485106,185.2168,1.986933,0,0,4.602834,2.615901,2.485106,0,0,0,10.62527,0,0,0,14.00003,100,0.2208682,2.733617,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,6.467588,3.33,0,-1,0,3.33,104.9478,0,3.137588,3.784347,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.2208682,7.114347,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.259828,3.259828,1.25,0,0.50625,3.259828,98.66038,1.088881,0,0,3.216159,2.115609,2.009828,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.2208628,3.585811,2.572927,5,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208628,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,4.1812,4.1812,2.909315,0,0.9592431,4.1812,32.02014,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.2208628,4.59932,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,3.961516,3.961516,3.824522,0,1.209094,3.961516,3.640144,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.2208628,4.357668,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.857195,1.857195,0,-1,0,1.857195,0,0,2.220446E-16,0,0,1.954942,1.857195,0,0,0,10.62527,0,1.954942,-1.954942,11.93934,85.28082,0.2208628,2.042915,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,7.263444,3.33,0,-1,0,3.33,0,0,3.933444,4.659789,0,3.505263,3.33,0,0,2.172158,8.670332,0,3.505263,-3.505263,8.244466,58.88892,0.2208628,7.989789,0,0,8.670332
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,5.788844,3.33,0,-1,0,3.33,0,0,2.458844,3.037728,0,3.505263,3.33,0,0,6.066895,5.165069,0,3.505263,-3.505263,4.549594,32.49704,0.2208628,6.367728,0,0,5.165069
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.7967597,0.7967597,0,-1,0,0.7967597,0,0,0,0,0,0.8386944,0.7967597,0,0,9.961632,1.659805,0,0.8386944,-0.8386944,3.665533,26.18232,0.2208628,0.8764356,0,0,1.659805
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89351,0.821111,0,0,0,3.665533,26.18232,0.2208628,0,0,0,0.821111
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89351,0.821111,0,0,0,3.665533,26.18232,0.2208628,0,0,0,0.821111
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89351,0.821111,0,0,0,3.665533,26.18232,0.2208628,0,0,0,0.821111
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89351,0.821111,0,0,0,3.665533,26.18232,0.2208628,0,0,0,0.821111
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.8071221,0.7800555,0,-1,0,0.7800555,0,0,0.02706658,0.1077788,0,0.821111,0.7800555,0,0,10.89351,0.821111,0,0.821111,-0.821111,2.800006,20,0.2208628,0.8878343,0,0,0.821111
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.09185837,0,0,-1,0,0,0,0,0.09185837,0.1010442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208628,0.1010442,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.013248,1.013248,4.518511,0,1.398554,1.013248,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213968,1.114573,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212867,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.171484,2.171484,5,0,1.53,2.171484,14.39638,0,0,0,0.3126151,0,0,2.828516,2.68709,5.14586,5.994,2.999705,0,2.999705,11.96401,85.45702,0.221872,2.388632,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.130539,3.130539,4.673329,0,1.440819,3.130539,16.67973,2.220446E-16,0,0,0.5221654,0,0,1.54279,1.465651,2.146155,8.693735,1.987816,0,1.987816,13.84981,98.92705,0.2222358,3.443593,0.4177323,5,9.2159
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0.2427656,0,0,0.4011046,0,0,0,0,0.158339,10.48277,0.158339,0,0.158339,14.00003,100,0.2221637,0,0.3208837,0,10.88387
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,5.024161,5.024161,4.582941,0,1.416143,5.024161,9.244164,1.665335E-16,0,0,0.4644416,0.4644416,0.4412195,0,0,0,10.62527,0,0,0,14.00003,100,0.2221637,5.526577,0.3715533,5,11.08972
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0.7426248,0,0,0.7426248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221637,0,0.5940998,0,11.3679
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.70173,0,0,0.70173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221637,0,0.561384,0,11.327
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.54525,1.54525,0,0,0,1.54525,90.12325,0,0,0,1.39263,1.626579,1.54525,0,0,0,10.62527,0,0.2339495,-0.2339495,13.75342,98.23854,0.2221637,1.699775,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.5740125,0.5740125,0,-1,0,0.5740125,182.1866,0.1816063,0,0,1.045774,0.6042237,0.5740125,0,0,0.2599439,10.39132,0.2599439,0,0.2599439,14.00003,100,0.2220454,0.6314138,0.8366191,0,11.4371
