Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.93228,1.93228,0,0,0,1.93228,44.00363,0,0,0,0.8502734,2.033979,1.93228,0,0,0,10.62527,0,1.183706,-1.183706,12.75229,91.08762,0.2220454,2.125508,0.6802187,0,11.47555
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,1.315229,9.441568,0.2040009,0,0.2040009,12.94582,92.46999,0.2219526,0,0.1632007,0,9.645569
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.111228,9.625169,0.2602541,0,0.2602541,13.19272,94.23355,0.2218344,0,0.2082033,0,9.885424
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.549793,2.549793,0,0,0,2.549793,6.994522,0,4.440892E-16,0,0.1783458,2.683992,2.549793,0,0,0.8509736,9.859398,0,2.505646,-2.505646,10.55154,75.368,0.2218344,2.804772,0.1426766,0,10.03774
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,5.487786,3.33,0,-1,0,3.33,0,0,2.157786,2.706565,0,3.505263,3.33,0,0,3.635025,7.353752,0,3.505263,-3.505263,6.856668,48.97611,0.2218344,6.036565,0,0,7.353752
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.687573,2.687573,0,-1,0,2.687573,0,0,0,0,0,2.829025,2.687573,0,0,7.529762,3.848489,0,2.829025,-2.829025,3.874615,27.67576,0.2218344,2.956331,0,0,3.848489
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.827504,0.9684905,0,-1,0,0.9684905,0,0,1.859014,2.141764,0,1.019464,0.9684905,0,0,10.67312,1.019464,0,1.019464,-1.019464,2.800006,20,0.2218344,3.110255,0,0,1.019464
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.06353712,0,0,-1,0,0,0,0,0.06353712,0.06989083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218344,0.06989083,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.4874892,0,0,-1,0,0,0,0,0.4874892,0.5362381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218344,0.5362381,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.7189254,0,0,-1,0,0,0,0,0.7189254,0.790818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218344,0.790818,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.7659684,0,0,-1,0,0,0,0,0.7659684,0.8425652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218344,0.8425652,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.06040219,0,0,-1,0,0,0,0,0.06040219,0.06644241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218344,0.06644241,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.5952718,0,0,-1,0,0,0,0,0.5952718,0.654799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218344,0.654799,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.5296099,0,0,-1,0,0,0,0,0.5296099,0.5825709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218344,0.5825709,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.6378271,0.6378271,4.14309,0,1.296064,0.6378271,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221167,0.7016098,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.508929,1.508929,5,0,1.53,1.508929,0,0,0,0,0,0,0,3.491071,3.316518,8.475861,2.997,3.316518,0,3.316518,9.105446,65.03877,0.2227676,1.659822,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,4.318824,4.318824,5,0,1.53,4.318824,13.17087,0,0,0,0.5688267,0,0,0.6811764,0.6471176,5.159343,5.981866,1.215944,0,1.215944,10.25899,73.27837,0.2229684,4.750706,0.4550614,5,6.550693
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.164443,1.164443,4.19611,0,1.310538,1.164443,91.31532,0,0,0,1.063315,0,0,3.031667,2.880084,3.943398,7.076216,3.943398,0,3.943398,14.00003,100,0.2229971,1.280887,0.8506519,5,8.13953
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.379149,1.379149,0,-1,0,1.379149,106.0086,0.01028127,0,0,1.462017,1.451736,1.379149,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,1.517064,1.169614,0,12.08729
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.064182,1.064182,0,0,0,1.064182,154.6598,0.5256695,0,0,1.645861,1.120191,1.064182,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,1.1706,1.316689,0,12.27114
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,6.536614,6.536614,4.735255,0,1.457725,6.536614,29.00841,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,7.190276,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.513644,1.513644,0,0,0,1.513644,161.4715,0.8507933,0,0,2.444103,1.593309,1.513644,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,1.665008,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.922201,0.922201,0,-1,0,0.922201,294.2665,1.742991,0,0,2.713729,0.9707379,0.922201,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,1.014421,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,4.658613,4.658613,3.794536,0,1.200908,4.658613,19.52416,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,5.124475,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229971,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.950316,2.950316,0,-1,0,2.950316,0,0,4.440892E-16,0,0,3.105596,2.950316,0,0,0,10.62527,0,3.105596,-3.105596,10.72644,76.61729,0.2229971,3.245348,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.5644935,0.5644935,0,-1,0,0.5644935,0,0,0,0,0,0.5942037,0.5644935,0,0,3.450662,7.519678,0,0.5942037,-0.5942037,10.1001,72.1434,0.2229971,0.6209429,0,0,7.519678
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.128562,1.128562,0,-1,0,1.128562,0,0,0,0,0,1.18796,1.128562,0,0,4.110889,6.925474,0,1.18796,-1.18796,8.847877,63.19899,0.2229971,1.241418,0,0,6.925474
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.048908,1.048908,0,-1,0,1.048908,0,0,2.220446E-16,0,0,1.104114,1.048908,0,0,5.430844,5.737514,0,1.104114,-1.104114,7.684039,54.88588,0.2229971,1.153799,0,0,5.737514
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.4394656,0.4394656,0,-1,0,0.4394656,0,0,5.551115E-17,0,0,0.4625954,0.4394656,0,0,6.657637,4.633401,0,0.4625954,-0.4625954,7.196421,51.4029,0.2229971,0.4834122,0,0,4.633401
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.4144265,0.4144265,0,-1,0,0.4144265,0,0,5.551115E-17,0,0,0.4362384,0.4144265,0,0,7.171632,4.170805,0,0.4362384,-0.4362384,6.736585,48.11837,0.2229971,0.4558691,0,0,4.170805
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1487678,0.1487678,0,-1,0,0.1487678,0,0,2.775558E-17,0,0,0.1565977,0.1487678,0,0,7.656341,3.734567,0,0.1565977,-0.1565977,6.571517,46.93931,0.2229971,0.1636446,0,0,3.734567
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.830338,3.57797,0,0,0,6.571517,46.93931,0.2229971,0,0,0,3.57797
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.14609,1.14609,0,-1,0,1.14609,0,0,0,0,0,1.206411,1.14609,0,0,7.830338,3.57797,0,1.206411,-1.206411,5.299848,37.85598,0.2229971,1.260699,0,0,3.57797
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.170794,2.371559,0,0,0,5.299848,37.85598,0.2229971,0,0,0,2.371559
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.4345033,0.4345033,0,0,0,0.4345033,0,0,5.551115E-17,0,0,0.4573719,0.4345033,0,0,9.170794,2.371559,0,0.4573719,-0.4573719,4.817736,34.41233,0.2229971,0.4779536,0,0,2.371559
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,9.678986,1.914187,0.6293008,0,0.6293008,5.414743,38.67666,0.222717,0,0.5034406,0,2.543488
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,9.049685,2.480558,1.711286,0,1.711286,7.038211,50.27284,0.2219588,0,1.369029,0,4.191844
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.311786,3.311786,0,-1,0,3.311786,86.16039,0,0,0.3129651,2.853448,3.486091,3.311786,0,0,7.338399,4.020715,0,0.632643,-0.632643,6.371347,45.50953,0.2219588,3.642965,2.282758,0,6.874163
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,6.618297,6.618297,5,0,1.53,6.618297,56.78749,0,0,0,3.758365,1.70347,1.618297,0,0,8.041336,3.388072,2.054895,0,2.054895,8.320791,59.4341,0.2220839,7.280126,3.006692,5,7.146437
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.030382,2.030382,3.552834,0,1.134924,2.030382,215.9131,0,0,0,4.38386,0,0,1.522452,1.446329,5.986441,5.237477,5.830189,0,5.830189,13.85179,98.94119,0.220916,2.23342,3.507088,5,9.621337
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.841993,0,0,4.998245,0,0,0,0,0.1562517,10.48465,0.1562517,0,0.1562517,14.00003,100,0.2208484,0,3.998596,0,15.48289
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.6250704,0.6250704,0,0,0,0.6250704,801.1897,4.35003,0,0,5.007999,0.6579688,0.6250704,0,0,0,10.62527,0,0,0,14.00003,100,0.2208484,0.6875774,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208484,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1372592,0.1372592,0,0,0,0.1372592,2485.167,3.266639,0,0,3.411122,0.1444834,0.1372592,0,0,0,10.62527,0,0,0,14.00003,100,0.2208484,0.1509852,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.883295,2.883295,0,0,0,2.883295,66.33182,0,0,0,1.912542,3.035047,2.883295,0,0,0,10.62527,0,1.122505,-1.122505,12.8168,91.54842,0.2208484,3.171624,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.548081,1.548081,0,0,0,1.548081,82.80164,0,2.220446E-16,0,1.281837,1.629559,1.548081,0,0,1.247228,9.502769,0,0.3477225,-0.3477225,12.45027,88.93034,0.2208484,1.702889,1.025469,0,10.78461
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,5.943497,5.943497,5,0,1.53,5.943497,2.970211,0,0,0,0.1765344,0.9931543,0.9434966,0,0,1.633587,9.155046,0,0.8166199,-0.8166199,11.58948,82.78182,0.2208484,6.537846,0.1412275,5,9.331581
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.312997,1.312997,0,-1,0,1.312997,0,0,2.220446E-16,0,0,1.382102,1.312997,0,0,2.540942,8.338427,0,1.382102,-1.382102,10.13262,72.37568,0.2208484,1.444297,0,0,8.338427
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.076611,6.956325,0,0,0,10.13262,72.37568,0.2208484,0,0,0,6.956325
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.314799,2.314799,0,-1,0,2.314799,0,0,0,0,0,2.43663,2.314799,0,0,4.076611,6.956325,0,2.43663,-2.43663,7.564181,54.02976,0.2208484,2.546278,0,0,6.956325
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.783978,4.519694,0,0,0,7.564181,54.02976,0.2208484,0,0,0,4.519694
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2540892,0.2540892,0,-1,0,0.2540892,0,0,5.551115E-17,0,0,0.2674623,0.2540892,0,0,6.783978,4.519694,0,0.2674623,-0.2674623,7.282251,52.01598,0.2208484,0.2794981,0,0,4.519694
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.06915326,0.06915326,0,-1,0,0.06915326,0,0,1.387779E-17,0,0,0.07279291,0.06915326,0,0,7.081158,4.252232,0,0.07279291,-0.07279291,7.205521,51.4679,0.2208484,0.07606859,0,0,4.252232
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.7411706,0.7411706,0,-1,0,0.7411706,0,0,1.110223E-16,0,0,0.7801796,0.7411706,0,0,7.162039,4.179439,0,0.7801796,-0.7801796,6.38314,45.59376,0.2208484,0.8152876,0,0,4.179439
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.7699541,0.7699541,0,-1,0,0.7699541,0,0,1.110223E-16,0,0,0.810478,0.7699541,0,0,8.028905,3.399259,0,0.810478,-0.810478,5.528821,39.4915,0.2208484,0.8469496,0,0,3.399259
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.110176,0.110176,0,-1,0,0.110176,0,0,1.387779E-17,0,0,0.1159747,0.110176,0,0,8.929437,2.588781,0,0.1159747,-0.1159747,5.406573,38.6183,0.2208484,0.1211936,0,0,2.588781
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.7494869,0.7494869,0,-1,0,0.7494869,0,0,0,0,0,0.7889335,0.7494869,0,0,9.058297,2.472807,0,0.7889335,-0.7889335,4.574964,32.67825,0.2208484,0.8244355,0,0,2.472807
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.9217482,0.9217482,0,0,0,0.9217482,0,0,1.110223E-16,0,0,0.9702613,0.9217482,0,0,9.93489,1.683873,0,0.9702613,-0.9702613,3.552218,25.37294,0.2208484,1.013923,0,0,1.683873
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.503027,0.503027,0,0,0,0.503027,0,0,1.110223E-16,0,0,0.529502,0.503027,0,0,11.01296,0.7136117,0,0.529502,-0.529502,2.994074,21.3862,0.2208484,0.5533296,0,0,0.7136117
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,11.60129,0.1841097,0.3232105,0,0.3232105,3.300699,23.57637,0.2207087,0,0.2585684,0,0.5073202
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.683025,2.683025,5,0,1.53,2.683025,46.61693,0,0,0,1.250744,0,0,2.316975,2.201127,11.27808,0.4749992,3.45187,0,3.45187,6.57543,46.96727,0.2212945,2.951327,1.000595,5,1.725743
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.336142,3.33,0,-1,0,3.33,89.03794,0,0.006142246,0.3397565,2.964963,3.505263,3.33,0,0,7.826213,3.581682,0,0.5402996,-0.5402996,6.005905,42.89923,0.2212945,3.669756,2.371971,0,6.546646
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.877847,2.877847,0,0,0,2.877847,136.2271,0,0,0,3.920407,3.029313,2.877847,0,0,8.426546,3.041383,0.891094,0,0.891094,6.851271,48.93755,0.2209119,3.165632,3.136325,0,6.96179
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1411359,0.1411359,0,0,0,0.1411359,3213.422,0,0,0,4.535292,0.1485641,0.1411359,0,0,7.535452,3.843367,4.386728,0,4.386728,11.01289,78.66331,0.2190474,0.1552495,3.628234,0,8.378659
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.82135,1.82135,0,0,0,1.82135,257.5743,0,0,0,4.691329,1.91721,1.82135,0,0,3.148724,7.791423,2.774119,0,2.774119,13.64465,97.46157,0.2178845,2.003484,3.753063,0,12.48275
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.9333547,0.9333547,0,0,0,0.9333547,484.8867,3.16863,0,0,4.525713,0.9824787,0.9333547,0,0,0.3746046,10.28813,0.3746046,0,0.3746046,14.00003,100,0.2177285,1.02669,3.62057,0,14.81384
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.356412,3.33,0,-1,0,3.33,143.8519,1.285005,0.02641177,0.3620529,4.790268,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177285,3.692053,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,3.66998,3.66998,1.25,0,0.50625,3.66998,77.22789,0.2869008,0,0,2.834248,2.547347,2.41998,0,0,0,10.62527,0,0,0,14.00003,100,0.2177285,4.036978,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.780116,2.780116,0,0,0,2.780116,75.23999,0,0,0,2.091759,2.926438,2.780116,0,0,0,10.62527,0,0.8346789,-0.8346789,13.1202,93.71552,0.2177285,3.058128,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002365145,0.002365145,0,0,0,0.002365145,21901.18,0,0,0,0.5179948,0.002489627,0.002365145,0,0,0.927421,9.790595,0.5155052,0,0.5155052,13.60925,97.20873,0.217514,0.00260166,0.4143958,0,10.30859
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0,0,0,0.1447113,0,0,0,0,0.4119159,10.25455,0.1447113,0,0.1447113,13.74654,98.18935,0.2174539,0,0.115769,0,10.39926
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3866695,0.3866695,0,-1,0,0.3866695,0,0,5.551115E-17,0,0,0.4070205,0.3866695,0,0,0.2672046,10.38479,0,0.4070205,-0.4070205,13.3175,95.12479,0.2174539,0.4253365,0,0,10.38479
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.898995,3.33,0,-1,0,3.33,0,0,0.5689948,0.9588943,0,3.505263,3.33,0,0,0.7194496,9.97777,0,3.505263,-3.505263,9.622626,68.73291,0.2174539,4.288894,0,0,9.97777
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.523874,2.523874,0,-1,0,2.523874,0,0,0,0,0,2.65671,2.523874,0,0,4.614186,6.472507,0,2.65671,-2.65671,6.822208,48.72996,0.2174539,2.776262,0,0,6.472507
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2987381,0.2987381,0,-1,0,0.2987381,0,0,5.551115E-17,0,0,0.3144612,0.2987381,0,0,7.566086,3.815797,0,0.3144612,-0.3144612,6.490737,46.36232,0.2174539,0.3286119,0,0,3.815797
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.8640506,0.8640506,0,-1,0,0.8640506,0,0,1.110223E-16,0,0,0.909527,0.8640506,0,0,7.915488,3.501335,0,0.909527,-0.909527,5.532012,39.51429,0.2174539,0.9504557,0,0,3.501335
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.6298388,0.6298388,0,-1,0,0.6298388,0,0,1.110223E-16,0,0,0.6629882,0.6298388,0,0,8.926073,2.591808,0,0.6629882,-0.6629882,4.83316,34.52251,0.2174539,0.6928227,0,0,2.591808
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.3281792,0.3281792,0,-1,0,0.3281792,0,0,5.551115E-17,0,0,0.3454518,0.3281792,0,0,9.662726,1.92882,0,0.3454518,-0.3454518,4.469022,31.92152,0.2174539,0.3609971,0,0,1.92882
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.8629502,0.8629502,0,-1,0,0.8629502,0,0,1.110223E-16,0,0,0.9083686,0.8629502,0,0,10.04656,1.583368,0,0.9083686,-0.9083686,3.511518,25.08222,0.2174539,0.9492452,0,0,1.583368
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.037951,0.6412497,0,-1,0,0.6412497,0,0,0.3967015,0.5004966,0,0.6749997,0.6412497,0,0,11.05586,0.6749997,0,0.6749997,-0.6749997,2.800006,20,0.2174539,1.141746,0,0,0.6749997
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.696811,0,0,-1,0,0,0,0,0.696811,0.7664921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174539,0.7664921,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.211055,1.211055,4.716318,0,1.452555,1.211055,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180751,1.33216,0,5,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179957,0,0,5,2.997
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.809483,2.809483,5,0,1.53,2.809483,7.318969,0,0,0,0.2056252,0,0,2.190517,2.080991,5.14586,5.994,2.286616,0,2.286616,11.28751,80.62492,0.2184187,3.090432,0.1645002,5,6.199625
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,2.859244,8.051954,0.9971289,0,0.9971289,12.23347,87.38176,0.2180105,0,0.7977031,0,9.049084
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,1.862115,8.94937,1.638784,0,1.638784,13.78816,98.48664,0.2173429,0,1.311028,0,10.58815
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.117171,1.117171,0,0,0,1.117171,248.3919,1.375661,0,0,2.774961,1.175969,1.117171,0,0,0.2233309,10.42428,0.2233309,0,0.2233309,14.00003,100,0.2172522,1.228888,2.219969,0,13.19924
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.3818265,0.3818265,0,0,0,0.3818265,998.5278,3.410721,0,0,3.812644,0.4019227,0.3818265,0,0,0,10.62527,0,0,0,14.00003,100,0.2172522,0.4200092,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.533894,2.533894,0,0,0,2.533894,165.0785,1.515657,0,0,4.182914,2.667257,2.533894,0,0,0,10.62527,0,0,0,14.00003,100,0.2172522,2.787284,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172522,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,5.208992,3.33,0,-1,0,3.33,103.8292,0,1.878993,2.399892,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.2172522,5.729892,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.284303,1.284303,0,0,0,1.284303,154.7143,0.5820468,0,0,1.987001,1.351898,1.284303,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.2172307,1.412734,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.610723,2.610723,0,0,0,2.610723,52.58504,0,0,0,1.37285,2.748129,2.610723,0,0,0,10.62527,0,1.37528,-1.37528,12.55036,89.64522,0.2172307,2.871795,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,5.398639,5.398639,5,0,1.53,5.398639,10.11338,0,0,0,0.5459847,0.4196197,0.3986388,0,0,1.528088,9.249994,0.126365,0,0.126365,12.67024,90.50151,0.2172474,5.938503,0.4367878,5,9.795979
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,1.401723,9.363723,0.2509806,0,0.2509806,12.90834,92.20222,0.2171457,0,0.2007845,0,9.614704
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.150743,9.589605,0,0,0,12.90834,92.20222,0.2171457,0,0,0,9.589605
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.315458,3.315458,0,-1,0,3.315458,0,0,0,0.3170036,0,3.489956,3.315458,0,0,1.150743,9.589605,0,3.489956,-3.489956,9.229602,65.92559,0.2171457,3.647004,0,0,9.589605
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,6.329823,3.33,0,-1,0,3.33,0,0,2.999823,3.632805,0,3.505263,3.33,0,0,5.028471,6.09965,0,3.505263,-3.505263,5.534729,39.5337,0.2171457,6.962805,0,0,6.09965
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.375796,1.375796,0,-1,0,1.375796,0,0,2.220446E-16,0,0,1.448206,1.375796,0,0,8.923208,2.594387,0,1.448206,-1.448206,4.008186,28.62984,0.2171457,1.513376,0,0,2.594387
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.7283227,0.7283227,0,-1,0,0.7283227,0,0,1.110223E-16,0,0,0.7666555,0.7283227,0,0,10.53233,1.146181,0,0.7666555,-0.7666555,3.20006,22.85753,0.2171457,0.801155,0,0,1.146181
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.391537,0.3605489,0,-1,0,0.3605489,0,0,0.03098814,0.07014184,0,0.3795251,0.3605489,0,0,11.38417,0.3795251,0,0.3795251,-0.3795251,2.800006,20,0.2171457,0.4306907,0,0,0.3795251
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171457,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3330308,0,0,-1,0,0,0,0,0.3330308,0.3663338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171457,0.3663338,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2744279,0,0,-1,0,0,0,0,0.2744279,0.3018707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171457,0.3018707,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.6513818,0,0,-1,0,0,0,0,0.6513818,0.71652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171457,0.71652,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3273201,0.3273201,3.832583,0,1.211295,0.3273201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172575,0.3600521,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01618882,0.01618882,3.521452,0,1.126356,0.01618882,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217194,0.0178077,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,4.459055,4.459055,5,0,1.53,4.459055,9.961817,0,0,0,0.4442029,0,0,0.5409445,0.5138973,5.14586,5.994,0.9581002,0,0.9581002,10.02717,71.6225,0.2173485,4.904961,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.9519274,0.9519274,4.457191,0,1.381813,0.9519274,60.63464,0,0,0,0.5771977,0,0,3.505263,3.33,4.18776,6.85629,3.907198,0,3.907198,13.73386,98.09882,0.2175744,1.04712,0.4617582,5,7.433488
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.45965,1.45965,0,-1,0,1.45965,105.0836,0,0,0,1.533853,1.536474,1.45965,0,0,0.2805623,10.37277,0,0.002621247,-0.002621247,13.7311,98.07909,0.2175744,1.605615,1.227082,0,11.90662
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.526345,2.526345,0,0,0,2.526345,74.90475,0,0,0,1.892352,2.65931,2.526345,0,0,0.2834748,10.37015,0,0.7669582,-0.7669582,12.92266,92.3045,0.2175744,2.778979,1.513882,0,12.2625
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,1.353337,0,0,2.488988,0,0,0,0,1.135651,9.603189,1.135651,0,1.135651,14.00003,100,0.2171239,0,1.99119,0,12.09218
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.389942,2.389942,0,0,0,2.389942,116.9949,0.2803828,0,0,2.796111,2.515728,2.389942,0,0,0,10.62527,0,0,0,14.00003,100,0.2171239,2.628936,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.209258,1.209258,0,0,0,1.209258,235.8588,1.579238,0,0,2.852141,1.272903,1.209258,0,0,0,10.62527,0,0,0,14.00003,100,0.2171239,1.330184,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171239,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.5398037,0.5398037,0,0,0,0.5398037,418.9442,1.693262,0,0,2.261476,0.5682144,0.5398037,0,0,0,10.62527,0,0,0,14.00003,100,0.2171239,0.593784,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.828331,2.828331,0,0,0,2.828331,33.93244,0,0,0,0.9597214,2.97719,2.828331,0,0,0,10.62527,0,2.017468,-2.017468,11.87343,84.81004,0.2171239,3.111164,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,2.241632,8.607805,0.366004,0,0.366004,12.22065,87.29019,0.2169791,0,0.2928032,0,8.973809
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,8.767569,8.33,5,0,1.53,8.33,2.700043,0,0.4375682,1.314325,0.2249136,3.505263,3.33,0,0,1.875628,8.937209,0,3.280349,-3.280349,8.762859,62.59173,0.2169791,9.644325,0.1799309,5,9.162123
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,5.511965,3.33,0,-1,0,3.33,0,0,2.181965,2.733162,0,3.505263,3.33,0,0,5.520461,5.65686,0,3.505263,-3.505263,5.067987,36.19984,0.2169791,6.063162,0,0,5.65686
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.424992,1.424992,0,-1,0,1.424992,0,0,0,0,0,1.499992,1.424992,0,0,9.415197,2.151597,0,1.499992,-1.499992,3.486857,24.90607,0.2169791,1.567491,0,0,2.151597
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08185,0.6516048,0,0,0,3.486857,24.90607,0.2169791,0,0,0,0.6516048
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08185,0.6516048,0,0,0,3.486857,24.90607,0.2169791,0,0,0,0.6516048
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08185,0.6516048,0,0,0,3.486857,24.90607,0.2169791,0,0,0,0.6516048
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.6190012,0.6190012,0,-1,0,0.6190012,0,0,1.110223E-16,0.06187675,0,0.6515802,0.6190012,0,0,11.08185,0.6516048,0,0.6515802,-0.6515802,2.800031,20.00019,0.2169791,0.6809013,0,0,0.6516048
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.4560534,0.00002336909,0,-1,0,0.00002336909,0,0,0.45603,0.5016354,0,0.00002459904,0.00002336909,0,0,11.80583,0.00002459904,0,0.00002459904,-0.00002459904,2.800006,20,0.2169791,0.5016587,0,0,0.00002459904
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.9052283,0,0,-1,0,0,0,0,0.9052283,0.9957511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169791,0.9957511,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.7686905,0,0,-1,0,0,0,0,0.7686905,0.8455595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169791,0.8455595,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.373766,0,0,-1,0,0,0,0,1.373766,1.511143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169791,1.511143,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.6064177,0.6064177,4.111681,0,1.287489,0.6064177,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172426,0.6670594,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.7063581,0.7063581,4.211621,0,1.314773,0.7063581,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2175575,0.7769939,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.938723,2.938723,5,0,1.53,2.938723,17.609,0,0,0,0.5174796,0,0,2.061277,1.958213,5.14586,5.994,2.475693,0,2.475693,11.46688,81.90616,0.2179801,3.232595,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.171351,3.171351,4.453159,0,1.380712,3.171351,41.6509,0,0,0,1.320896,0,0,1.281807,1.217717,2.670167,8.222123,2.538613,0,2.538613,13.87523,99.10855,0.2183656,3.488487,1.056717,5,9.54302
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.774337,2.774337,0,-1,0,2.774337,99.86646,0,4.440892E-16,0,2.770632,2.920355,2.774337,0,0,0.1315539,10.50688,0,0.1497226,-0.1497226,13.7174,97.98125,0.2183656,3.051771,2.216506,0,13.27751
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,3.761429,3.761429,1.25,0,0.50625,3.761429,90.24489,0.4529757,0,0,3.394497,2.643609,2.511429,0,0,0.2979124,10.35715,0.2979124,0,0.2979124,14.00003,100,0.2182496,4.137572,2.715598,5,13.75165
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.456733,1.456733,0,0,0,1.456733,318.6046,3.107815,0,0,4.641218,1.533403,1.456733,0,0,0,10.62527,0,0,0,14.00003,100,0.2182496,1.602407,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.608473,3.608473,1.25,0,0.50625,3.608473,141.0383,2.606725,0,0,5.089328,2.482603,2.358473,0,0,0,10.62527,0,0,0,14.00003,100,0.2182496,3.96932,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.016543,4.016543,1.25,0,0.50625,4.016543,119.618,1.892359,0,0,4.804509,2.91215,2.766543,0,0,0,10.62527,0,0,0,14.00003,100,0.2182496,4.418197,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.936102,1.936102,0,-1,0,1.936102,235.2317,2.516325,0,0,4.554327,2.038002,1.936102,0,0,0,10.62527,0,0,0,14.00003,100,0.2182496,2.129713,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182496,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182496,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182496,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,3.989636,3.989636,3.903965,0,1.230783,3.989636,2.260359,1.526557E-16,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.2182496,4.3886,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.283336,3.283336,0,-1,0,3.283336,0,0,0,0.2816691,0,3.456143,3.283336,0,0,0,10.62527,0,3.456143,-3.456143,10.35693,73.97795,0.2182496,3.611669,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,3.681411,3.33,0,-1,0,3.33,0,0,0.3514113,0.7195524,0,3.505263,3.33,0,0,3.840158,7.169131,0,3.505263,-3.505263,6.662062,47.58606,0.2182496,4.049552,0,0,7.169131
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.928509,2.928509,0,-1,0,2.928509,0,0,4.440892E-16,0,0,3.082641,2.928509,0,0,7.734895,3.663868,0,3.082641,-3.082641,3.412673,24.37618,0.2182496,3.22136,0,0,3.663868
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.5972256,0.5521656,0,-1,0,0.5521656,0,0,0.04506,0.1047826,0,0.581227,0.5521656,0,0,11.16005,0.581227,0,0.581227,-0.581227,2.800006,20,0.2182496,0.6569482,0,0,0.581227
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182496,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.883861,0,0,-1,0,0,0,0,0.883861,0.9722471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182496,0.9722471,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.7456037,0,0,-1,0,0,0,0,0.7456037,0.820164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182496,0.820164,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.3968005,0,0,-1,0,0,0,0,0.3968005,0.4364806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182496,0.4364806,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2815319,0,0,-1,0,0,0,0,0.2815319,0.3096851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182496,0.3096851,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.6303278,0,0,-1,0,0,0,0,0.6303278,0.6933606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182496,0.6933606,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.911733,1.911733,5,0,1.53,1.911733,0,0,0,0,0,0,0,3.088267,2.933854,11.80586,0,2.933854,0,2.933854,5.583304,39.88066,0.2187755,2.102906,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.6601093,0.6601093,4.165372,0,1.302147,0.6601093,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.872006,2.640469,3.33,0,3.33,8.742419,62.44573,0.2190502,0.7261202,0,5,2.640469
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.2008282,0.2008282,3.706091,0,1.176763,0.2008282,421.054,4.440892E-16,0,0,0.8455951,0,0,3.505263,3.33,5.542006,5.637469,4.175595,0,4.175595,12.70374,90.74079,0.2187533,0.220911,0.6764761,5,6.483064
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.3143754,0.3143754,0,0,0,0.3143754,586.5245,0.1465558,0,0,1.843888,0.3309214,0.3143754,0,0,1.366411,9.395504,1.366411,0,1.366411,14.00003,100,0.2182313,0.3458129,1.475111,0,11.23939
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182313,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182313,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.780297,2.780297,0,0,0,2.780297,137.334,0.8916641,0,0,3.818293,2.926629,2.780297,0,0,0,10.62527,0,0,0,14.00003,100,0.2182313,3.058327,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,4.511124,4.511124,1.25,0,0.50625,4.511124,105.3526,1.319824,0,0,4.752586,3.432762,3.261124,0,0,0,10.62527,0,0,0,14.00003,100,0.2182313,4.962236,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.64133,3.64133,1.25,0,0.50625,3.64133,135.2886,2.409114,0,0,4.926303,2.517189,2.39133,0,0,0,10.62527,0,0,0,14.00003,100,0.2182313,4.005463,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,8.825343,3.33,0,-1,0,3.33,128.2722,0.7662024,5.495343,6.377877,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182313,9.707877,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182313,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.452449,1.452449,0,0,0,1.452449,160.244,0.7985693,0,0,2.327463,1.528894,1.452449,0,0,0,10.62527,0,0,0,14.00003,100,0.2182313,1.597694,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182313,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.150204,1.150204,0,0,0,1.150204,17.05461,0,0,0,0.1961629,1.210742,1.150204,0,0,0,10.62527,0,1.014579,-1.014579,12.93057,92.36102,0.2182313,1.265225,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,4.610365,3.33,0,-1,0,3.33,0,0,1.280366,1.741402,0,3.505263,3.33,0,0,1.12731,9.610696,0,3.505263,-3.505263,9.235697,65.96913,0.2182313,5.071402,0,0,9.610696
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.722947,1.722947,0,-1,0,1.722947,0,0,2.220446E-16,0,0,1.813628,1.722947,0,0,5.022047,6.105433,0,1.813628,-1.813628,7.323965,52.31393,0.2182313,1.895241,0,0,6.105433
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.620125,2.620125,0,-1,0,2.620125,0,0,4.440892E-16,0,0,2.758026,2.620125,0,0,7.037189,4.291804,0,2.758026,-2.758026,4.41675,31.54815,0.2182313,2.882137,0,0,4.291804
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.012627,1.012627,0,-1,0,1.012627,0,0,2.220446E-16,0,0,1.065923,1.012627,0,0,10.10166,1.533778,0,1.065923,-1.065923,3.293169,23.52258,0.2182313,1.113889,0,0,1.533778
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3282063,0.3282063,0,-1,0,0.3282063,0,0,0,0,0,0.3454803,0.3282063,0,0,11.28602,0.4678554,0,0.3454803,-0.3454803,2.929,20.92139,0.2182313,0.3610269,0,0,0.4678554
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.7203914,0.1162563,0,-1,0,0.1162563,0,0,0.6041351,0.6761742,0,0.1223751,0.1162563,0,0,11.66989,0.1223751,0,0.1223751,-0.1223751,2.800006,20,0.2182313,0.7924305,0,0,0.1223751
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.07432662,0,0,-1,0,0,0,0,0.07432662,0.08175929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182313,0.08175929,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.8137395,0,0,-1,0,0,0,0,0.8137395,0.8951135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182313,0.8951135,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182313,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.9240743,0,0,-1,0,0,0,0,0.9240743,1.016482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182313,1.016482,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.8341302,0.8341302,4.339393,0,1.349654,0.8341302,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185966,0.9175432,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.331551,1.331551,4.836814,0,1.48545,1.331551,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2191755,1.464706,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2023312,0.2023312,3.707594,0,1.177173,0.2023312,384.2722,0,0,0,0.7775025,0,0,3.505263,3.33,5.14586,5.994,4.107502,0,4.107502,13.01496,92.96378,0.2189101,0.2225643,0.6220021,5,6.771502
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,3.877311,3.877311,2.860882,0,0.9460208,3.877311,54.37486,0,0,0,2.108282,1.069925,1.016428,0,0,1.038358,9.690752,1.038358,0,1.038358,14.00003,100,0.2190332,4.265042,1.686626,5,11.79903
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.45821,2.45821,0,-1,0,2.45821,133.7333,0.6998568,0,0,3.287447,2.58759,2.45821,0,0,0,10.62527,0,0,0,14.00003,100,0.2190332,2.704031,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.510907,3.510907,1.25,0,0.50625,3.510907,117.6566,1.75091,0,0,4.130813,2.379903,2.260907,0,0,0,10.62527,0,0,0,14.00003,100,0.2190332,3.861998,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,9.086287,8.33,5,0,1.53,8.33,59.27599,1.432427,0.7562869,1.664916,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2190332,9.994916,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.788809,2.788809,0,0,0,2.788809,188.3004,2.31575,0,0,5.251338,2.935588,2.788809,0,0,0,10.62527,0,0,0,14.00003,100,0.2190332,3.06769,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,8.63853,8.33,5,0,1.53,8.33,53.66791,0.9652737,0.3085302,1.172383,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2190332,9.502383,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.92985,1.92985,0,-1,0,1.92985,220.1889,2.217895,0,0,4.249315,2.03142,1.92985,0,0,0,10.62527,0,0,0,14.00003,100,0.2190332,2.122834,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.7540919,0.7540919,0,0,0,0.7540919,483.0489,2.848851,0,0,3.642632,0.793781,0.7540919,0,0,0,10.62527,0,0,0,14.00003,100,0.2190332,0.8295011,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.404285,1.404285,0,0,0,1.404285,169.0643,0.8959496,0,0,2.374144,1.478194,1.404285,0,0,0,10.62527,0,0,0,14.00003,100,0.2190332,1.544713,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.505177,1.505177,0,0,0,1.505177,70.22816,0,2.220446E-16,0,1.057058,1.584397,1.505177,0,0,0,10.62527,0,0.5273387,-0.5273387,13.44416,96.02955,0.2190332,1.655695,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,4.950968,4.950968,5,0,1.53,4.950968,2.503086,0,0,0,0.123927,0,0,0.04903171,0.04658012,0.585932,10.09794,0.1705071,0,0.1705071,13.60592,97.18496,0.2190558,5.446065,0.09914158,5,10.22186
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.150042,3.150042,0,-1,0,3.150042,0,0,4.440892E-16,0.1350462,0,3.315834,3.150042,0,0,0.4154248,10.25139,0,3.315834,-3.315834,10.11073,72.21932,0.2190558,3.465046,0,0,10.25139
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,5.077619,3.33,0,-1,0,3.33,0,0,1.747619,2.255381,0,3.505263,3.33,0,0,4.099684,6.935558,0,3.505263,-3.505263,6.415854,45.82744,0.2190558,5.585381,0,0,6.935558
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.698367,2.698367,0,-1,0,2.698367,0,0,4.440892E-16,0,0,2.840386,2.698367,0,0,7.994421,3.430295,0,2.840386,-2.840386,3.421824,24.44155,0.2190558,2.968204,0,0,3.430295
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3343295,0.3343295,0,-1,0,0.3343295,0,0,5.551115E-17,0,0,0.3519257,0.3343295,0,0,11.15041,0.5899088,0,0.3519257,-0.3519257,3.050862,21.79183,0.2190558,0.3677624,0,0,0.5899088
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.607591,0.226084,0,-1,0,0.226084,0,0,1.381507,1.542266,0,0.2379831,0.226084,0,0,11.54143,0.2379831,0,0.2379831,-0.2379831,2.800006,20,0.2190558,1.76835,0,0,0.2379831
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.5819616,0,0,-1,0,0,0,0,0.5819616,0.6401578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190558,0.6401578,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.6179923,0,0,-1,0,0,0,0,0.6179923,0.6797916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190558,0.6797916,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.089229,0,0,-1,0,0,0,0,1.089229,1.198152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190558,1.198152,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.380859,0,0,-1,0,0,0,0,0.380859,0.4189449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190558,0.4189449,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.03786,0,0,-1,0,0,0,0,1.03786,1.141646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190558,1.141646,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1935352,0.1935352,3.698798,0,1.174772,0.1935352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190785,0.2128887,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.6086195,0.6086195,4.113883,0,1.28809,0.6086195,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2193139,0.6694814,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,4.284925,4.284925,5,0,1.53,4.284925,19.05658,-1.110223E-16,0,0,0.8165601,0,0,0.7150752,0.6793215,5.14586,5.994,1.495882,0,1.495882,10.53735,75.26666,0.2195234,4.713417,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,1.897396,0,0.682989,0,0,0,0,0,1.847453,0,0,1.897396,1.802526,3.649979,7.340293,3.649979,0,3.649979,14.00003,100,0.2185091,0,1.477962,5,9.187746
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.434893,2.434893,0,-1,0,2.434893,131.0778,0.62856,0,0,3.191606,2.563046,2.434893,0,0,0,10.62527,0,0,0,14.00003,100,0.2185091,2.678383,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.861952,1.861952,0,0,0,1.861952,222.9425,2.191133,0,0,4.151082,1.959949,1.861952,0,0,0,10.62527,0,0,0,14.00003,100,0.2185091,2.048147,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.103002,1.103002,0,0,0,1.103002,452.3893,3.828809,0,0,4.989864,1.161055,1.103002,0,0,0,10.62527,0,0,0,14.00003,100,0.2185091,1.213302,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.873934,2.873934,0,0,0,2.873934,177.426,2.073912,0,0,5.099106,3.025194,2.873934,0,0,0,10.62527,0,0,0,14.00003,100,0.2185091,3.161328,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.042638,4.042638,1.25,0,0.50625,4.042638,117.5347,1.811882,0,0,4.751501,2.939619,2.792638,0,0,0,10.62527,0,0,0,14.00003,100,0.2185091,4.446902,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.762241,1.762241,0,-1,0,1.762241,247.7974,2.511797,0,0,4.366788,1.854991,1.762241,0,0,0,10.62527,0,0,0,14.00003,100,0.2185091,1.938465,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.459244,1.459244,0,0,0,1.459244,240.1553,1.968406,0,0,3.504452,1.536046,1.459244,0,0,0,10.62527,0,0,0,14.00003,100,0.2185091,1.605168,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.945719,2.945719,0,0,0,2.945719,86.20432,0,0,0,2.539336,3.100756,2.945719,0,0,0,10.62527,0,0.5614197,-0.5614197,13.40824,95.77295,0.2185091,3.24029,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,0.8767207,0,0,1.50052,0,0,0,0,0.6237997,10.06385,0.6237997,0,0.6237997,14.00003,100,0.2182808,0,1.200416,0,11.56437
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.075376,4.075376,3.785258,0,1.198375,4.075376,7.493486,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2182808,4.482914,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,4.706754,3.33,0,-1,0,3.33,0,0,1.376754,1.84743,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2182808,5.17743,0,0,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.540094,3.33,0,-1,0,3.33,0,0,0.2100937,0.5641031,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2182808,3.894103,0,0,7.120011
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.022891,3.33,0,-1,0,3.33,0,0,1.692891,2.19518,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2182808,5.525179,0,0,3.614748
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.8492349,0.1040105,0,-1,0,0.1040105,0,0,0.7452245,0.8301479,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2182808,0.9341584,0,0,0.1094847
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3350159,0,0,-1,0,0,0,0,0.3350159,0.3685175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182808,0.3685175,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.5252982,0,0,-1,0,0,0,0,0.5252982,0.577828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182808,0.577828,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.3764662,0,0,-1,0,0,0,0,0.3764662,0.4141129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182808,0.4141129,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3633164,0,0,-1,0,0,0,0,0.3633164,0.399648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182808,0.399648,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.284012,0,0,-1,0,0,0,0,1.284012,1.412413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182808,1.412413,0,0,0
