Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02848864,0,0,-1,0,0,0,0,0.02848864,0.03133751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182808,0.03133751,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1411329,0.1411329,3.646396,0,1.160466,0.1411329,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182809,0.1552462,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.6533262,0.6533262,4.158589,0,1.300295,0.6533262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2185383,0.7186587,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.3760343,0.3760343,3.881298,0,1.224594,0.3760343,140.0534,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.2184648,0.4136378,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.186208,2.186208,0,0,0,2.186208,78.72097,0,0,0,1.721004,2.301271,2.186208,0,0,1.289211,9.464984,0,0.5802673,-0.5802673,12.16532,86.89497,0.2184648,2.404829,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,1.050996,0,0,2.984949,0,0,0,0,1.933953,8.884717,1.933953,0,1.933953,14.00003,100,0.2177716,0,2.387959,0,11.86967
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.246826,2.246826,0,0,0,2.246826,145.2077,0.8974838,0,0,3.262564,2.36508,2.246826,0,0,0,10.62527,0,0,0,14.00003,100,0.2177716,2.471509,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.8212453,0.8212453,0,0,0,0.8212453,567.6923,3.797678,0,0,4.662147,0.8644687,0.8212453,0,0,0,10.62527,0,0,0,14.00003,100,0.2177716,0.9033698,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.399236,1.399236,0,0,0,1.399236,340.5472,3.29218,0,0,4.76506,1.47288,1.399236,0,0,0,10.62527,0,0,0,14.00003,100,0.2177716,1.53916,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177716,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.364091,2.364091,0,-1,0,2.364091,182.8325,1.83381,0,0,4.322327,2.488517,2.364091,0,0,0,10.62527,0,0,0,14.00003,100,0.2177716,2.6005,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,4.918017,4.918017,1.76123,0,0.6458157,4.918017,67.56654,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.2177716,5.409819,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.6411949,0.6411949,0,0,0,0.6411949,303.5406,1.271345,0,0,1.946287,0.674942,0.6411949,0,0,0,10.62527,0,0,0,14.00003,100,0.2177716,0.7053144,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.70627,1.70627,0,0,0,1.70627,74.62743,0,0,0,1.273346,1.796074,1.70627,0,0,0,10.62527,0,0.5227281,-0.5227281,13.44902,96.06426,0.2177716,1.876897,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,4.237762,4.237762,4.627518,0,1.428312,4.237762,4.024295,0,0,0,0.17054,0,0,0.3897556,0.3702678,0.5808091,10.10255,0.5408078,0,0.5408078,13.96208,99.72894,0.2178529,4.661539,0.136432,5,10.27309
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.69979,2.69979,0,-1,0,2.69979,0,0,0,0,0,2.841884,2.69979,0,0,0.04000123,10.58927,0,2.841884,-2.841884,10.96647,78.33177,0.2178529,2.969769,0,0,10.58927
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.19765,7.747389,0,0,0,10.96647,78.33177,0.2178529,0,0,0,7.747389
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,4.833808,3.33,0,-1,0,3.33,0,0,1.503808,1.987189,0,3.505263,3.33,0,0,3.19765,7.747389,0,3.505263,-3.505263,7.271598,51.93988,0.2178529,5.317189,0,0,7.747389
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01863471,0.01863471,0,-1,0,0.01863471,0,0,0,0,0,0.01961549,0.01863471,0,0,7.092387,4.242126,0,0.01961549,-0.01961549,7.250922,51.7922,0.2178529,0.02049818,0,0,4.242126
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1996342,0.1996342,0,-1,0,0.1996342,0,0,2.775558E-17,0,0,0.2101413,0.1996342,0,0,7.114182,4.22251,0,0.2101413,-0.2101413,7.029414,50.21,0.2178529,0.2195977,0,0,4.22251
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.378592,0.378592,0,-1,0,0.378592,0,0,0,0,0,0.3985179,0.378592,0,0,7.347672,4.012369,0,0.3985179,-0.3985179,6.609339,47.20947,0.2178529,0.4164512,0,0,4.012369
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.09633,1.09633,0,-1,0,1.09633,0,0,0,0,0,1.154032,1.09633,0,0,7.790471,3.613851,0,1.154032,-1.154032,5.392883,38.52052,0.2178529,1.205963,0,0,3.613851
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.8658285,0.8658285,0,-1,0,0.8658285,0,0,1.110223E-16,0,0,0.9113984,0.8658285,0,0,9.072727,2.459819,0,0.9113984,-0.9113984,4.432185,31.6584,0.2178529,0.9524114,0,0,2.459819
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.995909,1.471,0,-1,0,1.471,0,0,0.5249089,0.7244998,0,1.548421,1.471,0,0,10.08539,1.548421,0,1.548421,-1.548421,2.800006,20,0.2178529,2.1955,0,0,1.548421
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.100962,0,0,-1,0,0,0,0,1.100962,1.211058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178529,1.211058,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178529,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.215359,1.215359,4.720623,0,1.45373,1.215359,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183865,1.336895,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.552741,2.552741,5,0,1.53,2.552741,33.94175,0,0,0,0.866445,0,0,2.447259,2.324896,8.475861,2.997,3.191341,0,3.191341,8.986692,64.19054,0.2188651,2.808015,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.63778,2.63778,5,0,1.53,2.63778,82.16208,0,0,0,2.167255,0,0,2.36222,2.244108,5.284519,5.869207,4.411364,0,4.411364,13.17168,94.08324,0.2191421,2.901559,1.733804,5,8.036462
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.14044,3.14044,0,-1,0,3.14044,99.19265,0,0,0.1244836,3.115085,3.305726,3.14044,0,0,0.8731554,9.839435,0,0.1906407,-0.1906407,12.97073,92.64787,0.2191421,3.454484,2.492068,0,12.95452
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.067342,3.067342,1.25,0,0.50625,3.067342,139.4203,1.278528,0,0,4.276498,1.912992,1.817342,0,0,1.084978,9.648793,1.084978,0,1.084978,14.00003,100,0.2187599,3.374076,3.421198,5,13.92529
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,3.287503,3.287503,1.25,0,0.50625,3.287503,147.9401,2.718797,0,0,4.863536,2.14474,2.037503,0,0,0,10.62527,0,0,0,14.00003,100,0.2187599,3.616253,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187599,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.969147,1.969147,0,0,0,1.969147,207.5309,2.013802,0,0,4.086589,2.072787,1.969147,0,0,0,10.62527,0,0,0,14.00003,100,0.2187599,2.166062,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.700286,1.700286,0,-1,0,1.700286,222.0976,1.98652,0,0,3.776295,1.789775,1.700286,0,0,0,10.62527,0,0,0,14.00003,100,0.2187599,1.870315,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.099773,2.099773,0,0,0,2.099773,156.7493,1.081092,0,0,3.29138,2.210288,2.099773,0,0,0,10.62527,0,0,0,14.00003,100,0.2187599,2.309751,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,5.276155,5.276155,3.043191,0,0.9957913,5.276155,44.54925,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.2187599,5.80377,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187599,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.121804,3.121804,2.914386,0,0.9606272,3.121804,6.993893,5.551115E-17,0,0,0.2183357,0.2183357,0.2074189,0,0,0,10.62527,0,0,0,14.00003,100,0.2187599,3.433985,0.1746685,5,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187599,0,0,0,10.62527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187599,0,0,0,10.62527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.784892,2.784892,0,-1,0,2.784892,0,0,4.440892E-16,0,0,2.931465,2.784892,0,0,0,10.62527,0,2.931465,-2.931465,10.90999,77.92836,0.2187599,3.063381,0,0,10.62527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1064716,0.1064716,0,-1,0,0.1064716,0,0,1.387779E-17,0,0,0.1120754,0.1064716,0,0,3.257184,7.693809,0,0.1120754,-0.1120754,10.79185,77.08452,0.2187599,0.1171188,0,0,7.693809
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.667722,1.667722,0,-1,0,1.667722,0,0,0,0,0,1.755497,1.667722,0,0,3.381712,7.581733,0,1.755497,-1.755497,8.941398,63.867,0.2187599,1.834495,0,0,7.581733
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.332264,5.826236,0,0,0,8.941398,63.867,0.2187599,0,0,0,5.826236
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3134266,0.3134266,0,-1,0,0.3134266,0,0,5.551115E-17,0,0,0.3299227,0.3134266,0,0,5.332264,5.826236,0,0.3299227,-0.3299227,8.593629,61.38294,0.2187599,0.3447693,0,0,5.826236
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.518432,0.518432,0,-1,0,0.518432,0,0,0,0,0,0.5457179,0.518432,0,0,5.698845,5.496314,0,0.5457179,-0.5457179,8.018392,57.27411,0.2187599,0.5702752,0,0,5.496314
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2817439,0.2817439,0,-1,0,0.2817439,0,0,5.551115E-17,0,0,0.2965725,0.2817439,0,0,6.305199,4.950595,0,0.2965725,-0.2965725,7.705777,55.04115,0.2187599,0.3099182,0,0,4.950595
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.634724,4.654023,0,0,0,7.705777,55.04115,0.2187599,0,0,0,4.654023
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.102678,1.102678,0,0,0,1.102678,0,0,0,0,0,1.160714,1.102678,0,0,6.634724,4.654023,0,1.160714,-1.160714,6.482277,46.30188,0.2187599,1.212946,0,0,4.654023
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.8137492,0.8137492,0,0,0,0.8137492,0,0,1.110223E-16,0,0,0.8565781,0.8137492,0,0,7.924406,3.493309,0,0.8565781,-0.8565781,5.579364,39.85252,0.2187599,0.8951241,0,0,3.493309
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.242732,3.242732,5,0,1.53,3.242732,17.17249,0,0,0,0.5568578,0,0,1.757268,1.669405,8.876159,2.636731,2.226263,0,2.226263,7.691382,54.93834,0.2190906,3.567005,0.4454863,5,3.193589
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.587425,2.587425,5,0,1.53,2.587425,62.72431,0,0,0,1.622945,0,0,2.412575,2.291946,6.649896,4.640368,3.914891,0,3.914891,11.40537,81.46679,0.219536,2.846168,1.298356,5,6.263312
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,4.9832,3.33,0,-1,0,3.33,78.73131,4.440892E-16,1.6532,2.15152,2.621753,3.505263,3.33,0,0,2.735006,8.163769,0,0.8835105,-0.8835105,10.47407,74.81465,0.219536,5.48152,2.097402,0,10.78552
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,3.716684,7.280259,3.357635,0,3.357635,13.6594,97.56698,0.2183688,0,2.686108,0,10.63789
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.600291,1.600291,0,0,0,1.600291,266.4266,2.220036,0,0,4.263602,1.684517,1.600291,0,0,0.359049,10.30213,0.359049,0,0.359049,14.00003,100,0.2182448,1.76032,3.410882,0,14.56573
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.245716,1.245716,0,0,0,1.245716,396.4819,3.62776,0,0,4.939041,1.31128,1.245716,0,0,0,10.62527,0,0,0,14.00003,100,0.2182448,1.370288,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,3.291634,3.291634,1.25,0,0.50625,3.291634,142.888,2.554263,0,0,4.703351,2.149089,2.041634,0,0,0,10.62527,0,0,0,14.00003,100,0.2182448,3.620798,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.8695,2.8695,0,-1,0,2.8695,148.9458,1.253473,0,0,4.273999,3.020526,2.8695,0,0,0,10.62527,0,0,0,14.00003,100,0.2182448,3.15645,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,4.678717,4.678717,2.019838,0,0.7164159,4.678717,59.82024,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2182448,5.146589,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.690076,2.690076,0,0,0,2.690076,80.01843,0,0,0,2.152557,2.831659,2.690076,0,0,0,10.62527,0,0.6791024,-0.6791024,13.28419,94.88689,0.2182448,2.959084,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.524945,2.524945,0,0,0,2.524945,32.14269,0,4.440892E-16,0,0.8115852,2.657837,2.524945,0,0,0.7545583,9.946172,0,1.846251,-1.846251,11.33807,80.98606,0.2182448,2.777439,0.6492682,0,10.75776
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,6.016683,6.016683,5,0,1.53,6.016683,2.635979,0,0,0,0.1585985,1.070192,1.016683,0,0,2.805949,8.09992,0,0.9115939,-0.9115939,10.37717,74.12247,0.2182448,6.618351,0.1268788,5,8.258519
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.818831,7.188326,0,0,0,10.37717,74.12247,0.2182448,0,0,0,7.188326
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.818831,7.188326,0,0,0,10.37717,74.12247,0.2182448,0,0,0,7.188326
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2717862,0.2717862,0,-1,0,0.2717862,0,0,0,0,0,0.2860907,0.2717862,0,0,3.818831,7.188326,0,0.2860907,-0.2860907,10.0756,71.96843,0.2182448,0.2989648,0,0,7.188326
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2611799,0.2611799,0,-1,0,0.2611799,0,0,5.551115E-17,0,0,0.2749262,0.2611799,0,0,4.13671,6.902236,0,0.2749262,-0.2749262,9.785803,69.89845,0.2182448,0.2872979,0,0,6.902236
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3037712,0.3037712,0,-1,0,0.3037712,0,0,5.551115E-17,0,0,0.3197592,0.3037712,0,0,4.442183,6.627309,0,0.3197592,-0.3197592,9.448748,67.49091,0.2182448,0.3341483,0,0,6.627309
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1584003,0.1584003,0,-1,0,0.1584003,0,0,2.775558E-17,0,0,0.1667371,0.1584003,0,0,4.797471,6.30755,0,0.1667371,-0.1667371,9.272991,66.23552,0.2182448,0.1742403,0,0,6.30755
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.9758018,0.9758018,0,-1,0,0.9758018,0,0,0,0,0,1.02716,0.9758018,0,0,4.982735,6.140813,0,1.02716,-1.02716,8.190269,58.50181,0.2182448,1.073382,0,0,6.140813
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1189197,0.1189197,0,-1,0,0.1189197,0,0,0,0,0,0.1251786,0.1189197,0,0,6.124023,5.113653,0,0.1251786,-0.1251786,8.058319,57.55931,0.2182448,0.1308117,0,0,5.113653
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.93299,0.93299,0,-1,0,0.93299,0,0,1.110223E-16,0,0,0.9820947,0.93299,0,0,6.263111,4.988475,0,0.9820947,-0.9820947,7.023101,50.16491,0.2182448,1.026289,0,0,4.988475
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.6984691,0.6984691,0,-1,0,0.6984691,0,0,0,0,0,0.7352306,0.6984691,0,0,7.354327,4.00638,0,0.7352306,-0.7352306,6.2481,44.6292,0.2182448,0.768316,0,0,4.00638
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.5768343,0.5768343,0,0,0,0.5768343,0,0,1.110223E-16,0,0,0.607194,0.5768343,0,0,8.17125,3.271149,0,0.607194,-0.607194,5.608061,40.0575,0.2182448,0.6345178,0,0,3.271149
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.3899346,0.3899346,0,0,0,0.3899346,0,0,5.551115E-17,0,0,0.4104574,0.3899346,0,0,8.84591,2.663955,0,0.4104574,-0.4104574,5.175401,36.96708,0.2182448,0.428928,0,0,2.663955
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,6.398368,6.398368,5,0,1.53,6.398368,5.624786,0,0,0,0.3598945,1.471966,1.398368,0,0,9.301973,2.253498,0,1.112072,-1.112072,4.003174,28.59405,0.2182448,7.038205,0.2879156,5,2.613392
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.285186,2.285186,5,0,1.53,2.285186,70.81139,0,0,0,1.618172,0,0,2.714814,2.579073,10.53761,1.141426,4.197246,0,4.197246,7.985031,57.03582,0.2185929,2.513705,1.294538,5,2.759598
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.698431,1.698431,0,-1,0,1.698431,111.9089,0,0,0,1.900695,1.787822,1.698431,0,0,6.340364,4.918947,0.112873,0,0.112873,8.092112,57.80068,0.2185542,1.868274,1.520556,0,6.819643
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,6.60206,6.60206,5,0,1.53,6.60206,57.7419,0,0,0,3.812155,1.686379,1.60206,0,0,6.22749,5.020533,2.125776,0,2.125776,10.1088,72.20557,0.2186474,7.262266,3.049724,5,8.832687
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,4.898088,4.898088,4.898088,0,1.502178,4.898088,73.1575,0,0,0,3.583319,0,0,0,0,4.101715,6.933731,3.583319,0,3.583319,13.50823,96.4872,0.2190005,5.387897,2.866655,5,10.51705
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.203165,2.203165,0,0,0,2.203165,135.3333,0.1440987,0,0,2.981615,2.31912,2.203165,0,0,0.5183958,10.15872,0.5183958,0,0.5183958,14.00003,100,0.2188238,2.423481,2.385292,0,13.14033
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.820037,1.820037,0,0,0,1.820037,173.7448,1.246391,0,0,3.162219,1.915828,1.820037,0,0,0,10.62527,0,0,0,14.00003,100,0.2188238,2.002041,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1647677,0.1647677,0,-1,0,0.1647677,2202.318,3.455268,0,0,3.628708,0.1734397,0.1647677,0,0,0,10.62527,0,0,0,14.00003,100,0.2188238,0.1812445,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.4613425,0.4613425,0,0,0,0.4613425,247.6816,0.6570368,0,0,1.14266,0.4856237,0.4613425,0,0,0,10.62527,0,0,0,14.00003,100,0.2188238,0.5074768,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.628698,1.628698,0,0,0,1.628698,51.30172,0,0,0,0.8355499,1.714419,1.628698,0,0,0,10.62527,0,0.8788686,-0.8788686,13.07362,93.3828,0.2188238,1.791567,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.565597,1.565597,0,0,0,1.565597,63.5672,0,2.220446E-16,0,0.9952061,1.647997,1.565597,0,0,0.9765207,9.746406,0,0.6527906,-0.6527906,12.38552,88.4678,0.2188238,1.722157,0.7961649,0,10.74161
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.619868,3.619868,5,0,1.53,3.619868,6.530556,0,0,0,0.2363975,0,0,1.380132,1.311125,1.701844,9.093615,1.547523,0,1.547523,13.85363,98.95428,0.2190538,3.981855,0.189118,5,9.330012
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,4.56479,3.33,0,-1,0,3.33,0,0,1.23479,1.691269,0,3.505263,3.33,0,0,0.154321,10.48639,0,3.505263,-3.505263,10.15875,72.56239,0.2190538,5.021269,0,0,10.48639
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.049058,6.981122,0,0,0,10.15875,72.56239,0.2190538,0,0,0,6.981122
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.049058,6.981122,0,0,0,10.15875,72.56239,0.2190538,0,0,0,6.981122
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.4055074,0.4055074,0,-1,0,0.4055074,0,0,0,0,0,0.4268498,0.4055074,0,0,4.049058,6.981122,0,0.4268498,-0.4268498,9.708816,69.34854,0.2190538,0.4460581,0,0,6.981122
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.523335,6.554272,0,0,0,9.708816,69.34854,0.2190538,0,0,0,6.554272
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.159789,1.159789,0,-1,0,1.159789,0,0,0,0,0,1.220831,1.159789,0,0,4.523335,6.554272,0,1.220831,-1.220831,8.421947,60.15664,0.2190538,1.275768,0,0,6.554272
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.4062555,0.4062555,0,-1,0,0.4062555,0,0,5.551115E-17,0,0,0.4276374,0.4062555,0,0,5.879814,5.333441,0,0.4276374,-0.4276374,7.971177,56.93687,0.2190538,0.4468811,0,0,5.333441
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.9324349,0.9324349,0,-1,0,0.9324349,0,0,1.110223E-16,0,0,0.9815104,0.9324349,0,0,6.354967,4.905804,0,0.9815104,-0.9815104,6.936574,49.54686,0.2190538,1.025678,0,0,4.905804
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.032859,1.032859,0,-1,0,1.032859,0,0,2.220446E-16,0,0,1.08722,1.032859,0,0,7.445534,3.924294,0,1.08722,-1.08722,5.790544,41.36094,0.2190538,1.136145,0,0,3.924294
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.8682807,0.8682807,0,-1,0,0.8682807,0,0,1.110223E-16,0,0,0.9139797,0.8682807,0,0,8.653557,2.837073,0,0.9139797,-0.9139797,4.827124,34.47939,0.2190538,0.9551088,0,0,2.837073
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.669089,1.923094,0,0,0,4.827124,34.47939,0.2190538,0,0,0,1.923094
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.079272,1.079272,0,0,0,1.079272,0,0,0,0,0,1.136076,1.079272,0,0,9.669089,1.923094,0,1.136076,-1.136076,3.629595,25.92563,0.2190538,1.187199,0,0,1.923094
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.445463,3.445463,5,0,1.53,3.445463,17.16483,0,0,0,0.5914078,0,0,1.554537,1.47681,10.9314,0.7870179,2.068218,0,2.068218,5.591679,39.94048,0.2193462,3.79001,0.4731262,5,1.378426
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,8.863178,2.648414,4.71222,0,4.71222,10.06208,71.87188,0.2188091,0,1.105776,5,4.030634
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.320638,2.320638,0,-1,0,2.320638,115.6241,0,0,0,2.683217,2.442777,2.320638,0,0,4.150958,6.889412,0.2404401,0,0.2404401,10.29018,73.50117,0.2187283,2.552702,2.146574,0,9.572629
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,0.03772914,0,0,3.948247,0,0,0,0,3.910518,7.105808,3.910518,0,3.910518,14.00003,100,0.2174222,0,3.158598,0,11.05406
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174222,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174222,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.410324,2.410324,0,0,0,2.410324,140.3835,0.8465135,0,0,3.383697,2.537183,2.410324,0,0,0,10.62527,0,0,0,14.00003,100,0.2174222,2.651356,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,5.826047,3.33,0,-1,0,3.33,101.1194,0,2.496047,3.078652,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.2174222,6.408652,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.2173714,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173714,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.793802,1.793802,0,0,0,1.793802,48.92016,0,0,0,0.8775309,1.888213,1.793802,0,0,0,10.62527,0,1.010682,-1.010682,12.93468,92.39036,0.2173714,1.973182,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.355313,1.355313,0,0,0,1.355313,16.71826,0,2.220446E-16,0,0.2265848,1.426646,1.355313,0,0,1.12298,9.614593,0,1.200061,-1.200061,11.6697,83.35484,0.2173714,1.490845,0.1812679,0,9.841177
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,5.975273,3.33,0,-1,0,3.33,0,0,2.645273,3.242801,0,3.505263,3.33,0,0,2.456381,8.414532,0,3.505263,-3.505263,7.974829,56.96295,0.2173714,6.572801,0,0,8.414532
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.166366,3.33,0,-1,0,3.33,0,0,1.836366,2.353003,0,3.505263,3.33,0,0,6.351118,4.909268,0,3.505263,-3.505263,4.279957,30.57106,0.2173714,5.683003,0,0,4.909268
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.911068,1.333805,0,-1,0,1.333805,0,0,1.577263,1.86837,0,1.404005,1.333805,0,0,10.24585,1.404005,0,1.404005,-1.404005,2.800006,20,0.2173714,3.202175,0,0,1.404005
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2725638,0,0,-1,0,0,0,0,0.2725638,0.2998202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173714,0.2998202,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.244346,0,0,-1,0,0,0,0,1.244346,1.368781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173714,1.368781,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173714,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.621944,0,0,-1,0,0,0,0,1.621944,1.784139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173714,1.784139,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.6744069,0,0,-1,0,0,0,0,0.6744069,0.7418476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173714,0.7418476,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.327803,0,0,-1,0,0,0,0,0.327803,0.3605833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173714,0.3605833,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.3473719,0,0,-1,0,0,0,0,0.3473719,0.3821091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173714,0.3821091,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173714,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.8821274,0.8821274,4.387391,0,1.362758,0.8821274,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177174,0.9703401,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2173861,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.44205,3.44205,5,0,1.53,3.44205,55.84419,2.220446E-16,0,0,1.922185,0,0,1.557951,1.480053,4.325688,6.732155,3.402238,0,3.402238,13.12397,93.74242,0.2178169,3.786254,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.980546,1.980546,0,-1,0,1.980546,146.3704,0,0,0,2.898934,2.084786,1.980546,0,0,0.9234506,9.794168,0.8141482,0,0.8141482,13.89633,99.25934,0.217551,2.178601,2.319147,0,12.6931
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.845712,0.845712,0,0,0,0.845712,366.2035,2.097501,0,0,3.097027,0.8902231,0.845712,0,0,0.1093024,10.5269,0.1093024,0,0.1093024,14.00003,100,0.2175153,0.9302832,2.477621,0,13.62393
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175153,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.239705,2.239705,0,0,0,2.239705,147.25,0.9403811,0,0,3.297966,2.357584,2.239705,0,0,0,10.62527,0,0,0,14.00003,100,0.2175153,2.463676,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175153,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.572042,2.572042,0,-1,0,2.572042,147.6133,1.089263,0,0,3.796676,2.707413,2.572042,0,0,0,10.62527,0,0,0,14.00003,100,0.2175153,2.829247,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175153,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.650012,3.650012,1.378638,0,0.5413682,3.650012,65.50444,0,0,0,2.39092,2.39092,2.271374,0,0,0,10.62527,0,0,0,14.00003,100,0.2175153,4.015014,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,5.908126,5.908126,4.888968,0,1.499688,5.908126,18.15801,0,0,0,1.072798,1.072798,1.019158,0,0,0,10.62527,0,0,0,14.00003,100,0.2175153,6.498939,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.777814,2.777814,0,0,0,2.777814,4.925773,0,4.440892E-16,0,0.1368288,2.924014,2.777814,0,0,0,10.62527,0,2.787185,-2.787185,11.06208,79.01467,0.2175153,3.055595,0.109463,0,10.7621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.7287596,0.7287596,0,-1,0,0.7287596,0,0,1.110223E-16,0,0,0.7671154,0.7287596,0,0,3.096873,7.838089,0,0.7671154,-0.7671154,10.25347,73.23889,0.2175153,0.8016356,0,0,7.838089
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.657578,2.657578,0,-1,0,2.657578,0,0,0,0,0,2.797451,2.657578,0,0,3.949223,7.070973,0,2.797451,-2.797451,7.304694,52.17628,0.2175153,2.923336,0,0,7.070973
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.633099,2.633099,0,-1,0,2.633099,0,0,4.440892E-16,0,0,2.771683,2.633099,0,0,7.057502,4.273522,0,2.771683,-2.771683,4.383083,31.30767,0.2175153,2.896409,0,0,4.273522
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.9044387,0.9044387,0,-1,0,0.9044387,0,0,1.110223E-16,0,0,0.9520407,0.9044387,0,0,10.13715,1.501839,0,0.9520407,-0.9520407,3.379544,24.13955,0.2175153,0.9948826,0,0,1.501839
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19497,0.5497981,0,0,0,3.379544,24.13955,0.2175153,0,0,0,0.5497981
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.4757904,0.4757904,0,-1,0,0.4757904,0,0,0,0.001061264,0,0.500832,0.4757904,0,0,11.19497,0.5497981,0,0.500832,-0.500832,2.85162,20.36868,0.2175153,0.5233695,0,0,0.5497981
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.6911177,0.04651778,0,-1,0,0.04651778,0,0,0.6445999,0.7137117,0,0.04896608,0.04651778,0,0,11.75145,0.04896608,0,0.04896608,-0.04896608,2.800006,20,0.2175153,0.7602295,0,0,0.04896608
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175153,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175153,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.71594,0,0,-1,0,0,0,0,0.71594,0.787534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175153,0.787534,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175153,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.8640171,0.8640171,4.36928,0,1.357813,0.8640171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178463,0.9504188,0,5,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.3810081,0.3810081,3.886271,0,1.225952,0.3810081,193.5941,0,0,0,0.7376091,0,0,3.505263,3.33,8.475861,2.997,4.067609,0,4.067609,9.817994,70.12839,0.2177181,0.4191088,0.5900873,5,3.734609
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,4.308697,4.308697,5,0,1.53,4.308697,36.18987,0,0,0,1.559312,0,0,0.6913027,0.6567376,4.408251,6.657848,2.216049,0,2.216049,11.92032,85.14499,0.2179791,4.739567,1.247449,5,8.21716
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.837278,2.837278,0,-1,0,2.837278,83.06184,0,0,0,2.356696,2.986609,2.837278,0,0,2.192202,8.652292,0,0.6299133,-0.6299133,11.25634,80.40224,0.2179791,3.121006,1.885357,0,11.00899
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.866214,1.866214,0,0,0,1.866214,188.7058,0,0,0,3.521653,1.964435,1.866214,0,0,2.892106,8.022379,1.557218,0,1.557218,12.73364,90.95441,0.2174785,2.052835,2.817322,0,11.54403
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.574715,2.574715,0,0,0,2.574715,179.606,0.5792296,0,0,4.624343,2.710226,2.574715,0,0,1.334888,9.423875,1.334888,0,1.334888,14.00003,100,0.2170512,2.832186,3.699475,0,14.04822
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170512,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,3.965932,3.965932,1.25,0,0.50625,3.965932,101.658,1.172811,0,0,4.031687,2.858876,2.715932,0,0,0,10.62527,0,0,0,14.00003,100,0.2170512,4.362525,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170512,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.019829,3.019829,0,0,0,3.019829,93.94711,0,4.440892E-16,0,2.837042,3.178767,3.019829,0,0,0,10.62527,0,0.3417251,-0.3417251,13.63982,97.42708,0.2170512,3.321811,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.804297,2.804297,0,0,0,2.804297,62.77202,0,0,0,1.760314,2.951892,2.804297,0,0,0.3796945,10.28355,0,1.191578,-1.191578,12.38379,88.45543,0.2170512,3.084727,1.408251,0,12.04386
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,4.805981,4.805981,5,0,1.53,4.805981,24.67831,0,0,0,1.186035,0,0,0.1940195,0.1843186,1.70367,9.091971,1.370353,0,1.370353,13.68382,97.74135,0.2172028,5.286579,0.9488279,5,10.27801
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.8056283,0.8056283,0,0,0,0.8056283,34.36471,0,2.220446E-16,0,0.2768518,0.8480298,0.8056283,0,0,0.3333162,10.32529,0,0.571178,-0.571178,13.08174,93.44083,0.2172028,0.8861911,0.2214815,0,10.60214
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,9.139165,3.33,0,-1,0,3.33,0,0,5.809165,6.723082,0,3.505263,3.33,0,0,0.9679584,9.754111,0,3.505263,-3.505263,9.38687,67.04894,0.2172028,10.05308,0,0,9.754111
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,6.842382,3.33,0,-1,0,3.33,0,0,3.512382,4.19662,0,3.505263,3.33,0,0,4.862695,6.248848,0,3.505263,-3.505263,5.691998,40.65705,0.2172028,7.52662,0,0,6.248848
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,4.679523,2.606406,0,-1,0,2.606406,0,0,2.073117,2.541069,0,2.743585,2.606406,0,0,8.757432,2.743585,0,2.743585,-2.743585,2.800006,20,0.2172028,5.147475,0,0,2.743585
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.6808369,0,0,-1,0,0,0,0,0.6808369,0.7489206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172028,0.7489206,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.445171,0,0,-1,0,0,0,0,1.445171,1.589688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172028,1.589688,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.5167853,0,0,-1,0,0,0,0,0.5167853,0.5684638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172028,0.5684638,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172028,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172028,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.5642554,0,0,-1,0,0,0,0,0.5642554,0.6206809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172028,0.6206809,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1999229,0,0,-1,0,0,0,0,0.1999229,0.2199152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172028,0.2199152,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.7678683,0.7678683,4.273131,0,1.331565,0.7678683,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217486,0.8446552,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.4103833,0.4103833,3.915646,0,1.233971,0.4103833,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176087,0.4514216,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.896556,1.896556,4.950773,0,1.516561,1.896556,24.21656,0,0,0,0.4592808,0,0,3.054217,2.901506,5.14586,5.994,3.360787,0,3.360787,12.30656,87.90382,0.2180828,2.086212,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.785073,9.018708,1.492481,0,1.492481,13.72245,98.0173,0.2176126,0,1.193985,0,10.51119
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.433115,0,0,1.725708,0,0,0,0,0.2925927,10.36194,0.2925927,0,0.2925927,14.00003,100,0.2175206,0,1.380566,0,12.08765
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.03785251,0.03785251,0,0,0,0.03785251,6619.578,2.465831,0,0,2.505676,0.03984474,0.03785251,0,0,0,10.62527,0,0,0,14.00003,100,0.2175206,0.04163776,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.4801201,0.4801201,0,0,0,0.4801201,428.5704,1.552263,0,0,2.057652,0.5053896,0.4801201,0,0,0,10.62527,0,0,0,14.00003,100,0.2175206,0.5281321,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,6.016017,6.016017,2.686018,0,0.8982828,6.016017,66.42005,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2175206,6.617619,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175206,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.941117,1.941117,0,-1,0,1.941117,223.5334,2.295763,0,0,4.339045,2.043281,1.941117,0,0,0,10.62527,0,0,0,14.00003,100,0.2175206,2.135229,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175206,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,4.665562,4.665562,3.087269,0,1.007824,4.665562,35.60902,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2175206,5.132118,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.019197,2.019197,0,0,0,2.019197,36.50851,0,4.440892E-16,0,0.7371787,2.125471,2.019197,0,0,0,10.62527,0,1.388292,-1.388292,12.53664,89.54725,0.2175206,2.221117,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.542547,9.236982,0.2132304,0,0.2132304,12.73893,90.99216,0.2174537,0,0.1705843,0,9.450212
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,5.70189,3.33,0,-1,0,3.33,0,0,2.371891,2.94208,0,3.505263,3.33,0,0,1.329316,9.428889,0,3.505263,-3.505263,9.044056,64.60027,0.2174537,6.272079,0,0,9.428889
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.061408,3.33,0,-1,0,3.33,0,0,0.7314075,1.137548,0,3.505263,3.33,0,0,5.224053,5.923626,0,3.505263,-3.505263,5.349184,38.20838,0.2174537,4.467548,0,0,5.923626
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,6.316976,2.297445,0,-1,0,2.297445,0,0,4.019531,4.651228,0,2.418363,2.297445,0,0,9.11879,2.418363,0,2.418363,-2.418363,2.800006,20,0.2174537,6.948673,0,0,2.418363
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174537,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.892244,0,0,-1,0,0,0,0,0.892244,0.9814684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174537,0.9814684,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.08759682,0,0,-1,0,0,0,0,0.08759682,0.0963565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174537,0.0963565,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174537,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174537,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4296577,0,0,-1,0,0,0,0,0.4296577,0.4726235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174537,0.4726235,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.570812,0,0,-1,0,0,0,0,1.570812,1.727893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174537,1.727893,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4001277,0.4001277,3.905391,0,1.231172,0.4001277,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175705,0.4401405,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.8450503,0.8450503,4.350313,0,1.352636,0.8450503,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2178793,0.9295553,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.629349,2.629349,5,0,1.53,2.629349,27.61327,0,0,0,0.7260494,0,0,2.370651,2.252118,5.14586,5.994,2.978168,0,2.978168,11.94357,85.31107,0.2182771,2.892284,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.909317,2.909317,0,0,0,2.909317,71.83809,0,0,0,2.089998,3.062439,2.909317,0,0,2.167693,8.674351,0,0.9724412,-0.9724412,10.91853,77.98935,0.2182771,3.200248,1.671998,0,10.76435
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.490042,3.33,0,-1,0,3.33,93.39761,0,0.1600418,0.509046,3.11014,3.505263,3.33,0,0,3.248183,7.70191,0,0.395123,-0.395123,10.50204,75.01439,0.2182771,3.839046,2.488112,0,10.81205
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.849016,2.849016,0,0,0,2.849016,143.376,0,0,0,4.084806,2.998964,2.849016,0,0,3.687208,7.306787,1.085842,0,1.085842,11.53216,82.37238,0.2179402,3.133918,3.267845,0,11.39159
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,4.239972,4.239972,2.26756,0,0.7840439,4.239972,110.3212,0,0,0,4.677589,2.076223,1.972411,0,0,2.601366,8.284044,2.601366,0,2.601366,14.00003,100,0.2175744,4.663969,3.742071,5,12.96163
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.715452,0.715452,0,0,0,0.715452,736.0084,4.51268,0,0,5.265787,0.7531074,0.715452,0,0,0,10.62527,0,0,0,14.00003,100,0.2175744,0.7869972,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175744,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175744,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.5903469,0.5903469,0,0,0,0.5903469,578.2036,2.79199,0,0,3.413407,0.6214178,0.5903469,0,0,0,10.62527,0,0,0,14.00003,100,0.2175744,0.6493816,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.273067,2.273067,0,0,0,2.273067,125.1701,0.4524975,0,0,2.845199,2.392702,2.273067,0,0,0,10.62527,0,0,0,14.00003,100,0.2175744,2.500373,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,3.979745,3.979745,2.59442,0,0.8732768,3.979745,36.64145,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.2175744,4.377719,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,4.12299,4.12299,3.793199,0,1.200543,4.12299,8.419831,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2175744,4.535289,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.269202,2.269202,0,-1,0,2.269202,0,0,4.440892E-16,0,0,2.388633,2.269202,0,0,0,10.62527,0,2.388633,-2.388633,11.48219,82.01546,0.2175744,2.496122,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,8.344973,3.33,0,-1,0,3.33,0,0,5.014972,5.84947,0,3.505263,3.33,0,0,2.654037,8.236641,0,3.505263,-3.505263,7.787316,55.62357,0.2175744,9.17947,0,0,8.236641
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.396547,2.396547,0,-1,0,2.396547,0,0,4.440892E-16,0,0,2.522681,2.396547,0,0,6.548774,4.731378,0,2.522681,-2.522681,5.128177,36.62976,0.2175744,2.636202,0,0,4.731378
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1915655,0.1915655,0,-1,0,0.1915655,0,0,2.775558E-17,0,0,0.2016479,0.1915655,0,0,9.351752,2.208697,0,0.2016479,-0.2016479,4.915621,35.11151,0.2175744,0.2107221,0,0,2.208697
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.6903014,0.6903014,0,-1,0,0.6903014,0,0,1.110223E-16,0,0,0.726633,0.6903014,0,0,9.575806,2.007049,0,0.726633,-0.726633,4.149683,29.64053,0.2175744,0.7593315,0,0,2.007049
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.022779,1.022779,0,-1,0,1.022779,0,0,0,0,0,1.076609,1.022779,0,0,10.38318,1.280416,0,1.076609,-1.076609,3.014837,21.5345,0.2175744,1.125057,0,0,1.280416
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.327795,0.1936163,0,-1,0,0.1936163,0,0,1.134179,1.266958,0,0.2038066,0.1936163,0,0,11.57941,0.2038066,0,0.2038066,-0.2038066,2.800006,20,0.2175744,1.460574,0,0,0.2038066
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.6683263,0,0,-1,0,0,0,0,0.6683263,0.7351589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175744,0.7351589,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175744,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.9161996,0,0,-1,0,0,0,0,0.9161996,1.00782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175744,1.00782,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.226446,1.226446,4.731709,0,1.456757,1.226446,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180418,1.349091,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179829,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.2177073,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.2173894,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,5.490398,3.33,0,-1,0,3.33,82.31658,0,2.160398,2.709438,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.2173894,6.039438,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.2171165,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.597686,1.597686,0,0,0,1.597686,211.8255,1.702531,0,0,3.384306,1.681774,1.597686,0,0,0,10.62527,0,0,0,14.00003,100,0.2171165,1.757454,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,3.303291,3.303291,1.25,0,0.50625,3.303291,89.83442,0.8061334,0,0,2.967493,2.161359,2.053291,0,0,0,10.62527,0,0,0,14.00003,100,0.2171165,3.633621,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.752429,1.752429,0,0,0,1.752429,221.952,2.04489,0,0,3.889552,1.844662,1.752429,0,0,0,10.62527,0,0,0,14.00003,100,0.2171165,1.927672,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.378476,2.378476,0,-1,0,2.378476,155.1487,1.186516,0,0,3.690175,2.503659,2.378476,0,0,0,10.62527,0,0,0,14.00003,100,0.2171165,2.616324,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171165,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.004394,2.004394,0,0,0,2.004394,109.4601,0.0841224,0,0,2.19401,2.109888,2.004394,0,0,0,10.62527,0,0,0,14.00003,100,0.2171165,2.204833,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,6.048796,6.048796,4.544825,0,1.405737,6.048796,26.17261,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.2171165,6.653676,1.266502,5,12.2084
