Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.024276,1.024276,0,0,0,1.024276,40.4738,0,2.220446E-16,0,0.4145634,1.078185,1.024276,0,0,0,10.62527,0,0.6636218,-0.6636218,13.30051,95.00345,0.2171165,1.126704,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,6.480191,3.33,0,-1,0,3.33,0,0,3.150191,3.79821,0,3.505263,3.33,0,0,0.7373576,9.961653,0,3.505263,-3.505263,9.605638,68.61156,0.2171165,7.12821,0,0,9.961653
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3092478,0.3092478,0,-1,0,0.3092478,0,0,0,0,0,0.325524,0.3092478,0,0,4.632094,6.456389,0,0.325524,-0.325524,9.262505,66.16062,0.2171165,0.3401726,0,0,6.456389
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.859353,3.33,0,-1,0,3.33,0,0,0.5293527,0.9152879,0,3.505263,3.33,0,0,4.993788,6.130865,0,3.505263,-3.505263,5.567633,39.76873,0.2171165,4.245288,0,0,6.130865
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.139296,1.139296,0,-1,0,1.139296,0,0,2.220446E-16,0,0,1.199259,1.139296,0,0,8.888524,2.625602,0,1.199259,-1.199259,4.303504,30.73925,0.2171165,1.253226,0,0,2.625602
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22103,1.426343,0,0,0,4.303504,30.73925,0.2171165,0,0,0,1.426343
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.6570175,0.6570175,0,-1,0,0.6570175,0,0,1.110223E-16,0,0,0.6915973,0.6570175,0,0,10.22103,1.426343,0,0.6915973,-0.6915973,3.574496,25.53206,0.2171165,0.7227193,0,0,1.426343
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2860995,0.2860995,0,-1,0,0.2860995,0,0,5.551115E-17,0,0,0.3011574,0.2860995,0,0,10.98948,0.7347458,0,0.3011574,-0.3011574,3.257048,23.26458,0.2171165,0.3147095,0,0,0.7347458
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.9060799,0.411909,0,-1,0,0.411909,0,0,0.4941709,0.5847788,0,0.4335884,0.411909,0,0,11.3241,0.4335884,0,0.4335884,-0.4335884,2.800006,20,0.2171165,0.9966878,0,0,0.4335884
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1169867,0,0,-1,0,0,0,0,0.1169867,0.1286854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171165,0.1286854,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.9558319,0,0,-1,0,0,0,0,0.9558319,1.051415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171165,1.051415,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.331126,1.331126,4.83639,0,1.485334,1.331126,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175878,1.464239,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2714784,0.2714784,3.776742,0,1.19605,0.2714784,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176455,0.2986263,0,5,2.997
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2018008,0.2018008,3.707064,0,1.177028,0.2018008,222.491,0,0,0,0.4489886,0,0,3.505263,3.33,5.14586,5.994,3.778989,0,3.778989,12.7033,90.73767,0.2175397,0.2219809,0.3591909,5,6.442988
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.051234,4.051234,4.677395,0,1.441929,4.051234,17.4701,0,0,0,0.7077547,0,0,0.6261611,0.594853,1.366872,9.39509,1.302608,0,1.302608,13.93906,99.56453,0.217691,4.456357,0.5662038,5,10.10284
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,1.263675,0,0,1.327939,0,0,0,0,0.0642639,10.56744,0.0642639,0,0.0642639,14.00003,100,0.2176718,0,1.062351,0,11.89538
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176718,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.111873,2.111873,0,0,0,2.111873,90.28766,0,0,0,1.906761,2.223024,2.111873,0,0,0,10.62527,0,0.3162635,-0.3162635,13.66666,97.61878,0.2176718,2.32306,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.360094,2.360094,0,0,0,2.360094,88.0232,0,4.440892E-16,0,2.07743,2.484309,2.360094,0,0,0.3514039,10.30901,0,0.4068792,-0.4068792,13.23777,94.5553,0.2176718,2.596103,1.661944,0,12.38644
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,4.749121,4.749121,3.616261,0,1.152239,4.749121,42.02831,3.330669E-16,0,0,1.995975,1.192484,1.132859,0,0,0.8034919,9.902131,0.8034919,0,0.8034919,14.00003,100,0.2177493,5.224033,1.59678,5,11.89811
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177493,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.864396,2.864396,0,0,0,2.864396,73.19408,0,0,0,2.096568,3.015154,2.864396,0,0,0,10.62527,0,0.9185853,-0.9185853,13.03175,93.08377,0.2177493,3.150836,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.055298,3.055298,3.070651,0,1.003288,3.055298,32.87695,0,0,0,1.004489,0,0,0.01535356,0.01458589,1.02065,9.706689,1.019075,0,1.019075,13.99853,99.98932,0.2178479,3.360827,0.803591,5,10.71118
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.041619,4.041619,3.47162,0,1.112752,4.041619,14.88451,0,0,0,0.6015753,0.5999995,0.5699995,0,0,0.001575761,10.62386,0.001575761,0,0.001575761,14.00003,100,0.217848,4.445781,0.4812602,5,11.22543
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,6.022882,6.022882,5,0,1.53,6.022882,4.25977,0,0,0,0.2565609,1.076717,1.022881,0,0,0,10.62527,0,0.8201563,-0.8201563,13.13551,93.82487,0.217848,6.625169,0.2052487,5,10.88183
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9112848,9.805118,0,0,0,13.13551,93.82487,0.217848,0,0,0,9.805118
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.316192,2.316192,0,-1,0,2.316192,0,0,4.440892E-16,0,0,2.438097,2.316192,0,0,0.9112848,9.805118,0,2.438097,-2.438097,10.56553,75.4679,0.217848,2.547811,0,0,9.805118
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.240876,3.240876,0,-1,0,3.240876,0,0,0,0.2349637,0,3.411448,3.240876,0,0,3.620281,7.367022,0,3.411448,-3.411448,6.969546,49.78237,0.217848,3.564964,0,0,7.367022
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.007684,1.007684,0,-1,0,1.007684,0,0,2.220446E-16,0,0,1.060719,1.007684,0,0,7.410779,3.955573,0,1.060719,-1.060719,5.851449,41.79598,0.217848,1.108452,0,0,3.955573
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.633468,0.633468,0,-1,0,0.633468,0,0,0,0,0,0.6668084,0.633468,0,0,8.589356,2.894854,0,0.6668084,-0.6668084,5.148571,36.77544,0.217848,0.6968148,0,0,2.894854
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.101167,0.101167,0,-1,0,0.101167,0,0,0,0,0,0.1064916,0.101167,0,0,9.330255,2.228045,0,0.1064916,-0.1064916,5.036319,35.97364,0.217848,0.1112837,0,0,2.228045
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.448579,2.121554,0,0,0,5.036319,35.97364,0.217848,0,0,0,2.121554
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.448579,2.121554,0,0,0,5.036319,35.97364,0.217848,0,0,0,2.121554
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.447295,1.447295,0,-1,0,1.447295,0,0,2.220446E-16,0,0,1.523468,1.447295,0,0,9.448579,2.121554,0,1.523468,-1.523468,3.430443,24.50311,0.217848,1.592024,0,0,2.121554
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.4621641,0.4621641,0,-1,0,0.4621641,0,0,5.551115E-17,0,0,0.4864886,0.4621641,0,0,11.14132,0.5980855,0,0.4864886,-0.4864886,2.917639,20.84024,0.217848,0.5083805,0,0,0.5980855
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68186,0.1115969,0,0,0,2.917639,20.84024,0.217848,0,0,0,0.1115969
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68186,0.1115969,0,0,0,2.917639,20.84024,0.217848,0,0,0,0.1115969
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.975065,2.975065,5,0,1.53,2.975065,10.32983,0,0,0,0.3073192,0,0,2.024935,1.923689,11.68186,0.1115969,2.231008,0,2.231008,5.034159,35.95821,0.2181431,3.272571,0.2458554,5,0.4189161
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.884354,0.884354,4.389617,0,1.363366,0.884354,80.54028,0,0,0,0.7122612,0,0,3.505263,3.33,9.450855,2.119504,4.042261,0,4.042261,8.868985,63.34977,0.2182386,0.9727894,0.569809,5,2.831765
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.9779654,0.9779654,0,-1,0,0.9779654,232.0729,0,0,0,2.269593,1.029437,0.9779654,0,0,5.408595,5.757539,1.240155,0,1.240155,10.0455,71.75343,0.2178728,1.075762,1.815674,0,8.027132
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.409339,2.409339,0,0,0,2.409339,114.1811,0,0,0,2.75101,2.536147,2.409339,0,0,4.168439,6.873679,0.2148632,0,0.2148632,10.24934,73.2094,0.2178096,2.650273,2.200808,0,9.624689
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,1.011011,1.011011,0,0,0,1.011011,369.3807,0,0,0,3.73448,1.064222,1.011011,0,0,3.953576,7.067056,2.670258,0,2.670258,12.78257,91.30386,0.2170266,1.112112,2.987584,0,10.80154
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.55921,1.55921,0,0,0,1.55921,252.5479,1.01316,0,0,3.937751,1.641273,1.55921,0,0,1.283318,9.470288,1.283318,0,1.283318,14.00003,100,0.2166522,1.715131,3.150201,0,13.40804
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166522,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.48999,2.48999,0,-1,0,2.48999,159.4032,1.348081,0,0,3.969123,2.621042,2.48999,0,0,0,10.62527,0,0,0,14.00003,100,0.2166522,2.738989,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.4857294,0.4857294,0,0,0,0.4857294,633.7873,2.567197,0,0,3.078491,0.5112941,0.4857294,0,0,0,10.62527,0,0,0,14.00003,100,0.2166522,0.5343023,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,4.654875,4.654875,2.631951,0,0.8835225,4.654875,45.74546,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.2166522,5.120362,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.353655,2.353655,0,0,0,2.353655,53.75945,0,0,0,1.265312,2.477531,2.353655,0,0,0,10.62527,0,1.212219,-1.212219,12.72224,90.87294,0.2166522,2.58902,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,3.647565,3.647565,4.677451,0,1.441944,3.647565,7.205346,0,0,0,0.2628196,0,0,1.029886,0.9783919,1.34691,9.413054,1.241212,0,1.241212,13.89975,99.28375,0.2168122,4.012321,0.2102557,5,9.675875
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,7.209836,3.33,0,-1,0,3.33,0,0,3.879836,4.60082,0,3.505263,3.33,0,0,0.1056988,10.53015,0,3.505263,-3.505263,10.20488,72.89187,0.2168122,7.93082,0,0,10.53015
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.000436,7.024882,0,0,0,10.20488,72.89187,0.2168122,0,0,0,7.024882
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,6.098655,3.33,0,-1,0,3.33,0,0,2.768655,3.37852,0,3.505263,3.33,0,0,4.000436,7.024882,0,3.505263,-3.505263,6.51001,46.49998,0.2168122,6.70852,0,0,7.024882
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3448617,0.3448617,0,-1,0,0.3448617,0,0,5.551115E-17,0,0,0.3630123,0.3448617,0,0,7.895173,3.519619,0,0.3630123,-0.3630123,6.127361,43.76678,0.2168122,0.3793479,0,0,3.519619
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.812575,0.812575,0,-1,0,0.812575,0,0,1.110223E-16,0,0,0.8553421,0.812575,0,0,8.298519,3.156607,0,0.8553421,-0.8553421,5.225751,37.32672,0.2168122,0.8938325,0,0,3.156607
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.4822181,0.4822181,0,-1,0,0.4822181,0,0,0,0,0,0.507598,0.4822181,0,0,9.248899,2.301265,0,0.507598,-0.507598,4.690696,33.50491,0.2168122,0.5304399,0,0,2.301265
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.6597771,0.6597771,0,-1,0,0.6597771,0,0,0,0,0,0.6945022,0.6597771,0,0,9.812898,1.793666,0,0.6945022,-0.6945022,3.958627,28.27585,0.2168122,0.7257549,0,0,1.793666
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.4953546,0.4953546,0,-1,0,0.4953546,0,0,5.551115E-17,0,0,0.5214259,0.4953546,0,0,10.58457,1.099164,0,0.5214259,-0.5214259,3.408995,24.34992,0.2168122,0.54489,0,0,1.099164
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.570146,0.5488514,0,-1,0,0.5488514,0,0,1.021294,1.178309,0,0.5777383,0.5488514,0,0,11.16393,0.5777383,0,0.5777383,-0.5777383,2.800006,20,0.2168122,1.72716,0,0,0.5777383
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168122,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.6462862,0.6462862,4.151549,0,1.298373,0.6462862,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170235,0.7109149,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.3908354,0.3908354,3.896099,0,1.228635,0.3908354,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2171298,0.4299189,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.3289453,0.3289453,3.834208,0,1.211739,0.3289453,103.9441,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.2171121,0.3618398,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,4.748425,4.748425,5,0,1.53,4.748425,16.42133,0,0,0,0.7797542,0,0,0.2515755,0.2389968,1.473941,9.298727,1.018751,0,1.018751,13.5682,96.9155,0.2172176,5.223267,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,3.861618,3.33,0,-1,0,3.33,59.63061,0,0.5316178,0.9177796,1.985699,3.505263,3.33,0,0,0.4551899,10.2156,0,1.519564,-1.519564,11.96644,85.47437,0.2172176,4.247779,1.58856,0,12.2013
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.69189,1.69189,0,0,0,1.69189,149.785,0,0,0,2.534198,1.780937,1.69189,0,0,2.143594,8.696039,0.7532604,0,0.7532604,12.68104,90.57869,0.2170015,1.861079,2.027358,0,11.23024
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0.0200948,0,0,1.410429,0,0,0,0,1.390334,9.373974,1.390334,0,1.390334,14.00003,100,0.2166039,0,1.128343,0,10.7844
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.9265704,0.9265704,0,0,0,0.9265704,247.4592,1.317546,0,0,2.292884,0.9753373,0.9265704,0,0,0,10.62527,0,0,0,14.00003,100,0.2166039,1.019228,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,4.29274,4.29274,2.646843,0,0.8875883,4.29274,40.35937,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.2166039,4.722014,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166039,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.546736,2.546736,0,0,0,2.546736,28.15217,0,0,0,0.7169616,2.680775,2.546736,0,0,0,10.62527,0,1.963813,-1.963813,11.92999,85.21402,0.2166039,2.801409,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,2.182015,8.661461,0.5497258,0,0.5497258,12.4515,88.93913,0.2164471,0,0.4397806,0,9.211186
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.708689,2.708689,0,0,0,2.708689,6.283441,0,4.440892E-16,0,0.1701989,2.851252,2.708689,0,0,1.632289,9.156214,0,2.681053,-2.681053,9.625424,68.7529,0.2164471,2.979558,0.1361591,0,9.326413
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,4.611237,6.475161,0.1370576,0,0.1370576,9.755449,69.68164,0.216408,0,0.1096461,0,6.612219
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,4.964958,3.33,0,-1,0,3.33,0,0,1.634958,2.131454,0,3.505263,3.33,0,0,4.474179,6.598513,0,3.505263,-3.505263,6.060577,43.28975,0.216408,5.461453,0,0,6.598513
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.352874,1.352874,0,-1,0,1.352874,0,0,2.220446E-16,0,0,1.424078,1.352874,0,0,8.368916,3.09325,0,1.424078,-1.424078,4.559467,32.56756,0.216408,1.488161,0,0,3.09325
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.347984,1.347984,0,-1,0,1.347984,0,0,2.220446E-16,0,0,1.418931,1.347984,0,0,9.951224,1.669172,0,1.418931,-1.418931,3.063783,21.88412,0.216408,1.482783,0,0,1.669172
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52781,0.2502412,0,0,0,3.063783,21.88412,0.216408,0,0,0,0.2502412
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.216257,0.2377292,0,-1,0,0.2377292,0,0,0.9785274,1.100153,0,0.2502412,0.2377292,0,0,11.52781,0.2502412,0,0.2502412,-0.2502412,2.800006,20,0.216408,1.337882,0,0,0.2502412
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.4283945,0,0,-1,0,0,0,0,0.4283945,0.471234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216408,0.471234,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.967204,0,0,-1,0,0,0,0,1.967204,2.163925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216408,2.163925,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.5049189,0,0,-1,0,0,0,0,0.5049189,0.5554109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216408,0.5554109,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.021616,0,0,-1,0,0,0,0,1.021616,1.123777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216408,1.123777,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.8975118,0,0,-1,0,0,0,0,0.8975118,0.987263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216408,0.987263,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.5985777,0.5985777,4.103841,0,1.285349,0.5985777,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2165982,0.6584355,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.911011,1.911011,5,0,1.53,1.911011,0,0,0,0,0,0,0,3.088989,2.934539,8.475861,2.997,2.934539,0,2.934539,8.74307,62.45037,0.2169918,2.102113,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.194239,2.194239,5,0,1.53,2.194239,36.31806,-4.440892E-16,0,0,0.7969049,0,0,2.805761,2.665473,5.541321,5.638085,3.462378,0,3.462378,12.02777,85.91247,0.21742,2.413663,0.6375239,5,6.43499
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.280603,1.280603,0,0,0,1.280603,156.4497,0,0,0,2.0035,1.348003,1.280603,0,0,2.078943,8.754226,0.6554965,0,0.6554965,12.64963,90.35431,0.2172349,1.408664,1.6028,0,10.75773
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.898149,2.898149,0,-1,0,2.898149,101.8258,0,0,0,2.951063,3.050683,2.898149,0,0,1.423447,9.344172,0,0.09961999,-0.09961999,12.54462,89.60425,0.2172349,3.187964,2.360851,0,12.29524
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.118923,3.118923,1.354464,0,0.5347686,3.118923,108.7382,0,0,0,3.39146,1.857325,1.764459,0,0,1.534135,9.244553,1.534135,0,1.534135,14.00003,100,0.2168439,3.430815,2.713168,5,12.63601
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.370888,1.370888,0,0,0,1.370888,301.3351,2.687927,0,0,4.130967,1.44304,1.370888,0,0,0,10.62527,0,0,0,14.00003,100,0.2168439,1.507977,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,3.088682,3.088682,1.25,0,0.50625,3.088682,136.3687,2.276541,0,0,4.211996,1.935454,1.838682,0,0,0,10.62527,0,0,0,14.00003,100,0.2168439,3.39755,3.369597,5,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,4.999035,4.999035,1.669035,0,0.6206466,4.999035,86.41211,0.8145087,0,0,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168439,5.498939,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,5.830634,3.33,0,-1,0,3.33,127.9419,0.7552012,2.500634,3.083697,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168439,6.413697,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.7850142,0.7850142,0,0,0,0.7850142,486.36,2.991664,0,0,3.817995,0.8263307,0.7850142,0,0,0,10.62527,0,0,0,14.00003,100,0.2168439,0.8635156,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,4.452604,4.452604,1.967669,0,0.7021737,4.452604,58.74586,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2168439,4.897865,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.833159,1.833159,0,0,0,1.833159,69.92401,2.220446E-16,0,0,1.281819,1.929641,1.833159,0,0,0,10.62527,0,0.6478229,-0.6478229,13.31716,95.1224,0.2168439,2.016475,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.441466,2.441466,0,0,0,2.441466,13.59953,0,0,0,0.332028,2.569964,2.441466,0,0,0.7198032,9.977451,0,2.237936,-2.237936,10.95817,78.27249,0.2168439,2.685613,0.2656224,0,10.30948
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,5.207185,3.33,0,-1,0,3.33,0,0,1.877185,2.397903,0,3.505263,3.33,0,0,3.206399,7.739515,0,3.505263,-3.505263,7.263299,51.8806,0.2168439,5.727903,0,0,7.739515
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.185124,3.185124,0,-1,0,3.185124,0,0,4.440892E-16,0.1736368,0,3.352762,3.185124,0,0,7.101136,4.234252,0,3.352762,-3.352762,3.729177,26.63692,0.2168439,3.503637,0,0,4.234252
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,6.415895,0.8374148,0,-1,0,0.8374148,0,0,5.57848,6.220069,0,0.8814893,0.8374148,0,0,10.82643,0.8814893,0,0.8814893,-0.8814893,2.800006,20,0.2168439,7.057484,0,0,0.8814893
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.8547185,0,0,-1,0,0,0,0,0.8547185,0.9401904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168439,0.9401904,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168439,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.3815416,0,0,-1,0,0,0,0,0.3815416,0.4196958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168439,0.4196958,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.671335,0,0,-1,0,0,0,0,1.671335,1.838469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168439,1.838469,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.185132,0,0,-1,0,0,0,0,1.185132,1.303645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168439,1.303645,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.8782192,0,0,-1,0,0,0,0,0.8782192,0.9660411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168439,0.9660411,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.6053694,0,0,-1,0,0,0,0,0.6053694,0.6659064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168439,0.6659064,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.6771776,0.6771776,4.182441,0,1.306806,0.6771776,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21706,0.7448953,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1562563,0.1562563,3.66152,0,1.164595,0.1562563,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2170712,0.171882,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.3356783,0.3356783,3.840941,0,1.213577,0.3356783,200.9222,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.2169646,0.3692461,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.762904,1.762904,0,0,0,1.762904,91.42025,0,0,0,1.611652,1.855689,1.762904,0,0,1.141408,9.598007,0,0.2440373,-0.2440373,12.65996,90.42807,0.2169646,1.939195,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.322122,0,0,2.734682,0,0,0,0,1.412561,9.35397,1.412561,0,1.412561,14.00003,100,0.2165734,0,2.187746,0,12.08865
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,3.866916,3.866916,1.25,0,0.50625,3.866916,106.6073,1.367765,0,0,4.122414,2.754649,2.616916,0,0,0,10.62527,0,0,0,14.00003,100,0.2165734,4.253608,3.297931,5,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165734,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.687312,2.687312,0,0,0,2.687312,142.5028,1.000745,0,0,3.829495,2.82875,2.687312,0,0,0,10.62527,0,0,0,14.00003,100,0.2165734,2.956044,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,5.325424,5.325424,1.995424,0,0.7097507,5.325424,88.00978,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165734,5.857966,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,3.702691,3.33,0,-1,0,3.33,114.8961,0.3207756,0.3726911,0.7429602,3.826039,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165734,4.07296,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,3.010412,3.010412,0,0,0,3.010412,91.83313,0,0,0,2.764556,3.168855,3.010412,0,0,0,10.62527,0,0.4042992,-0.4042992,13.57386,96.95594,0.2165734,3.311454,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.066002,2.066002,0,0,0,2.066002,93.55626,0,0,0,1.932874,2.174739,2.066002,0,0,0.4492213,10.22097,0,0.2418648,-0.2418648,13.31891,95.13489,0.2165734,2.272603,1.5463,0,12.15385
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,4.453473,4.453473,3.947058,0,1.242547,4.453473,28.09106,2.220446E-16,0,0,1.251028,0.5330679,0.5064145,0,0,0.71796,9.97911,0.71796,0,0.71796,14.00003,100,0.216639,4.89882,1.000822,5,11.23014
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,7.634206,7.634206,5,0,1.53,7.634206,2.441366,0,0,0.06762703,0.1863789,2.772849,2.634206,0,0,0,10.62527,0,2.58647,-2.58647,11.27365,80.5259,0.216639,8.397627,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.432336,3.33,0,-1,0,3.33,0,0,0.102336,0.4455696,0,3.505263,3.33,0,0,2.873856,8.038804,0,3.505263,-3.505263,7.578777,54.13402,0.216639,3.77557,0,0,8.038804
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.6200578,0.6200578,0,-1,0,0.6200578,0,0,0,0,0,0.6526924,0.6200578,0,0,6.768592,4.533541,0,0.6526924,-0.6526924,6.890779,49.21975,0.216639,0.6820636,0,0,4.533541
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02034498,0.02034498,0,-1,0,0.02034498,0,0,0,0,0,0.02141577,0.02034498,0,0,7.493806,3.880849,0,0.02141577,-0.02141577,6.868205,49.05851,0.216639,0.02237947,0,0,3.880849
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.3624982,0.3624982,0,-1,0,0.3624982,0,0,0,0,0,0.381577,0.3624982,0,0,7.517601,3.859433,0,0.381577,-0.381577,6.465988,46.18553,0.216639,0.398748,0,0,3.859433
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.7521034,0.7521034,0,-1,0,0.7521034,0,0,1.110223E-16,0,0,0.7916878,0.7521034,0,0,7.941576,3.477856,0,0.7916878,-0.7916878,5.631475,40.22474,0.216639,0.8273138,0,0,3.477856
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.681961,0.681961,0,-1,0,0.681961,0,0,1.110223E-16,0,0,0.7178537,0.681961,0,0,8.821229,2.686168,0,0.7178537,-0.7178537,4.874791,34.81987,0.216639,0.7501571,0,0,2.686168
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.05869884,0.05869884,0,-1,0,0.05869884,0,0,6.938894E-18,0,0,0.06178826,0.05869884,0,0,9.618844,1.968314,0,0.06178826,-0.06178826,4.80966,34.35465,0.216639,0.06456873,0,0,1.968314
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.687498,1.906526,0,0,0,4.80966,34.35465,0.216639,0,0,0,1.906526
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.272099,1.272099,0,-1,0,1.272099,0,0,0,0,0,1.339052,1.272099,0,0,9.687498,1.906526,0,1.339052,-1.339052,3.398176,24.27264,0.216639,1.399309,0,0,1.906526
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17533,0.5674745,0,0,0,3.398176,24.27264,0.216639,0,0,0,0.5674745
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.527997,1.527997,5,0,1.53,1.527997,0,0,0,0,0,0,0,3.472003,3.298403,11.17533,0.5674745,3.298403,0,3.298403,6.527316,46.62359,0.217069,1.680797,0,5,0.5674745
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.87693,3.536037,3.33,0,3.33,9.686431,69.18865,0.21702,0,0,5,3.536037
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.536757,1.536757,4.69109,0,1.445668,1.536757,43.16487,0,0,0,0.6633394,0,0,3.154332,2.996616,4.54693,6.533037,3.659955,0,3.659955,13.15857,93.98959,0.2173341,1.690433,0.5306715,5,7.196376
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.071818,2.071818,0,0,0,2.071818,76.34946,0,0,0,1.581822,2.180861,2.071818,0,0,0.8869753,9.826997,0,0.5990393,-0.5990393,12.52713,89.47929,0.2173341,2.279,1.265458,0,11.40882
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,4.618575,3.33,0,-1,0,3.33,92.73285,0,1.288575,1.750433,3.088004,3.505263,3.33,0,0,1.552575,9.227957,0,0.4172592,-0.4172592,12.0873,86.33766,0.2173341,5.080433,2.470403,0,12.31596
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,5.802241,5.802241,4.395112,0,1.364865,5.802241,60.27645,0,0,0,3.497385,1.481189,1.40713,0,0,2.016196,8.810698,2.016196,0,2.016196,14.00003,100,0.2175134,6.382465,2.797908,5,12.30808
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,5.996297,5.996297,2.666297,0,0.8928992,5.996297,60.90127,0.1465581,0,0,3.651821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2175134,6.595927,2.921457,5,14.2771
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,5.197145,5.197145,1.867145,0,0.6747307,5.197145,83.73701,0.8466713,0,0,4.351934,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2175134,5.71686,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175134,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.206322,1.206322,0,-1,0,1.206322,315.6055,2.537406,0,0,3.807218,1.269812,1.206322,0,0,0,10.62527,0,0,0,14.00003,100,0.2175134,1.326954,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175134,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.088455,1.088455,0,0,0,1.088455,230.3436,1.361444,0,0,2.507186,1.145742,1.088455,0,0,0,10.62527,0,0,0,14.00003,100,0.2175134,1.1973,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.192882,1.192882,0,0,0,1.192882,95.83731,0,2.220446E-16,0,1.143226,1.255665,1.192882,0,0,0,10.62527,0,0.1124393,-0.1124393,13.88151,99.15342,0.2175134,1.31217,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,3.76837,3.76837,3.705284,0,1.176542,3.76837,5.077517,0,0,0,0.1913397,0.06640715,0.06308679,0,0,0.1249325,10.51283,0.1249325,0,0.1249325,14.00003,100,0.2175244,4.145207,0.1530717,5,10.70417
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.5496464,0.5496464,0,-1,0,0.5496464,0,0,1.110223E-16,0,0,0.5785752,0.5496464,0,0,0,10.62527,0,0.5785752,-0.5785752,13.39016,95.64378,0.2175244,0.604611,0,0,10.62527
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,8.211322,3.33,0,-1,0,3.33,0,0,4.881322,5.702454,0,3.505263,3.33,0,0,0.6428613,10.0467,0,3.505263,-3.505263,9.695285,69.25189,0.2175244,9.032454,0,0,10.0467
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.3088777,0.3088777,0,-1,0,0.3088777,0,0,5.551115E-17,0,0,0.3251345,0.3088777,0,0,4.537598,6.541436,0,0.3251345,-0.3251345,9.352563,66.80389,0.2175244,0.3397655,0,0,6.541436
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.9030095,0.9030095,0,-1,0,0.9030095,0,0,1.110223E-16,0,0,0.9505364,0.9030095,0,0,4.898859,6.216301,0,0.9505364,-0.9505364,8.35061,59.64709,0.2175244,0.9933105,0,0,6.216301
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.6478328,0.6478328,0,-1,0,0.6478328,0,0,1.110223E-16,0,0,0.6819293,0.6478328,0,0,5.95501,5.265765,0,0.6819293,-0.6819293,7.631793,54.5127,0.2175244,0.7126161,0,0,5.265765
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.8687736,0.8687736,0,-1,0,0.8687736,0,0,0,0,0,0.9144986,0.8687736,0,0,6.712709,4.583836,0,0.9144986,-0.9144986,6.667827,47.62724,0.2175244,0.955651,0,0,4.583836
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.728819,3.669337,0,0,0,6.667827,47.62724,0.2175244,0,0,0,3.669337
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.0698553,0.0698553,0,-1,0,0.0698553,0,0,0,0,0,0.0735319,0.0698553,0,0,7.728819,3.669337,0,0.0735319,-0.0735319,6.590317,47.0736,0.2175244,0.07684083,0,0,3.669337
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.810521,3.595805,0,0,0,6.590317,47.0736,0.2175244,0,0,0,3.595805
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.8854174,0.8854174,0,-1,0,0.8854174,0,0,1.110223E-16,0,0,0.9320183,0.8854174,0,0,7.810521,3.595805,0,0.9320183,-0.9320183,5.607883,40.05623,0.2175244,0.9739591,0,0,3.595805
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.8166193,0.8166193,0,0,0,0.8166193,0,0,1.110223E-16,0,0,0.8595992,0.8166193,0,0,8.846097,2.663787,0,0.8595992,-0.8595992,4.701787,33.58412,0.2175244,0.8982812,0,0,2.663787
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.5453625,0.5453625,0,0,0,0.5453625,0,0,1.110223E-16,0,0,0.5740658,0.5453625,0,0,9.801208,1.804188,0,0.5740658,-0.5740658,4.096668,29.26186,0.2175244,0.5998988,0,0,1.804188
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2982397,0.2982397,0,0,0,0.2982397,254.7779,0,0,0,0.7598488,0.3139365,0.2982397,0,0,10.43906,1.230122,0.4459123,0,0.4459123,4.519698,32.28349,0.2174027,0.3280637,0.6078791,0,1.989971
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,4.406454,4.406454,5,0,1.53,4.406454,46.5173,0,0,0,2.049763,0,0,0.593546,0.5638687,9.993146,1.631443,2.613632,0,2.613632,6.999207,49.99423,0.217656,4.847099,1.639811,5,3.681206
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.5746298,0.5746298,0,-1,0,0.5746298,558.3093,0,0,0,3.208211,0.6048735,0.5746298,0,0,7.379514,3.983712,2.603338,0,2.603338,9.46895,67.63522,0.2169497,0.6320928,2.566569,0,7.191923
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,4.294754,4.294754,5,0,1.53,4.294754,92.07476,0,0,0,3.954384,0,0,0.7052467,0.6699843,4.776175,6.326716,4.624368,0,4.624368,13.85601,98.97131,0.2171161,4.724229,3.163507,5,10.2811
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.120951,2.120951,0,0,0,2.120951,207.2207,2.010662,0,0,4.39505,2.23258,2.120951,0,0,0.1518077,10.48865,0.1518077,0,0.1518077,14.00003,100,0.2170752,2.333046,3.51604,0,14.8837
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,5.137555,5.137555,1.807555,0,0.6584626,5.137555,84.57883,0.8400211,0,0,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170752,5.651311,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,3.324386,3.324386,1.25,0,0.50625,3.324386,150.5118,2.820029,0,0,5.003592,2.183564,2.074386,0,0,0,10.62527,0,0,0,14.00003,100,0.2170752,3.656824,4.002874,5,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,3.960447,3.33,0,-1,0,3.33,111.6262,0.2118896,0.6304467,1.026491,3.717153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170752,4.356492,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,7.821098,7.821098,4.74015,0,1.459061,7.821098,41.46608,0,0,0.2732077,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.2170752,8.603208,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.827844,1.827844,0,0,0,1.827844,102.8788,0,0,0,1.880464,1.924046,1.827844,0,0,0,10.62527,0,0.04358156,-0.04358156,13.95409,99.67187,0.2170752,2.010628,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,3.463893,3.463893,2.529374,0,0.8555191,3.463893,29.79677,8.326673E-17,0,0,1.032128,0.9837042,0.934519,0,0,0.04842395,10.58169,0.04842395,0,0.04842395,14.00003,100,0.2170795,3.810282,0.8257025,5,11.61382
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170795,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.133327,3.33,0,-1,0,3.33,0,0,0.8033267,1.216659,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2170795,4.546659,0,0,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2170795,0,0,0,7.120011
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.681216,2.681216,0,-1,0,2.681216,0,0,0,0,0,2.822332,2.681216,0,0,3.894737,7.120011,0,2.822332,-2.822332,7.330157,52.35816,0.2170795,2.949337,0,0,7.120011
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.430051,1.430051,0,-1,0,1.430051,0,0,2.220446E-16,0,0,1.505317,1.430051,0,0,7.030662,4.297679,0,1.505317,-1.505317,5.743413,41.0243,0.2170795,1.573056,0,0,4.297679
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1763742,0.1763742,0,-1,0,0.1763742,0,0,0,0,0,0.1856571,0.1763742,0,0,8.703236,2.792362,0,0.1856571,-0.1856571,5.547714,39.62645,0.2170795,0.1940117,0,0,2.792362
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.418359,1.418359,0,-1,0,1.418359,0,0,2.220446E-16,0,0,1.49301,1.418359,0,0,8.909522,2.606705,0,1.49301,-1.49301,3.973943,28.38525,0.2170795,1.560195,0,0,2.606705
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.5334716,0.5334716,0,-1,0,0.5334716,0,0,1.110223E-16,0,0,0.5615491,0.5334716,0,0,10.56842,1.113695,0,0.5615491,-0.5615491,3.382018,24.15722,0.2170795,0.5868188,0,0,1.113695
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.105908,0.5245384,0,-1,0,0.5245384,0,0,0.5813698,0.6919606,0,0.5521457,0.5245384,0,0,11.19236,0.5521457,0,0.5521457,-0.5521457,2.800006,20,0.2170795,1.216499,0,0,0.5521457
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.5131534,0,0,-1,0,0,0,0,0.5131534,0.5644687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170795,0.5644687,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.404881,0,0,-1,0,0,0,0,1.404881,1.545369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170795,1.545369,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.6325326,0.6325326,4.137796,0,1.294618,0.6325326,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172684,0.6957858,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.7723395,0.7723395,4.277603,0,1.332785,0.7723395,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2175079,0.8495734,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,3.492985,3.492985,5,0,1.53,3.492985,26.13288,2.220446E-16,0,0,0.9128176,0,0,1.507015,1.431664,5.14586,5.994,2.344482,0,2.344482,11.34241,81.01704,0.2177655,3.842283,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0,0,0,2.359156,0,0,0,0,2.801378,8.104033,2.359156,0,2.359156,13.5805,97.00337,0.2171378,0,1.887325,0,10.46319
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,3.77615,3.33,0,-1,0,3.33,106.1624,0,0.4461495,0.8237645,3.535209,3.505263,3.33,0,0,0.4422224,10.22727,0.02994593,0,0.02994593,13.60891,97.20629,0.2171298,4.153764,2.828167,0,13.76248
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.614866,1.614866,0,0,0,1.614866,253.1647,1.976135,0,0,4.08827,1.699858,1.614866,0,0,0.4122765,10.25423,0.4122765,0,0.4122765,14.00003,100,0.2170205,1.776352,3.270616,0,14.34249
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,4.939085,4.939085,1.609085,0,0.6042801,4.939085,94.55811,1.165042,0,0,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170205,5.432993,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,4.524819,4.524819,1.25,0,0.50625,4.524819,108.1362,1.44579,0,0,4.892967,3.447178,3.274819,0,0,0,10.62527,0,0,0,14.00003,100,0.2170205,4.977301,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.206334,3.206334,1.25,0,0.50625,3.206334,137.0483,2.334928,0,0,4.394227,2.059299,1.956334,0,0,0,10.62527,0,0,0,14.00003,100,0.2170205,3.526967,3.515382,5,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.6141516,0.6141516,0,-1,0,0.6141516,713.0442,3.732697,0,0,4.379172,0.6464754,0.6141516,0,0,0,10.62527,0,0,0,14.00003,100,0.2170205,0.6755667,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.42862,2.42862,0,0,0,2.42862,164.5382,1.439566,0,0,3.996008,2.556442,2.42862,0,0,0,10.62527,0,0,0,14.00003,100,0.2170205,2.671482,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,4.805915,4.805915,2.378992,0,0.8144649,4.805915,53.15649,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.2170205,5.286507,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,3.590937,3.590937,2.182453,0,0.7608098,3.590937,41.28767,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.2170205,3.950031,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,5.412588,5.412588,5,0,1.53,5.412588,5.335893,0,0,0,0.2888099,0.4343035,0.4125883,0,0,0,10.62527,0,0.1454936,-0.1454936,13.84666,98.90455,0.2170205,5.953847,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1616595,10.47978,0,0,0,13.84666,98.90455,0.2170205,0,0,0,10.47978
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.553291,1.553291,0,-1,0,1.553291,0,0,2.220446E-16,0,0,1.635043,1.553291,0,0,0.1616595,10.47978,0,1.635043,-1.635043,12.12318,86.59395,0.2170205,1.70862,0,0,10.47978
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.978374,8.844737,0,0,0,12.12318,86.59395,0.2170205,0,0,0,8.844737
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.978374,8.844737,0,0,0,12.12318,86.59395,0.2170205,0,0,0,8.844737
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.5953812,0.5953812,0,-1,0,0.5953812,0,0,1.110223E-16,0,0,0.6267171,0.5953812,0,0,1.978374,8.844737,0,0.6267171,-0.6267171,11.46256,81.87526,0.2170205,0.6549193,0,0,8.844737
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.6560363,0.6560363,0,-1,0,0.6560363,0,0,0,0,0,0.6905645,0.6560363,0,0,2.674727,8.21802,0,0.6905645,-0.6905645,10.73464,76.67585,0.2170205,0.7216399,0,0,8.21802
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3558375,0.3558375,0,-1,0,0.3558375,0,0,0,0,0,0.3745658,0.3558375,0,0,3.44202,7.527456,0,0.3745658,-0.3745658,10.33981,73.85567,0.2170205,0.3914213,0,0,7.527456
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.8179841,0.8179841,0,-1,0,0.8179841,0,0,1.110223E-16,0,0,0.8610359,0.8179841,0,0,3.858205,7.15289,0,0.8610359,-0.8610359,9.432202,67.37273,0.2170205,0.8997825,0,0,7.15289
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.814911,6.291854,0,0,0,9.432202,67.37273,0.2170205,0,0,0,6.291854
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.9068146,0.9068146,0,-1,0,0.9068146,0,0,1.110223E-16,0,0,0.9545417,0.9068146,0,0,4.814911,6.291854,0,0.9545417,-0.9545417,8.426026,60.18579,0.2170205,0.9974961,0,0,6.291854
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.3956138,0.3956138,0,0,0,0.3956138,0,0,5.551115E-17,0,0,0.4164356,0.3956138,0,0,5.875513,5.337312,0,0.4164356,-0.4164356,7.987065,57.05035,0.2170205,0.4351752,0,0,5.337312
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2220465,0.2220465,0,0,0,0.2220465,0,0,2.775558E-17,0,0,0.2337332,0.2220465,0,0,6.338219,4.920877,0,0.2337332,-0.2337332,7.740689,55.29052,0.2170205,0.2442512,0,0,4.920877
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.688193,2.688193,0,0,0,2.688193,24.45634,0,0,0,0.6574336,2.829677,2.688193,0,0,6.597923,4.687144,0,2.172244,-2.172244,5.450943,38.93523,0.2170205,2.957013,0.5259469,0,5.344577
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.39517,1.39517,0,0,0,1.39517,148.5645,0,0,0,2.072728,1.4686,1.39517,0,0,9.011527,2.5149,0.6041275,0,0.6041275,6.024069,43.02898,0.2168605,1.534687,1.658182,0,4.587628
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.434136,3.33,0,-1,0,3.33,84.20583,0,0.1041362,0.4475498,2.804054,3.505263,3.33,0,0,8.407399,3.058615,0,0.7012092,-0.7012092,5.284929,37.74942,0.2168605,3.77755,2.243243,0,5.862669
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.28168,1.28168,0,0,0,1.28168,272.0128,0,0,0,3.486332,1.349136,1.28168,0,0,9.186521,2.357406,2.137195,0,2.137195,7.312451,52.23169,0.2162965,1.409847,2.789065,0,5.843737
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,0,0,0,4.273168,0,0,0,0,7.049325,4.280881,4.273168,0,4.273168,11.36633,81.18793,0.2151774,0,3.418535,0,8.554049
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,3.935036,3.935036,1.808572,0,0.65874,3.935036,127.4332,0,0,0,5.014541,2.238384,2.126464,0,0,2.776157,8.126733,2.776157,0,2.776157,14.00003,100,0.214661,4.328539,4.011632,5,13.14127
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,3.83187,3.83187,1.25,0,0.50625,3.83187,122.8936,1.991363,0,0,4.709121,2.717758,2.58187,0,0,0,10.62527,0,0,0,14.00003,100,0.214661,4.215057,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.79414,0.79414,0,-1,0,0.79414,349.1249,1.936603,0,0,2.77254,0.8359368,0.79414,0,0,0,10.62527,0,0,0,14.00003,100,0.214661,0.8735541,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.6560016,0.6560016,0,0,0,0.6560016,170.32,0.4267738,0,0,1.117302,0.690528,0.6560016,0,0,0,10.62527,0,0,0,14.00003,100,0.214661,0.7216018,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.989381,2.989381,0,0,0,2.989381,36.37052,0,0,0,1.087253,3.146717,2.989381,0,0,0,10.62527,0,2.059464,-2.059464,11.82916,84.49385,0.214661,3.288319,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,5.265622,5.265622,5,0,1.53,5.265622,12.16067,0,0,0,0.6403347,0.2796023,0.2656222,0,0,2.288293,8.565811,0.3607324,0,0.3607324,12.17138,86.93828,0.214693,5.792184,0.5122678,5,9.206145
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1368228,0.1368228,0,0,0,0.1368228,86.95111,0,0,0,0.118969,0.144024,0.1368228,0,0,1.92756,8.89047,0,0.02505506,-0.02505506,12.14497,86.74963,0.214693,0.1505051,0.09517518,0,9.009439
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.955399,8.865415,0,0,0,12.14497,86.74963,0.214693,0,0,0,8.865415
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1484379,0.1484379,0,-1,0,0.1484379,0,0,2.775558E-17,0,0,0.1562505,0.1484379,0,0,1.955399,8.865415,0,0.1562505,-0.1562505,11.98027,85.5732,0.214693,0.1632818,0,0,8.865415
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,5.683231,3.33,0,-1,0,3.33,0,0,2.353231,2.921554,0,3.505263,3.33,0,0,2.129011,8.709165,0,3.505263,-3.505263,8.285399,59.1813,0.214693,6.251554,0,0,8.709165
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.023747,5.203901,0,0,0,8.285399,59.1813,0.214693,0,0,0,5.203901
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2436512,0.2436512,0,-1,0,0.2436512,0,0,2.775558E-17,0,0,0.2564749,0.2436512,0,0,6.023747,5.203901,0,0.2564749,-0.2564749,8.015051,57.25025,0.214693,0.2680163,0,0,5.203901
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2786736,0.2786736,0,-1,0,0.2786736,0,0,0,0,0,0.2933407,0.2786736,0,0,6.30872,4.947426,0,0.2933407,-0.2933407,7.705842,55.04162,0.214693,0.306541,0,0,4.947426
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.4330241,0.4330241,0,-1,0,0.4330241,0,0,5.551115E-17,0,0,0.4558148,0.4330241,0,0,6.634654,4.654086,0,0.4558148,-0.4558148,7.225372,51.6097,0.214693,0.4763265,0,0,4.654086
