Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.6164784,0.6164784,0,-1,0,0.6164784,0,0,0,0,0,0.6489246,0.6164784,0,0,7.141115,4.198271,0,0.6489246,-0.6489246,6.541345,46.7238,0.214693,0.6781263,0,0,4.198271
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.862142,3.549346,0,0,0,6.541345,46.7238,0.214693,0,0,0,3.549346
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2825853,0.2825853,0,-1,0,0.2825853,0,0,5.551115E-17,0,0,0.2974582,0.2825853,0,0,7.862142,3.549346,0,0.2974582,-0.2974582,6.227797,44.48417,0.214693,0.3108438,0,0,3.549346
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.322915,0.322915,0,0,0,0.322915,0,0,5.551115E-17,0,0,0.3399105,0.322915,0,0,8.192652,3.251888,0,0.3399105,-0.3399105,5.869499,41.92491,0.214693,0.3552065,0,0,3.251888
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.06496006,0.06496006,0,0,0,0.06496006,0,0,1.387779E-17,0,0,0.06837901,0.06496006,0,0,8.57033,2.911978,0,0.06837901,-0.06837901,5.797421,41.41007,0.214693,0.07145607,0,0,2.911978
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.974445,1.974445,0,0,0,1.974445,13.35451,0,0,0,0.2636775,2.078363,1.974445,0,0,8.646306,2.843598,0,1.814686,-1.814686,3.884575,27.74691,0.214693,2.17189,0.210942,0,3.107276
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,3.401562,3.401562,5,0,1.53,3.401562,21.49989,0,0,0,0.7313321,0,0,1.598438,1.518516,10.66262,1.028913,2.249848,0,2.249848,6.018969,42.99255,0.2149487,3.741718,0.5850657,5,1.760245
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.337754,1.337754,0,-1,0,1.337754,124.3485,0,0,0,1.663477,1.408162,1.337754,0,0,8.412775,3.053776,0.2553152,0,0.2553152,6.261182,44.72264,0.2148827,1.471529,1.330782,0,4.717254
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.452649,3.452649,5,0,1.53,3.452649,77.04803,0,0,0,2.660197,0,0,1.547351,1.469984,8.15746,3.28356,4.130181,0,4.130181,10.17942,72.70997,0.2151818,3.797914,2.128158,5,5.943758
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.724826,1.724826,3.339792,0,1.076763,1.724826,134.9304,2.220446E-16,0,0,2.327316,0,0,1.614965,1.534217,4.027279,7.000723,3.861532,0,3.861532,13.84279,98.87685,0.2149472,1.897309,1.861852,5,9.328038
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.664731,1.664731,0,0,0,1.664731,187.2516,1.199141,0,0,3.117235,1.752348,1.664731,0,0,0.1657464,10.4761,0.1657464,0,0.1657464,14.00003,100,0.2149047,1.831204,2.493788,0,13.59334
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.129944,2.129944,0,0,0,2.129944,144.471,0.8351048,0,0,3.077151,2.242047,2.129944,0,0,0,10.62527,0,0,0,14.00003,100,0.2149047,2.342939,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1161633,0.1161633,0,-1,0,0.1161633,2178.003,2.407764,0,0,2.530041,0.1222772,0.1161633,0,0,0,10.62527,0,0,0,14.00003,100,0.2149047,0.1277797,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.691208,2.691208,0,0,0,2.691208,108.6612,0.0914495,0,0,2.9243,2.832851,2.691208,0,0,0,10.62527,0,0,0,14.00003,100,0.2149047,2.960329,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149047,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,4.047176,4.047176,3.718594,0,1.180176,4.047176,8.546105,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2149047,4.451894,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,4.593355,4.593355,4.463838,0,1.383628,4.593355,2.968081,5.551115E-17,0,0,0.1363345,0.1363345,0.1295177,0,0,0,10.62527,0,0,0,14.00003,100,0.2149047,5.052691,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.4384012,0.4384012,0,-1,0,0.4384012,0,0,5.551115E-17,0,0,0.4614749,0.4384012,0,0,0,10.62527,0,0.4614749,-0.4614749,13.51359,96.52545,0.2149047,0.4822413,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.668489,2.668489,0,-1,0,2.668489,0,0,4.440892E-16,0,0,2.808936,2.668489,0,0,0.5127499,10.1638,0,2.808936,-2.808936,10.55271,75.37637,0.2149047,2.935338,0,0,10.1638
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,8.591442,3.33,0,-1,0,3.33,0,0,5.261443,6.120587,0,3.505263,3.33,0,0,3.63379,7.354863,0,3.505263,-3.505263,6.85784,48.98447,0.2149047,9.450586,0,0,7.354863
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.132254,1.132254,0,-1,0,1.132254,0,0,0,0,0,1.191846,1.132254,0,0,7.528527,3.8496,0,1.191846,-1.191846,5.601524,40.0108,0.2149047,1.245479,0,0,3.8496
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.07871,1.07871,0,-1,0,1.07871,0,0,0,0,0,1.135484,1.07871,0,0,8.8528,2.657753,0,1.135484,-1.135484,4.404618,31.4615,0.2149047,1.186581,0,0,2.657753
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.178022,1.178022,0,-1,0,1.178022,0,0,0,0,0,1.240023,1.178022,0,0,10.11445,1.522269,0,1.240023,-1.240023,3.09752,22.1251,0.2149047,1.295824,0,0,1.522269
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.9769855,0.2681344,0,-1,0,0.2681344,0,0,0.708851,0.8065495,0,0.2822468,0.2681344,0,0,11.49225,0.2822468,0,0.2822468,-0.2822468,2.800006,20,0.2149047,1.074684,0,0,0.2822468
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.5973224,0,0,-1,0,0,0,0,0.5973224,0.6570547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149047,0.6570547,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.358553,0,0,-1,0,0,0,0,1.358553,1.494408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149047,1.494408,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.068192,0,0,-1,0,0,0,0,1.068192,1.175012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149047,1.175012,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3849461,0.3849461,3.890209,0,1.227027,0.3849461,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150058,0.4234407,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.345037,1.345037,4.850301,0,1.489132,1.345037,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2154162,1.479541,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,4.75888,4.75888,5,0,1.53,4.75888,18.65094,0,0,0,0.887576,0,0,0.24112,0.229064,5.14586,5.994,1.11664,0,1.11664,10.17757,72.69682,0.2155204,5.234768,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,3.082306,3.082306,4.74474,0,1.460314,3.082306,73.94757,0,0,0,2.27929,0,0,1.662433,1.579312,4.02922,6.998976,3.858602,0,3.858602,13.83817,98.84384,0.2157888,3.390537,1.823432,5,9.278266
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,6.330691,3.33,0,-1,0,3.33,93.03034,0,3.000691,3.63376,3.09791,3.505263,3.33,0,0,0.1706182,10.47172,0,0.4073527,-0.4073527,13.40878,95.77679,0.2157888,6.96376,2.478328,0,13.56963
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.314195,2.314195,0,0,0,2.314195,173.89,0.9649265,0,0,4.024153,2.435994,2.314195,0,0,0.6232323,10.06437,0.6232323,0,0.6232323,14.00003,100,0.2156309,2.545614,3.219323,0,14.08852
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,5.727305,5.727305,2.397305,0,0.8194644,5.727305,71.09872,0.5667773,0,0,4.072041,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156309,6.300036,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,4.174591,4.174591,1.25,0,0.50625,4.174591,120.5667,1.954651,0,0,5.033168,3.078517,2.924591,0,0,0,10.62527,0,0,0,14.00003,100,0.2156309,4.59205,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.329718,1.329718,0,0,0,1.329718,362.487,3.420351,0,0,4.820054,1.399703,1.329718,0,0,0,10.62527,0,0,0,14.00003,100,0.2156309,1.462689,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.689131,2.689131,0,-1,0,2.689131,162.2277,1.53185,0,0,4.362514,2.830664,2.689131,0,0,0,10.62527,0,0,0,14.00003,100,0.2156309,2.958044,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156309,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156309,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.04159624,0.04159624,0,0,0,0.04159624,3018.64,1.211855,0,0,1.255641,0.04378552,0.04159624,0,0,0,10.62527,0,0,0,14.00003,100,0.2156309,0.04575587,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156309,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.664501,2.664501,0,-1,0,2.664501,0,0,4.440892E-16,0,0,2.804738,2.664501,0,0,0,10.62527,0,2.804738,-2.804738,11.04357,78.88252,0.2156309,2.930951,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,7.450745,3.33,0,-1,0,3.33,0,0,4.120745,4.865819,0,3.505263,3.33,0,0,3.116375,7.820536,0,3.505263,-3.505263,7.348703,52.49063,0.2156309,8.195819,0,0,7.820536
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.279781,3.279781,0,-1,0,3.279781,0,0,0,0.2777591,0,3.452401,3.279781,0,0,7.011112,4.315273,0,3.452401,-3.452401,3.709553,26.49675,0.2156309,3.607759,0,0,4.315273
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2431521,0.2431521,0,-1,0,0.2431521,0,0,5.551115E-17,0,0,0.2559496,0.2431521,0,0,10.84711,0.8628721,0,0.2559496,-0.2559496,3.439758,24.56965,0.2156309,0.2674673,0,0,0.8628721
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1580754,0.1580754,0,-1,0,0.1580754,0,0,2.775558E-17,0,0,0.1663952,0.1580754,0,0,11.1315,0.6069225,0,0.1663952,-0.1663952,3.264362,23.31683,0.2156309,0.173883,0,0,0.6069225
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.6095975,0.4185009,0,-1,0,0.4185009,0,0,0.1910966,0.2520563,0,0.4405273,0.4185009,0,0,11.31639,0.4405273,0,0.4405273,-0.4405273,2.800006,20,0.2156309,0.6705573,0,0,0.4405273
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.443844,0,0,-1,0,0,0,0,1.443844,1.588228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156309,1.588228,0,0,0
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.6222835,0,0,-1,0,0,0,0,0.6222835,0.6845118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156309,0.6845118,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.422461,0,0,-1,0,0,0,0,0.422461,0.4647071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156309,0.4647071,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.7575741,0,0,-1,0,0,0,0,0.7575741,0.8333315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156309,0.8333315,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.251356,1.251356,4.756619,0,1.463557,1.251356,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160345,1.376492,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2159934,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.251732,1.251732,4.581629,0,1.415785,1.251732,54.25017,0,0,0,0.679067,0,0,3.329896,3.163402,5.14586,5.994,3.842469,0,3.842469,12.76352,91.16783,0.2162029,1.376906,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,4.77773,4.77773,4.130572,0,1.292646,4.77773,41.53877,0,0,0,1.98461,0.6812184,0.6471575,0,0,1.303392,9.452222,1.303392,0,1.303392,14.00003,100,0.2163115,5.255503,1.587688,5,11.43683
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.764132,2.764132,0,-1,0,2.764132,123.2044,0.4959199,0,0,3.405532,2.909612,2.764132,0,0,0,10.62527,0,0,0,14.00003,100,0.2163115,3.040545,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,5.687224,5.687224,2.357224,0,0.8085221,5.687224,73.54053,0.6771514,0,0,4.182415,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163115,6.255946,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,5.58295,5.58295,2.25295,0,0.7800553,5.58295,72.50221,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163115,6.141245,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.472044,2.472044,0,0,0,2.472044,188.5043,2.057758,0,0,4.65991,2.602152,2.472044,0,0,0,10.62527,0,0,0,14.00003,100,0.2163115,2.719248,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,1.023167,1.023167,0,0,0,1.023167,405.2764,3.069635,0,0,4.146653,1.077017,1.023167,0,0,0,10.62527,0,0,0,14.00003,100,0.2163115,1.125483,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,4.114855,3.33,0,-1,0,3.33,79.85627,0,0.7848554,1.196341,2.659214,3.505263,3.33,0,0,0,10.62527,0,0.8460494,-0.8460494,13.10821,93.62991,0.2163115,4.526341,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.340815,0.340815,0,0,0,0.340815,620.2063,0.8149484,0,0,2.113756,0.3587526,0.340815,0,0,0.9400549,9.779224,0.9400549,0,0.9400549,14.00003,100,0.2160763,0.3748965,1.691005,0,11.89298
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.79478,2.79478,0,0,0,2.79478,53.36827,0,0,0,1.491526,2.941874,2.79478,0,0,0,10.62527,0,1.450348,-1.450348,12.47123,89.08002,0.2160763,3.074258,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.5151079,0.5151079,0,0,0,0.5151079,80.72948,0,0,0,0.4158439,0.5422188,0.5151079,0,0,1.611498,9.174926,0,0.1263749,-0.1263749,12.33802,88.12851,0.2160763,0.5666187,0.3326752,0,9.59077
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.422356,1.422356,0,0,0,1.422356,9.073041,0,2.220446E-16,0,0.1290509,1.497217,1.422356,0,0,1.751914,9.048552,0,1.368166,-1.368166,10.89584,77.82729,0.2160763,1.564591,0.1032407,0,9.177603
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.342762,2.342762,0,-1,0,2.342762,0,0,4.440892E-16,0,0,2.466065,2.342762,0,0,3.272098,7.680386,0,2.466065,-2.466065,8.296382,59.25975,0.2160763,2.577038,0,0,7.680386
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.394706,1.394706,0,-1,0,1.394706,0,0,2.220446E-16,0,0,1.468111,1.394706,0,0,6.01217,5.214321,0,1.468111,-1.468111,6.748857,48.20603,0.2160763,1.534176,0,0,5.214321
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.643405,3.74621,0,0,0,6.748857,48.20603,0.2160763,0,0,0,3.74621
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.643405,3.74621,0,0,0,6.748857,48.20603,0.2160763,0,0,0,3.74621
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.8890717,0.8890717,0,-1,0,0.8890717,0,0,1.110223E-16,0,0,0.9358649,0.8890717,0,0,7.643405,3.74621,0,0.9358649,-0.9358649,5.762369,41.1597,0.2160763,0.9779789,0,0,3.74621
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.8900889,0.8900889,0,-1,0,0.8900889,0,0,0,0,0,0.9369356,0.8900889,0,0,8.683255,2.810345,0,0.9369356,-0.9369356,4.774752,34.1053,0.2160763,0.9790977,0,0,2.810345
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.724295,1.873409,0,0,0,4.774752,34.1053,0.2160763,0,0,0,1.873409
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.6423751,0.6423751,0,-1,0,0.6423751,0,0,1.110223E-16,0,0,0.6761843,0.6423751,0,0,9.724295,1.873409,0,0.6761843,-0.6761843,4.061991,29.01417,0.2160763,0.7066126,0,0,1.873409
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.012823,1.012823,0,-1,0,1.012823,0,0,2.220446E-16,0,0,1.06613,1.012823,0,0,10.47561,1.197225,0,1.06613,-1.06613,2.938192,20.98705,0.2160763,1.114105,0,0,1.197225
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.3863396,0.1245405,0,-1,0,0.1245405,0,0,0.2617991,0.3004331,0,0.1310953,0.1245405,0,0,11.6602,0.1310953,0,0.1310953,-0.1310953,2.800006,20,0.2160763,0.4249736,0,0,0.1310953
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.409386,1.409386,4.914649,0,1.506699,1.409386,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164723,1.550324,0,5,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.556823,1.556823,5,0,1.53,1.556823,0,0,0,0,0,0,0,3.443177,3.271018,8.475861,2.997,3.271018,0,3.271018,9.062282,64.73045,0.2168583,1.712505,0,5,2.997
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,3.620696,3.620696,5,0,1.53,3.620696,9.627442,0,0,0,0.3485804,0,0,1.379304,1.310339,5.204842,5.940916,1.658919,0,1.658919,10.63607,75.97178,0.2170405,3.982765,0.2788643,5,6.289496
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,3.524167,3.524167,5,0,1.53,3.524167,39.1003,0,0,0,1.37796,0,0,1.475833,1.402042,3.545923,7.433944,2.780001,0,2.780001,13.27341,94.80989,0.2173162,3.876583,1.102368,5,8.811903
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,3.051454,3.051454,0,-1,0,3.051454,52.29804,0,0,0.02659904,1.59585,3.212056,3.051454,0,0,0.7659216,9.935945,0,1.616206,-1.616206,11.56978,82.64112,0.2173162,3.356599,1.27668,0,11.5318
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.953397,1.953397,0,0,0,1.953397,178.2671,0,0,0,3.482264,2.056207,1.953397,0,0,2.561706,8.319738,1.426057,0,1.426057,12.92266,92.3045,0.2169629,2.148736,2.785811,0,11.802
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,4.054533,4.054533,2.84174,0,0.9407951,4.054533,59.49572,0,0,0,2.412274,1.276624,1.212793,0,0,1.13565,9.603189,1.13565,0,1.13565,14.00003,100,0.2170549,4.459986,1.929819,5,12.01546
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.776892,1.776892,0,0,0,1.776892,186.5118,1.443701,0,0,3.314114,1.870413,1.776892,0,0,0,10.62527,0,0,0,14.00003,100,0.2170549,1.954582,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,4.265261,4.265261,1.25,0,0.50625,4.265261,89.48807,0.6429408,0,0,3.8169,3.173959,3.015261,0,0,0,10.62527,0,0,0,14.00003,100,0.2170549,4.691787,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.93386,2.93386,0,-1,0,2.93386,81.15916,0,0,0,2.381096,3.088274,2.93386,0,0,0,10.62527,0,0.7071777,-0.7071777,13.2546,94.67551,0.2170549,3.227246,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.402128,2.402128,0,0,0,2.402128,59.47838,0,0,0,1.428747,2.528556,2.402128,0,0,0.785753,9.918097,0,1.099809,-1.099809,12.0953,86.39481,0.2170549,2.642341,1.142998,0,11.34684
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.359126,0.359126,0,0,0,0.359126,339.0437,0,0,0,1.217594,0.3780273,0.359126,0,0,2.007763,8.818288,0.8395665,0,0.8395665,12.89178,92.08395,0.2168476,0.3950385,0.9740751,0,10.03588
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.107295,1.107295,0,0,0,1.107295,63.90823,0,0,0,0.7076529,1.165574,1.107295,0,0,1.168196,9.573897,0,0.4579211,-0.4579211,12.40909,88.63617,0.2168476,1.218025,0.5661224,0,10.28155
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,1.676998,9.115976,0.2456798,0,0.2456798,12.64216,90.30096,0.2167871,0,0.1965438,0,9.361656
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,7.168782,3.33,0,-1,0,3.33,0,0,3.838782,4.555661,0,3.505263,3.33,0,0,1.431318,9.337089,0,3.505263,-3.505263,8.947289,63.90908,0.2167871,7.885661,0,0,9.337089
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,5.563568,3.33,0,-1,0,3.33,0,0,2.233568,2.789925,0,3.505263,3.33,0,0,5.326055,5.831825,0,3.505263,-3.505263,5.252417,37.51719,0.2167871,6.119925,0,0,5.831825
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.971517,0.971517,0,-1,0,0.971517,0,0,0,0,0,1.022649,0.971517,0,0,9.220792,2.326562,0,1.022649,-1.022649,4.17445,29.81744,0.2167871,1.068669,0,0,2.326562
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35707,1.303913,0,0,0,4.17445,29.81744,0.2167871,0,0,0,1.303913
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.6740299,0.6740299,0,-1,0,0.6740299,0,0,0,0,0,0.7095052,0.6740299,0,0,10.35707,1.303913,0,0.7095052,-0.7095052,3.426566,24.47542,0.2167871,0.741433,0,0,1.303913
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.8785284,0.564687,0,-1,0,0.564687,0,0,0.3138415,0.4016943,0,0.5944073,0.564687,0,0,11.14541,0.5944073,0,0.5944073,-0.5944073,2.800006,20,0.2167871,0.9663813,0,0,0.5944073
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.964865,0,0,-1,0,0,0,0,0.964865,1.061352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167871,1.061352,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.5277733,0,0,-1,0,0,0,0,0.5277733,0.5805507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167871,0.5805507,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2979249,0,0,-1,0,0,0,0,0.2979249,0.3277174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167871,0.3277174,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167871,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167871,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0009820078,0.0009820078,3.506245,0,1.122205,0.0009820078,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167446,0.001080209,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.793368,1.793368,5,0,1.53,1.793368,54.16655,0,0,0,0.9714057,0,0,3.206632,3.0463,8.475861,2.997,4.017706,0,4.017706,9.770652,69.79023,0.2170453,1.972705,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.167897,1.167897,3.651035,0,1.161733,1.167897,179.7396,0,0,0,2.099173,0,0,2.483139,2.358982,4.458154,6.612935,4.458154,0,4.458154,14.00003,100,0.2167768,1.284687,1.679338,5,8.712108
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,3.258318,0,0,3.258318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167768,0,2.606655,0,13.88359
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,3.291513,3.291513,1.25,0,0.50625,3.291513,99.29999,1.119511,0,0,3.268472,2.148962,2.041513,0,0,0,10.62527,0,0,0,14.00003,100,0.2167768,3.620665,2.614778,5,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167768,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.805154,2.805154,0,0,0,2.805154,133.7589,0.7993504,0,0,3.752144,2.952793,2.805154,0,0,0,10.62527,0,0,0,14.00003,100,0.2167768,3.085669,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,3.831998,3.831998,1.25,0,0.50625,3.831998,135.9847,2.493037,0,0,5.21093,2.717892,2.581998,0,0,0,10.62527,0,0,0,14.00003,100,0.2167768,4.215198,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.964651,1.964651,0,-1,0,1.964651,247.496,2.79438,0,0,4.862434,2.068054,1.964651,0,0,0,10.62527,0,0,0,14.00003,100,0.2167768,2.161117,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.9047015,0.9047015,0,0,0,0.9047015,336.865,2.095305,0,0,3.047622,0.9523174,0.9047015,0,0,0,10.62527,0,0,0,14.00003,100,0.2167768,0.9951716,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,3.32781,3.32781,1.25,0,0.50625,3.32781,67.6179,0.06302664,0,0,2.250195,2.187169,2.07781,0,0,0,10.62527,0,0,0,14.00003,100,0.2167768,3.660591,1.800156,5,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.9512495,0.9512495,0,0,0,0.9512495,123.8162,0.1764859,0,0,1.177801,1.001315,0.9512495,0,0,0,10.62527,0,0,0,14.00003,100,0.2167768,1.046374,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.224122,1.224122,0,0,0,1.224122,23.05607,0,2.220446E-16,0,0.2822343,1.288549,1.224122,0,0,0,10.62527,0,1.006315,-1.006315,12.93928,92.42324,0.2167768,1.346534,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.118127,9.618959,0,0,0,12.93928,92.42324,0.2167768,0,0,0,9.618959
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.924007,1.924007,0,-1,0,1.924007,0,0,2.220446E-16,0,0,2.025271,1.924007,0,0,1.118127,9.618959,0,2.025271,-2.025271,10.80446,77.17454,0.2167768,2.116408,0,0,9.618959
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.657002,2.657002,0,-1,0,2.657002,0,0,0,0,0,2.796845,2.657002,0,0,3.368428,7.593689,0,2.796845,-2.796845,7.856323,56.11648,0.2167768,2.922703,0,0,7.593689
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.497859,1.497859,0,-1,0,1.497859,0,0,0,0,0,1.576694,1.497859,0,0,6.476034,4.796844,0,1.576694,-1.576694,6.194342,44.24521,0.2167768,1.647645,0,0,4.796844
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.27541,0.27541,0,-1,0,0.27541,0,0,5.551115E-17,0,0,0.2899053,0.27541,0,0,8.227916,3.22015,0,0.2899053,-0.2899053,5.888755,42.06245,0.2167768,0.302951,0,0,3.22015
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.550033,2.930245,0,0,0,5.888755,42.06245,0.2167768,0,0,0,2.930245
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.7959939,0.7959939,0,-1,0,0.7959939,0,0,1.110223E-16,0,0,0.8378884,0.7959939,0,0,8.550033,2.930245,0,0.8378884,-0.8378884,5.005543,35.75381,0.2167768,0.8755933,0,0,2.930245
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.481019,2.092357,0,0,0,5.005543,35.75381,0.2167768,0,0,0,2.092357
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.324739,1.324739,0,-1,0,1.324739,0,0,0,0,0,1.394462,1.324739,0,0,9.481019,2.092357,0,1.394462,-1.394462,3.535651,25.2546,0.2167768,1.457213,0,0,2.092357
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.5903454,0.5903454,0,-1,0,0.5903454,0,0,0,0,0,0.6214162,0.5903454,0,0,11.03042,0.697895,0,0.6214162,-0.6214162,2.880621,20.57583,0.2167768,0.6493799,0,0,0.697895
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2838928,0.2838928,3.789156,0,1.19944,0.2838928,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.72088,0.07647883,3.33,0,3.33,6.039737,43.14089,0.2168308,0.3122821,0,5,0.07647883
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.330415,1.330415,4.835678,0,1.48514,1.330415,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.390883,3.073479,3.33,0,3.33,9.198853,65.70596,0.2172109,1.463456,0,5,3.073479
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.9865262,0.9865262,4.491789,0,1.391258,0.9865262,32.13248,0,0,0,0.3169953,0,0,3.505263,3.33,5.060884,6.070479,3.646995,0,3.646995,12.6587,90.41908,0.2174229,1.085179,0.2535962,5,6.387474
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,5.250813,5.250813,5,0,1.53,5.250813,21.96627,0,0,0,1.153408,0.2640142,0.2508135,0,0,1.413888,9.352775,0.8893938,0,0.8893938,13.50245,96.44587,0.2174926,5.775895,0.9227264,5,10.50618
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.8307673,0.8307673,0,-1,0,0.8307673,280.4371,0.9307935,0,0,2.32978,0.8744919,0.8307673,0,0,0.5244946,10.15323,0.5244946,0,0.5244946,14.00003,100,0.2173663,0.913844,1.863824,0,12.48301
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.630979,2.630979,0,0,0,2.630979,86.26262,0,0,0,2.269551,2.769452,2.630979,0,0,0,10.62527,0,0.4999003,-0.4999003,13.47309,96.23615,0.2173663,2.894077,1.815641,0,12.89483
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,4.293219,4.293219,3.053852,0,0.9987016,4.293219,43.3251,1.110223E-16,0,0,1.860041,1.304597,1.239367,0,0,0.5554448,10.12537,0.5554448,0,0.5554448,14.00003,100,0.2174098,4.722541,1.488033,5,11.98542
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.57973,1.57973,0,0,0,1.57973,168.9519,1.00611,0,0,2.668984,1.662874,1.57973,0,0,0,10.62527,0,0,0,14.00003,100,0.2174098,1.737703,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.933034,0.933034,0,0,0,0.933034,317.545,1.980662,0,0,2.962803,0.9821411,0.933034,0,0,0,10.62527,0,0,0,14.00003,100,0.2174098,1.026337,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,4.835954,3.33,0,-1,0,3.33,126.0063,0.6907454,1.505954,1.98955,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2174098,5.31955,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,3.755076,3.755076,1.25,0,0.50625,3.755076,92.81995,0.8485377,0,0,3.48546,2.636922,2.505076,0,0,0,10.62527,0,0,0,14.00003,100,0.2174098,4.130584,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.103039,3.103039,1.25,0,0.50625,3.103039,73.7632,0.3383335,0,0,2.2889,1.950567,1.853039,0,0,0,10.62527,0,0,0,14.00003,100,0.2174098,3.413342,1.83112,5,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,3.500719,3.500719,2.283974,0,0.7885249,3.500719,36.58631,0,0,0,1.280784,1.280784,1.216745,0,0,0,10.62527,0,0,0,14.00003,100,0.2174098,3.850791,1.024627,5,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,7.178514,7.178514,5,0,1.53,7.178514,2.765243,0,0,0,0.1985033,2.293172,2.178514,0,0,0,10.62527,0,2.094669,-2.094669,11.79205,84.22878,0.2174098,7.896365,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,4.285628,3.33,0,-1,0,3.33,0,0,0.9556282,1.384191,0,3.505263,3.33,0,0,2.32741,8.530605,0,3.505263,-3.505263,8.097181,57.83689,0.2174098,4.714191,0,0,8.530605
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.042566,1.042566,0,-1,0,1.042566,0,0,2.220446E-16,0,0,1.097438,1.042566,0,0,6.222147,5.025342,0,1.097438,-1.097438,6.940381,49.57405,0.2174098,1.146822,0,0,5.025342
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,4.565637,3.33,0,-1,0,3.33,0,0,1.235637,1.692201,0,3.505263,3.33,0,0,7.441522,3.927904,0,3.505263,-3.505263,3.245509,23.18216,0.2174098,5.022201,0,0,3.927904
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.6016688,0.4015092,0,-1,0,0.4015092,0,0,0.2001596,0.2603265,0,0.4226413,0.4015092,0,0,11.33626,0.4226413,0,0.4226413,-0.4226413,2.800006,20,0.2174098,0.6618357,0,0,0.4226413
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.543033,0,0,-1,0,0,0,0,1.543033,1.697336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174098,1.697336,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.6346399,0,0,-1,0,0,0,0,0.6346399,0.6981039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174098,0.6981039,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3556003,0,0,-1,0,0,0,0,0.3556003,0.3911603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174098,0.3911603,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.8135394,0,0,-1,0,0,0,0,0.8135394,0.8948933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174098,0.8948933,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174098,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174098,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.389141,1.389141,4.894404,0,1.501172,1.389141,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217784,1.528055,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.6606697,0.6606697,4.165933,0,1.3023,0.6606697,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217959,0.7267366,0,5,2.997
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,3.83455,3.83455,5,0,1.53,3.83455,16.34913,0,0,0,0.6269155,0,0,1.16545,1.107178,5.14586,5.994,1.734093,0,1.734093,10.76334,76.88086,0.2181303,4.218005,0.5015324,5,6.620915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.2258839,0.2258839,1.845071,0,0.6687043,0.2258839,829.4258,0,0,0,1.87354,0,0,1.619187,1.538227,3.411767,7.554684,3.411767,0,3.411767,14.00003,100,0.2175144,0.2484723,1.498832,5,9.428224
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,4.647361,3.33,0,-1,0,3.33,93.45175,0,1.317361,1.782097,3.111943,3.505263,3.33,0,0,0,10.62527,0,0.3933199,-0.3933199,13.58543,97.03861,0.2175144,5.112097,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.402363,1.402363,0,0,0,1.402363,257.3642,1.695986,0,0,3.60918,1.476172,1.402363,0,0,0.4370221,10.23195,0.4370221,0,0.4370221,14.00003,100,0.2174106,1.542599,2.887344,0,13.84113
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,5.112323,5.112323,1.782323,0,0.6515741,5.112323,93.93174,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2174106,5.623555,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,3.756707,3.756707,1.25,0,0.50625,3.756707,128.6043,2.192647,0,0,4.831286,2.638639,2.506707,0,0,0,10.62527,0,0,0,14.00003,100,0.2174106,4.132378,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.337797,2.337797,0,0,0,2.337797,210.4824,2.459812,0,0,4.920651,2.460839,2.337797,0,0,0,10.62527,0,0,0,14.00003,100,0.2174106,2.571576,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.452857,3.33,0,-1,0,3.33,118.355,0.4359573,0.1228572,0.468143,3.941221,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2174106,3.798143,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.765747,2.765747,0,0,0,2.765747,91.24689,0,0,0,2.523658,2.911313,2.765747,0,0,0,10.62527,0,0.3876546,-0.3876546,13.5914,97.08126,0.2174106,3.042322,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.406868,2.406868,0,0,0,2.406868,106.5241,0,0,0,2.563895,2.533545,2.406868,0,0,0.4307273,10.23762,0.03034982,0,0.03034982,13.6202,97.28693,0.2174034,2.647555,2.051116,0,12.80151
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,5.668096,5.668096,5,0,1.53,5.668096,19.04125,0,0,0,1.079276,0.7032589,0.668096,0,0,0.4003775,10.26493,0.3760172,0,0.3760172,13.97692,99.83493,0.2174325,6.234906,0.8634209,5,11.34421
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,4.038826,4.038826,3.889955,0,1.226958,4.038826,4.483151,0,0,0,0.1810667,0.1567064,0.148871,0,0,0.0243603,10.60335,0.0243603,0,0.0243603,14.00003,100,0.2174343,4.442708,0.1448533,5,10.78442
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174343,0,0,0,10.62527
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.031241,3.33,0,-1,0,3.33,0,0,0.7012414,1.104366,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2174343,4.434366,0,0,10.62527
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.763084,3.33,0,-1,0,3.33,0,0,0.4330841,0.8093925,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2174343,4.139392,0,0,7.120011
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.673584,1.673584,0,-1,0,1.673584,0,0,2.220446E-16,0,0,1.761667,1.673584,0,0,7.789474,3.614748,0,1.761667,-1.761667,4.753324,33.95225,0.2174343,1.840942,0,0,3.614748
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.6184415,0.6184415,0,-1,0,0.6184415,0,0,0,0,0,0.650991,0.6184415,0,0,9.746881,1.853081,0,0.650991,-0.650991,4.067119,29.05079,0.2174343,0.6802856,0,0,1.853081
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.037732,1.037732,0,-1,0,1.037732,0,0,2.220446E-16,0,0,1.09235,1.037732,0,0,10.47021,1.20209,0,1.09235,-1.09235,2.915682,20.82626,0.2174343,1.141505,0,0,1.20209
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.5250297,0.1042529,0,-1,0,0.1042529,0,0,0.4207768,0.4732797,0,0.1097399,0.1042529,0,0,11.68393,0.1097399,0,0.1097399,-0.1097399,2.800006,20,0.2174343,0.5775326,0,0,0.1097399
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.451453,0,0,-1,0,0,0,0,0.451453,0.4965983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174343,0.4965983,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.400637,0,0,-1,0,0,0,0,1.400637,1.5407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174343,1.5407,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1893375,0,0,-1,0,0,0,0,0.1893375,0.2082712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174343,0.2082712,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.454741,2.454741,5,0,1.53,2.454741,0,0,0,0,0,0,0,2.545259,2.417997,11.80586,0,2.417997,0,2.417997,5.093918,36.38506,0.2177025,2.700215,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.6593336,0.6593336,4.164597,0,1.301935,0.6593336,0,0,0,0,0,0,0,3.505263,3.33,9.387864,2.176197,3.33,0,3.33,8.253034,58.95012,0.2178751,0.725267,0,5,2.176197
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.663533,1.663533,4.971798,0,1.522301,1.663533,34.50431,0,0,0,0.5739906,0,0,3.308265,3.142851,6.057864,5.173197,3.716842,0,3.716842,11.77914,84.13654,0.2182199,1.829886,0.4591925,5,5.747188
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,6.954787,6.954787,5,0,1.53,6.954787,17.51362,0,0,0,1.218035,2.057671,1.954787,0,0,2.341022,8.518354,0,0.8396358,-0.8396358,10.89409,77.81474,0.2182199,7.650266,0.9744281,5,9.73639
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.4202497,0.4202497,0,-1,0,0.4202497,385.9595,0,0,0,1.621994,0.4423681,0.4202497,0,0,3.27395,7.678719,1.179626,0,1.179626,12.01318,85.80824,0.2179421,0.4622746,1.297595,0,9.300713
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,3.332661,3.332661,2.4467,0,0.8329492,3.332661,90.82577,0,0,0,3.026915,0.9325899,0.8859604,0,0,2.094325,8.740382,2.094325,0,2.094325,14.00003,100,0.2178415,3.665927,2.421532,5,11.7673
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,4.041307,4.041307,1.25,0,0.50625,4.041307,105.6849,1.332834,0,0,4.271052,2.938218,2.791307,0,0,0,10.62527,0,0,0,14.00003,100,0.2178415,4.445438,3.416842,5,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.882907,2.882907,0,0,0,2.882907,136.5733,0.9026434,0,0,3.937282,3.034639,2.882907,0,0,0,10.62527,0,0,0,14.00003,100,0.2178415,3.171197,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.862186,1.862186,0,0,0,1.862186,229.2122,2.308161,0,0,4.268357,1.960196,1.862186,0,0,0,10.62527,0,0,0,14.00003,100,0.2178415,2.048404,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.515077,2.515077,0,-1,0,2.515077,113.1592,0.1985925,0,0,2.846042,2.64745,2.515077,0,0,0,10.62527,0,0,0,14.00003,100,0.2178415,2.766585,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.272104,2.272104,0,0,0,2.272104,116.7123,0.2601375,0,0,2.651826,2.391688,2.272104,0,0,0,10.62527,0,0,0,14.00003,100,0.2178415,2.499314,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178415,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,4.00599,4.00599,3.343569,0,1.077794,4.00599,17.40607,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2178415,4.406589,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,4.963236,4.963236,4.752317,0,1.462383,4.963236,4.473301,1.387779E-16,0,0,0.2220205,0.2220205,0.2109195,0,0,0,10.62527,0,0,0,14.00003,100,0.2178415,5.45956,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,5.465117,3.33,0,-1,0,3.33,0,0,2.135118,2.681629,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2178415,6.011629,0,0,10.62527
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.929961,3.33,0,-1,0,3.33,0,0,0.5999613,0.9929575,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2178415,4.322958,0,0,7.120011
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2178415,0,0,0,3.614748
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.009758,1.009758,0,-1,0,1.009758,0,0,2.220446E-16,0,0,1.062903,1.009758,0,0,7.789474,3.614748,0,1.062903,-1.062903,5.489886,39.21339,0.2178415,1.110734,0,0,3.614748
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.5557112,0.5557112,0,-1,0,0.5557112,0,0,0,0,0,0.5849591,0.5557112,0,0,8.970477,2.551845,0,0.5849591,-0.5849591,4.873285,34.80911,0.2178415,0.6112823,0,0,2.551845
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.8622184,0.8622184,0,-1,0,0.8622184,0,0,1.110223E-16,0,0,0.9075983,0.8622184,0,0,9.620432,1.966885,0,0.9075983,-0.9075983,3.916592,27.9756,0.2178415,0.9484402,0,0,1.966885
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.277891,1.006323,0,-1,0,1.006323,0,0,0.271568,0.3993571,0,1.059287,1.006323,0,0,10.62887,1.059287,0,1.059287,-1.059287,2.800006,20,0.2178415,1.40568,0,0,1.059287
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.347978,0,0,-1,0,0,0,0,1.347978,1.482776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178415,1.482776,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.363313,0,0,-1,0,0,0,0,1.363313,1.499645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178415,1.499645,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.7609938,0,0,-1,0,0,0,0,0.7609938,0.8370932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178415,0.8370932,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3558867,0.3558867,3.86115,0,1.219094,0.3558867,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217913,0.3914754,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.422239,1.422239,4.927502,0,1.510208,1.422239,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2182739,1.564463,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.8406252,0.8406252,4.345888,0,1.351428,0.8406252,70.87147,0,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.2183614,0.9246877,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.5503451,0.5503451,0,0,0,0.5503451,320.9892,0,0,0,1.766549,0.5793107,0.5503451,0,0,1.220097,9.527187,1.187238,0,1.187238,13.96885,99.77734,0.2180858,0.6053796,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.057425,0,0,3.090283,0,0,0,0,0.03285891,10.5957,0.03285891,0,0.03285891,14.00003,100,0.2180782,0,2.472227,0,13.68598
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.667267,1.667267,0,0,0,1.667267,191.0995,1.431121,0,0,3.186139,1.755018,1.667267,0,0,0,10.62527,0,0,0,14.00003,100,0.2180782,1.833993,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180782,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.695268,1.695268,0,0,0,1.695268,306.2372,3.407048,0,0,5.19154,1.784492,1.695268,0,0,0,10.62527,0,0,0,14.00003,100,0.2180782,1.864794,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.405354,2.405354,0,0,0,2.405354,211.9449,2.566075,0,0,5.098026,2.531952,2.405354,0,0,0,10.62527,0,0,0,14.00003,100,0.2180782,2.64589,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180782,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,4.633178,4.633178,1.815775,0,0.6607066,4.633178,64.00978,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.2180782,5.096496,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.881787,2.881787,0,0,0,2.881787,56.53864,0,0,0,1.629323,3.03346,2.881787,0,0,0,10.62527,0,1.404137,-1.404137,12.51994,89.42795,0.2180782,3.169966,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,5.099116,5.099116,5,0,1.53,5.099116,13.09424,0,0,0,0.6676903,0.1043322,0.09911563,0,0,1.560152,9.221137,0.5633581,0,0.5633581,13.05439,93.24543,0.2181201,5.609027,0.5341523,5,9.888827
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,3.033062,3.033062,3.772542,0,1.194904,3.033062,7.200434,0,0,0,0.2183936,0,0,0.7394803,0.7025063,0.9967939,9.72816,0.9208999,0,0.9208999,13.92803,99.48572,0.2182118,3.336368,0.1747149,5,9.946553
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,5.224441,3.33,0,-1,0,3.33,0,0,1.894441,2.416885,0,3.505263,3.33,0,0,0.07589403,10.55697,0,3.505263,-3.505263,10.23316,73.09383,0.2182118,5.746885,0,0,10.55697
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.702233,3.33,0,-1,0,3.33,0,0,0.3722329,0.7424562,0,3.505263,3.33,0,0,3.970631,7.051706,0,3.505263,-3.505263,6.538285,46.70194,0.2182118,4.072456,0,0,7.051706
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1421342,0.1421342,0,-1,0,0.1421342,0,0,2.775558E-17,0,0,0.1496149,0.1421342,0,0,7.865368,3.546443,0,0.1496149,-0.1496149,6.380577,45.57546,0.2182118,0.1563476,0,0,3.546443
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.172806,1.172806,0,-1,0,1.172806,0,0,2.220446E-16,0,0,1.234532,1.172806,0,0,8.031607,3.396828,0,1.234532,-1.234532,5.079266,36.2804,0.2182118,1.290087,0,0,3.396828
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.8417283,0.8417283,0,-1,0,0.8417283,0,0,1.110223E-16,0,0,0.8860298,0.8417283,0,0,9.403309,2.162296,0,0.8860298,-0.8860298,4.145308,29.60929,0.2182118,0.9259011,0,0,2.162296
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38779,1.276266,0,0,0,4.145308,29.60929,0.2182118,0,0,0,1.276266
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38779,1.276266,0,0,0,4.145308,29.60929,0.2182118,0,0,0,1.276266
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.8229852,0.8229852,0,-1,0,0.8229852,0,0,0,0,0,0.8663002,0.8229852,0,0,10.38779,1.276266,0,0.8663002,-0.8663002,3.232147,23.08672,0.2182118,0.9052837,0,0,1.276266
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3485046,0.3485046,0,-1,0,0.3485046,0,0,0,0,0,0.366847,0.3485046,0,0,11.35034,0.4099659,0,0.366847,-0.366847,2.845457,20.32465,0.2182118,0.3833551,0,0,0.4099659
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2327084,0.04096295,0,-1,0,0.04096295,0,0,0.1917454,0.2150163,0,0.04311889,0.04096295,0,0,11.75795,0.04311889,0,0.04311889,-0.04311889,2.800006,20,0.2182118,0.2559792,0,0,0.04311889
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.183179,0.183179,3.688442,0,1.171945,0.183179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182256,0.2014969,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2181807,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.358633,1.358633,4.61762,0,1.42561,1.358633,59.4812,0,0,0,0.8081311,0,0,3.258987,3.096038,5.14586,5.994,3.904169,0,3.904169,12.82206,91.58593,0.2183588,1.494496,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.410081,2.410081,0,0,0,2.410081,65.18633,0,4.440892E-16,0,1.571043,2.536928,2.410081,0,0,1.241691,9.507751,0,0.9658841,-0.9658841,11.80392,84.31358,0.2183588,2.651089,1.256835,0,11.0788
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,4.749229,3.33,0,-1,0,3.33,95.96989,4.440892E-16,1.419229,1.894152,3.195797,3.505263,3.33,0,0,2.314896,8.541868,0,0.309466,-0.309466,11.47772,81.98354,0.2183588,5.224152,2.556638,0,11.73767
