Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.9309594,0.9309594,0,0,0,0.9309594,353.2183,0,0,0,3.288319,0.9799573,0.9309594,0,0,2.658747,8.232402,2.308362,0,2.308362,13.66762,97.62569,0.217831,1.024055,2.630655,0,11.52072
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,3.312189,3.312189,1.25,0,0.50625,3.312189,126.2333,1.659974,0,0,4.181085,2.170725,2.062189,0,0,0.3503856,10.30993,0.3503856,0,0.3503856,14.00003,100,0.2177511,3.643408,3.344868,5,14.49101
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.6301152,0.6301152,0,0,0,0.6301152,628.2369,3.295337,0,0,3.958616,0.6632792,0.6301152,0,0,0,10.62527,0,0,0,14.00003,100,0.2177511,0.6931267,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177511,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2314909,0.2314909,0,-1,0,0.2314909,1683.269,3.652941,0,0,3.896616,0.2436747,0.2314909,0,0,0,10.62527,0,0,0,14.00003,100,0.2177511,0.25464,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,4.344255,4.344255,2.170132,0,0.7574462,4.344255,52.67992,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2177511,4.778681,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.02720883,0.02720883,0,0,0,0.02720883,3966.445,1.050582,0,0,1.079223,0.02864087,0.02720883,0,0,0,10.62527,0,0,0,14.00003,100,0.2177511,0.02992971,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,5.296591,5.296591,4.660085,0,1.437203,5.296591,12.64978,0,8.881784E-16,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.2177511,5.826251,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,6.415281,6.415281,5,0,1.53,6.415281,2.611252,0,8.881784E-16,0,0.1675191,1.489769,1.415281,0,0,0,10.62527,0,1.32225,-1.32225,12.60625,90.04449,0.2177511,7.056809,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.469167,9.303024,0,0,0,12.60625,90.04449,0.2177511,0,0,0,9.303024
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.373895,3.33,0,-1,0,3.33,0,0,0.04389464,0.3812841,0,3.505263,3.33,0,0,1.469167,9.303024,0,3.505263,-3.505263,8.911382,63.6526,0.2177511,3.711284,0,0,9.303024
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.469614,3.33,0,-1,0,3.33,0,0,0.1396142,0.4865756,0,3.505263,3.33,0,0,5.363904,5.797761,0,3.505263,-3.505263,5.21651,37.26071,0.2177511,3.816576,0,0,5.797761
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.4719557,0.4719557,0,-1,0,0.4719557,0,0,0,0,0,0.4967954,0.4719557,0,0,9.25864,2.292498,0,0.4967954,-0.4967954,4.692842,33.52023,0.2177511,0.5191513,0,0,2.292498
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.810636,1.795702,0,0,0,4.692842,33.52023,0.2177511,0,0,0,1.795702
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.727571,1.705917,0,-1,0,1.705917,0,0,0.0216538,0.1944109,0,1.795702,1.705917,0,0,9.810636,1.795702,0,1.795702,-1.795702,2.800006,20,0.2177511,1.900328,0,0,1.795702
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.3573071,0,0,-1,0,0,0,0,0.3573071,0.3930378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177511,0.3930378,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.4945148,0,0,-1,0,0,0,0,0.4945148,0.5439663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177511,0.5439663,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.04929,0,0,-1,0,0,0,0,1.04929,1.154219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177511,1.154219,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.085539,0,0,-1,0,0,0,0,1.085539,1.194093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177511,1.194093,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.5932775,0.5932775,4.098541,0,1.283902,0.5932775,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217896,0.6526052,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.6617506,0.6617506,4.167014,0,1.302595,0.6617506,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180616,0.7279257,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.130898,1.130898,4.636161,0,1.430672,1.130898,87.56925,0,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.2181496,1.243988,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.816716,2.816716,0,0,0,2.816716,77.45072,0,4.440892E-16,0,2.181567,2.964964,2.816716,0,0,0.8255415,9.882287,0,0.7833972,-0.7833972,12.39108,88.50752,0.2181496,3.098387,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.8851045,0.8851045,0,-1,0,0.8851045,383.7043,0.7685125,0,0,3.396184,0.931689,0.8851045,0,0,1.695983,9.098889,1.695983,0,1.695983,14.00003,100,0.2177674,0.973615,2.716947,0,12.49507
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.303406,2.303406,0,0,0,2.303406,170.1597,1.494832,0,0,3.91947,2.424638,2.303406,0,0,0,10.62527,0,0,0,14.00003,100,0.2177674,2.533747,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,4.147566,4.147566,1.25,0,0.50625,4.147566,123.8698,2.087513,0,0,5.137583,3.05007,2.897566,0,0,0,10.62527,0,0,0,14.00003,100,0.2177674,4.562323,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.213124,3.213124,1.25,0,0.50625,3.213124,156.0901,2.948923,0,0,5.01537,2.066447,1.963124,0,0,0,10.62527,0,0,0,14.00003,100,0.2177674,3.534437,4.012296,5,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.44816,2.44816,0,0,0,2.44816,171.3054,1.61682,0,0,4.19383,2.577011,2.44816,0,0,0,10.62527,0,0,0,14.00003,100,0.2177674,2.692976,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.643033,2.643033,0,-1,0,2.643033,122.9138,0.4665132,0,0,3.248653,2.78214,2.643033,0,0,0,10.62527,0,0,0,14.00003,100,0.2177674,2.907336,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.593521,2.593521,0,0,0,2.593521,49.28965,0,0,0,1.278338,2.730023,2.593521,0,0,0,10.62527,0,1.451685,-1.451685,12.46982,89.06995,0.2177674,2.852874,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,3.333433,3.333433,3.303739,0,1.066921,3.333433,49.32572,0,0,0,1.64424,0.03125627,0.02969346,0,0,1.612983,9.173589,1.612983,0,1.612983,14.00003,100,0.2178845,3.666776,1.315392,5,10.81783
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.239966,1.239966,0,0,0,1.239966,56.65222,0,2.220446E-16,0,0.7024681,1.305227,1.239966,0,0,0,10.62527,0,0.6027589,-0.6027589,13.36466,95.4617,0.2178845,1.363962,0.5619745,0,11.32774
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,5.317896,5.317896,5,0,1.53,5.317896,2.53176,0,0,0,0.1346364,0.3346274,0.3178961,0,0,0.6697322,10.02252,0,0.1999911,-0.1999911,13.15386,93.95592,0.2178845,5.849686,0.1077091,5,10.15715
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.527045,3.33,0,-1,0,3.33,0,0,0.1970447,0.5497492,0,3.505263,3.33,0,0,0.8919444,9.822524,0,3.505263,-3.505263,9.458983,67.56403,0.2178845,3.879749,0,0,9.822524
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,4.311487,3.33,0,-1,0,3.33,0,0,0.981487,1.412636,0,3.505263,3.33,0,0,4.786681,6.317261,0,3.505263,-3.505263,5.764112,41.17214,0.2178845,4.742636,0,0,6.317261
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,4.631504,2.671398,0,-1,0,2.671398,0,0,1.960106,2.423256,0,2.811998,2.671398,0,0,8.681418,2.811998,0,2.811998,-2.811998,2.800006,20,0.2178845,5.094654,0,0,2.811998
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.09950888,0,0,-1,0,0,0,0,0.09950888,0.1094598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178845,0.1094598,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.248128,0,0,-1,0,0,0,0,0.248128,0.2729408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178845,0.2729408,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.08551112,0,0,-1,0,0,0,0,0.08551112,0.09406223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178845,0.09406223,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.589605,0,0,-1,0,0,0,0,1.589605,1.748566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178845,1.748566,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.1858,0,0,-1,0,0,0,0,1.1858,1.30438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178845,1.30438,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3184283,0,0,-1,0,0,0,0,0.3184283,0.3502711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178845,0.3502711,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.9165736,0,0,-1,0,0,0,0,0.9165736,1.008231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178845,1.008231,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.327374,1.327374,4.832637,0,1.48431,1.327374,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182315,1.460112,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.2894831,0.2894831,3.794746,0,1.200966,0.2894831,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2182778,0.3184314,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.2180188,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.854261,1.854261,0,0,0,1.854261,114.6424,0,0,0,2.125769,1.951854,1.854261,0,0,0.8482088,9.861886,0.1739154,0,0.1739154,13.36034,95.43079,0.2179802,2.039687,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,2.814947,0,0,3.489241,0,0,0,0,0.6742935,10.01841,0.6742935,0,0.6742935,14.00003,100,0.2178304,0,2.791393,0,13.50765
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178304,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178304,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178304,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,6.633636,6.633636,3.303637,0,1.066893,6.633636,70.67194,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178304,7.297,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.652548,1.652548,0,-1,0,1.652548,245.959,2.325067,0,0,4.064592,1.739525,1.652548,0,0,0,10.62527,0,0,0,14.00003,100,0.2178304,1.817803,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.180631,1.180631,0,0,0,1.180631,284.455,2.115593,0,0,3.358362,1.242769,1.180631,0,0,0,10.62527,0,0,0,14.00003,100,0.2178304,1.298694,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.829737,2.829737,0,0,0,2.829737,77.88303,0,0,0,2.203885,2.97867,2.829737,0,0,0,10.62527,0,0.7747855,-0.7747855,13.18333,94.16647,0.2178304,3.11271,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.407055,1.407055,0,0,0,1.407055,67.81716,0,0,0,0.9542248,1.481111,1.407055,0,0,0.8608727,9.850489,0,0.5268857,-0.5268857,12.62795,90.19943,0.2178304,1.54776,0.7633798,0,10.80471
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3101822,0.3101822,0,0,0,0.3101822,51.40244,0,0,0,0.1594412,0.3265076,0.3101822,0,0,1.446301,9.323603,0,0.1670664,-0.1670664,12.45184,88.94156,0.2178304,0.3412004,0.127553,0,9.483045
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,7.505454,3.33,0,-1,0,3.33,0,0,4.175454,4.925999,0,3.505263,3.33,0,0,1.631931,9.156537,0,3.505263,-3.505263,8.75697,62.54967,0.2178304,8.255999,0,0,9.156537
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,5.787625,3.33,0,-1,0,3.33,0,0,2.457625,3.036387,0,3.505263,3.33,0,0,5.526668,5.651273,0,3.505263,-3.505263,5.062099,36.15778,0.2178304,6.366387,0,0,5.651273
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.7125769,0.7125769,0,-1,0,0.7125769,0,0,1.110223E-16,0,0,0.7500809,0.7125769,0,0,9.421404,2.14601,0,0.7500809,-0.7500809,4.271444,30.51026,0.2178304,0.7838346,0,0,2.14601
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.8789467,0.8789467,0,-1,0,0.8789467,0,0,1.110223E-16,0,0,0.925207,0.8789467,0,0,10.25483,1.395929,0,0.925207,-0.925207,3.296191,23.54417,0.2178304,0.9668413,0,0,1.395929
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.5689748,0.4471862,0,-1,0,0.4471862,0,0,0.1217886,0.1786861,0,0.4707223,0.4471862,0,0,11.28284,0.4707223,0,0.4707223,-0.4707223,2.800006,20,0.2178304,0.6258723,0,0,0.4707223
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.4867814,0,0,-1,0,0,0,0,0.4867814,0.5354595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178304,0.5354595,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1716239,0,0,-1,0,0,0,0,0.1716239,0.1887863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178304,0.1887863,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.6529083,0,0,-1,0,0,0,0,0.6529083,0.7181991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178304,0.7181991,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.6347722,0,0,-1,0,0,0,0,0.6347722,0.6982494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178304,0.6982494,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2933355,0,0,-1,0,0,0,0,0.2933355,0.322669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178304,0.322669,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.9266915,0.9266915,4.431955,0,1.374924,0.9266915,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180739,1.019361,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4003816,0.4003816,3.905645,0,1.231241,0.4003816,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2181543,0.4404197,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.02874,1.02874,4.534003,0,1.402783,1.02874,83.83736,0,0,0,0.8624685,0,0,3.505263,3.33,5.14586,5.994,4.192469,0,4.192469,13.09556,93.53954,0.2182364,1.131614,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.663227,2.663227,0,0,0,2.663227,84.90132,4.440892E-16,0,0,2.261115,2.803397,2.663227,0,0,0.9533917,9.767221,0,0.5422819,-0.5422819,12.52395,89.45657,0.2182364,2.92955,1.808892,0,12.02834
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.555139,1.555139,0,-1,0,1.555139,207.06,0.02715467,0,0,3.22007,1.636989,1.555139,0,0,1.555927,9.224939,1.555927,0,1.555927,14.00003,100,0.2178948,1.710653,2.576056,0,12.44501
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.104981,3.104981,1.25,0,0.50625,3.104981,137.6705,2.322031,0,0,4.274643,1.952612,1.854981,0,0,0,10.62527,0,0,0,14.00003,100,0.2178948,3.41548,3.419714,5,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.808054,1.808054,0,0,0,1.808054,247.1211,2.564868,0,0,4.468083,1.903215,1.808054,0,0,0,10.62527,0,0,0,14.00003,100,0.2178948,1.988859,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,6.066427,6.066427,2.736427,0,0.9120445,6.066427,69.02465,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178948,6.673069,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.8798876,0.8798876,0,0,0,0.8798876,564.8188,4.043573,0,0,4.96977,0.9261975,0.8798876,0,0,0,10.62527,0,0,0,14.00003,100,0.2178948,0.9678764,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.077777,3.077777,0,-1,0,3.077777,146.0837,1.256366,0,0.05555446,4.496131,3.239765,3.077777,0,0,0,10.62527,0,0,0,14.00003,100,0.2178948,3.385555,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,3.794689,3.794689,1.25,0,0.50625,3.794689,84.88937,0.5426674,0,0,3.221287,2.67862,2.544689,0,0,0,10.62527,0,0,0,14.00003,100,0.2178948,4.174158,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,3.304984,3.304984,1.25,0,0.50625,3.304984,72.87258,0.2452862,0,0,2.408427,2.163141,2.054984,0,0,0,10.62527,0,0,0,14.00003,100,0.2178948,3.635483,1.926742,5,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,4.283648,4.283648,2.885655,0,0.9527837,4.283648,34.35324,0,0,0,1.471572,1.471572,1.397993,0,0,0,10.62527,0,0,0,14.00003,100,0.2178948,4.712013,1.177258,5,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,4.423807,4.423807,4.248131,0,1.32474,4.423807,4.180138,0,8.881784E-16,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.2178948,4.866187,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,11.59149,3.33,0,-1,0,3.33,0,0,8.261488,9.420637,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2178948,12.75064,0,0,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,8.995823,3.33,0,-1,0,3.33,0,0,5.665823,6.565405,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2178948,9.895405,0,0,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,4.950399,3.33,0,-1,0,3.33,0,0,1.620399,2.115439,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2178948,5.445439,0,0,3.614748
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.079693,0.1040105,0,-1,0,0.1040105,0,0,0.9756826,1.083652,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2178948,1.187662,0,0,0.1094847
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.6414605,0,0,-1,0,0,0,0,0.6414605,0.7056066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178948,0.7056066,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.106132,0,0,-1,0,0,0,0,1.106132,1.216746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178948,1.216746,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.3772871,0,0,-1,0,0,0,0,0.3772871,0.4150158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178948,0.4150158,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.7169635,0,0,-1,0,0,0,0,0.7169635,0.7886599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178948,0.7886599,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.8878549,0,0,-1,0,0,0,0,0.8878549,0.9766405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178948,0.9766405,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2314164,0,0,-1,0,0,0,0,0.2314164,0.2545581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178948,0.2545581,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.593348,0.593348,4.098611,0,1.283921,0.593348,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180337,0.6526828,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1027547,0.1027547,3.608018,0,1.149989,0.1027547,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180229,0.1130301,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.396442,1.396442,4.618157,0,1.425757,1.396442,49.02319,0,0,0,0.6845803,0,0,3.221716,3.06063,5.14586,5.994,3.74521,0,3.74521,12.67126,90.50878,0.2182271,1.536086,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.033616,3.033616,2.568488,0,0.8661972,3.033616,62.31042,0,0,0,1.890259,0.489609,0.4651285,0,0,1.40065,9.364689,1.40065,0,1.40065,14.00003,100,0.2183209,3.336978,1.512207,5,11.25495
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.482116,3.33,0,-1,0,3.33,78.00477,0,0.152116,0.5003276,2.597559,3.505263,3.33,0,0,0,10.62527,0,0.9077043,-0.9077043,13.04322,93.1657,0.2183209,3.830328,2.078047,0,13.22283
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.6742103,0.6742103,0,0,0,0.6742103,452.8293,1.334767,0,0,3.053022,0.709695,0.6742103,0,0,1.00856,9.71757,1.00856,0,1.00856,14.00003,100,0.2181022,0.7416313,2.442417,0,12.77059
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.744793,1.744793,0,0,0,1.744793,173.979,1.198949,0,0,3.035573,1.836625,1.744793,0,0,0,10.62527,0,0,0,14.00003,100,0.2181022,1.919273,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.456692,3.456692,2.226116,0,0.7727298,3.456692,37.47348,0,0,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2181022,3.802361,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181022,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.681975,1.681975,0,-1,0,1.681975,148.2805,0.7235404,0,0,2.49404,1.7705,1.681975,0,0,0,10.62527,0,0,0,14.00003,100,0.2181022,1.850172,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.461135,0.461135,0,0,0,0.461135,531.4193,1.965155,0,0,2.45056,0.4854052,0.461135,0,0,0,10.62527,0,0,0,14.00003,100,0.2181022,0.5072485,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181022,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.211458,1.211458,0,0,0,1.211458,67.00108,0,2.220446E-16,0,0.81169,1.275219,1.211458,0,0,0,10.62527,0,0.4635289,-0.4635289,13.51143,96.50999,0.2181022,1.332604,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,4.577518,4.577518,4.857316,0,1.491047,4.577518,4.817217,0,0,0,0.220509,0,0,0.279797,0.2658071,0.5150322,10.16175,0.4863161,0,0.4863161,13.97279,99.80541,0.2181442,5.035271,0.1764072,5,10.38225
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.366482,2.366482,0,-1,0,2.366482,0,0,0,0,0,2.491034,2.366482,0,0,0.02871601,10.59943,0,2.491034,-2.491034,11.347,81.04987,0.2181442,2.603131,0,0,10.59943
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.9846602,0.9846602,0,-1,0,0.9846602,0,0,1.110223E-16,0,0,1.036484,0.9846602,0,0,2.796532,8.108396,0,1.036484,-1.036484,10.25445,73.24596,0.2181442,1.083126,0,0,8.108396
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,9.280295,3.33,0,-1,0,3.33,0,0,5.950295,6.878325,0,3.505263,3.33,0,0,3.948181,7.071911,0,3.505263,-3.505263,6.559583,46.85407,0.2181442,10.20833,0,0,7.071911
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.842918,3.566648,0,0,0,6.559583,46.85407,0.2181442,0,0,0,3.566648
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.8182091,0.8182091,0,-1,0,0.8182091,0,0,0,0,0,0.8612728,0.8182091,0,0,7.842918,3.566648,0,0.8612728,-0.8612728,5.651721,40.36936,0.2181442,0.90003,0,0,3.566648
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.799888,2.705375,0,0,0,5.651721,40.36936,0.2181442,0,0,0,2.705375
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1862347,0.1862347,0,-1,0,0.1862347,0,0,0,0,0,0.1960365,0.1862347,0,0,8.799888,2.705375,0,0.1960365,-0.1960365,5.445081,38.89336,0.2181442,0.2048582,0,0,2.705375
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.8004888,0.8004888,0,-1,0,0.8004888,0,0,1.110223E-16,0,0,0.8426198,0.8004888,0,0,9.017706,2.509339,0,0.8426198,-0.8426198,4.556881,32.54909,0.2181442,0.8805377,0,0,2.509339
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.163342,1.163342,0,-1,0,1.163342,0,0,0,0,0,1.224571,1.163342,0,0,9.95395,1.666719,0,1.224571,-1.224571,3.266071,23.32903,0.2181442,1.279677,0,0,1.666719
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2467556,0.2467556,0,-1,0,0.2467556,0,0,2.775558E-17,0,0,0.2597428,0.2467556,0,0,11.31458,0.442148,0,0.2597428,-0.2597428,2.992278,21.37337,0.2181442,0.2714312,0,0,0.442148
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.6867137,0.6867137,4.191977,0,1.30941,0.6867137,0,0,0,0,0,0,0,3.505263,3.33,11.60319,0.1824053,3.33,0,3.33,6.151393,43.93843,0.2183084,0.7553851,0,5,0.1824053
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.07088284,0.07088284,3.576146,0,1.141288,0.07088284,0,0,0,0,0,0,0,3.505263,3.33,8.273188,3.179405,3.33,0,3.33,9.310509,66.5035,0.2182874,0.07797113,0,5,3.179405
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,4.943188,6.176405,3.775375,0,3.775375,12.89214,92.08656,0.2181498,0,0.3562999,5,6.62178
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.858786,1.858786,0,0,0,1.858786,20.39422,0,0,0,0.3790849,1.956617,1.858786,0,0,1.167813,9.574243,0,1.577532,-1.577532,11.22928,80.20897,0.2181498,2.044665,0.3032679,0,9.953327
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,2.920626,7.996711,0.9492265,0,0.9492265,12.12979,86.64121,0.2179465,0,0.7593812,0,8.945937
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,5.738386,5.738386,5,0,1.53,5.738386,33.94231,0,0,0,1.947741,0.7772488,0.7383863,0,0,1.9714,8.851014,1.170492,0,1.170492,13.24022,94.57281,0.2180271,6.312225,1.558192,5,10.79875
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,5.592839,5.592839,4.431617,0,1.374831,5.592839,36.17567,5.551115E-16,0,0,2.023247,1.222339,1.161222,0,0,0.800908,9.904457,0.800908,0,0.800908,14.00003,100,0.2180821,6.152123,1.618598,5,11.9277
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,3.937827,3.937827,2.250586,0,0.77941,3.937827,45.10212,4.440892E-16,0,0,1.776044,1.776044,1.687241,0,0,0,10.62527,0,0,0,14.00003,100,0.2180821,4.33161,1.420835,5,12.40132
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,6.913105,6.913105,4.014867,0,1.261059,6.913105,44.13034,4.440892E-16,0,0,3.050777,3.050777,2.898238,0,0,0,10.62527,0,0,0,14.00003,100,0.2180821,7.604416,2.440622,5,13.67605
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.404418,1.404418,0,-1,0,1.404418,128.7561,0.3299391,0,0,1.808274,1.478335,1.404418,0,0,0,10.62527,0,0,0,14.00003,100,0.2180821,1.54486,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.75194,2.75194,0,0,0,2.75194,47.0882,0,0,0,1.295839,2.896779,2.75194,0,0,0,10.62527,0,1.60094,-1.60094,12.31249,87.94617,0.2180821,3.027134,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.8937343,0.8937343,0,0,0,0.8937343,41.53017,0,0,0,0.3711694,0.940773,0.8937343,0,0,1.778822,9.024335,0,0.5696036,-0.5696036,11.71207,83.65751,0.2180821,0.9831078,0.2969355,0,9.395504
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.535849,3.535849,5,0,1.53,3.535849,11.81441,0,0,0,0.4177396,0,0,1.464151,1.390944,2.411715,8.454731,1.808683,0,1.808683,13.42794,95.91368,0.2182485,3.889433,0.3341917,5,8.872471
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.808464,2.808464,0,0,0,2.808464,7.491008,0,4.440892E-16,0,0.2103823,2.956278,2.808464,0,0,0.6030315,10.08255,0,2.745896,-2.745896,10.53351,75.23923,0.2182485,3.089311,0.1683058,0,10.29293
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.39488,1.39488,0,-1,0,1.39488,0,0,2.220446E-16,0,0,1.468295,1.39488,0,0,3.654027,7.33665,0,1.468295,-1.468295,8.985795,64.18412,0.2182485,1.534368,0,0,7.33665
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.917144,3.33,0,-1,0,3.33,0,0,0.587144,0.9788584,0,3.505263,3.33,0,0,5.285466,5.868355,0,3.505263,-3.505263,5.290923,37.79223,0.2182485,4.308858,0,0,5.868355
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.809972,2.244937,0,-1,0,2.244937,0,0,0.565035,0.8460323,0,2.363092,2.244937,0,0,9.180202,2.363092,0,2.363092,-2.363092,2.800006,20,0.2182485,3.09097,0,0,2.363092
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.8765057,0,0,-1,0,0,0,0,0.8765057,0.9641562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182485,0.9641562,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.745223,0,0,-1,0,0,0,0,1.745223,1.919745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182485,1.919745,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.6763822,0,0,-1,0,0,0,0,0.6763822,0.7440204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182485,0.7440204,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4265428,0,0,-1,0,0,0,0,0.4265428,0.4691971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182485,0.4691971,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.5341795,0,0,-1,0,0,0,0,0.5341795,0.5875974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182485,0.5875974,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182485,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.06712178,0,0,-1,0,0,0,0,0.06712178,0.07383396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182485,0.07383396,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182485,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.5972844,0.5972844,4.102548,0,1.284995,0.5972844,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183835,0.6570128,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2700549,0.2700549,3.775318,0,1.195662,0.2700549,221.6226,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.2182942,0.2970604,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2180127,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.328396,0.328396,0,-1,0,0.328396,432.2548,0.9942093,0,0,1.419508,0.34568,0.328396,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2179959,0.3612356,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.360632,2.360632,0,0,0,2.360632,106.7718,0.03561432,0,0,2.52049,2.484876,2.360632,0,0,0,10.62527,0,0,0,14.00003,100,0.2179959,2.596695,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.577677,3.577677,1.25,0,0.50625,3.577677,90.02022,0.7704464,0,0,3.220632,2.450186,2.327677,0,0,0,10.62527,0,0,0,14.00003,100,0.2179959,3.935444,2.576506,5,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.819615,1.819615,0,0,0,1.819615,186.4182,1.47671,0,0,3.392094,1.915384,1.819615,0,0,0,10.62527,0,0,0,14.00003,100,0.2179959,2.001577,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179959,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,4.111738,3.33,0,-1,0,3.33,49.55526,0,0.7817377,1.192912,1.65019,3.505263,3.33,0,0,0,10.62527,0,1.855073,-1.855073,12.04461,86.03275,0.2179959,4.522912,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,5.868177,5.868177,5,0,1.53,5.868177,24.50917,0,0,0,1.438242,0.9138709,0.8681774,0,0,2.061192,8.770202,0.5243707,0,0.5243707,12.54207,89.58604,0.2180314,6.454995,1.150593,5,10.20844
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,5.510925,5.510925,4.963051,0,1.519913,5.510925,38.35165,4.440892E-16,0,0,2.113531,0.5767092,0.5478737,0,0,1.536821,9.242135,1.536821,0,1.536821,14.00003,100,0.2181354,6.062018,1.690824,5,11.35567
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181354,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181354,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.39892,3.33,0,-1,0,3.33,0,0,0.06891963,0.4088116,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2181354,3.738811,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,5.954477,3.33,0,-1,0,3.33,0,0,2.624477,3.219925,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2181354,6.549925,0,0,7.120011
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,6.032523,3.33,0,-1,0,3.33,0,0,2.702523,3.305775,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2181354,6.635775,0,0,3.614748
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.4893212,0.1040105,0,-1,0,0.1040105,0,0,0.3853107,0.4342429,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2181354,0.5382534,0,0,0.1094847
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181354,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.204826,0,0,-1,0,0,0,0,1.204826,1.325308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181354,1.325308,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.215984,0,0,-1,0,0,0,0,1.215984,1.337582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181354,1.337582,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181354,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.6018701,0,0,-1,0,0,0,0,0.6018701,0.6620572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181354,0.6620572,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.345355,0,0,-1,0,0,0,0,1.345355,1.479891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181354,1.479891,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2238444,0.2238444,3.729108,0,1.183046,0.2238444,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181601,0.2462289,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.528152,0.528152,4.033415,0,1.266122,0.528152,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2182731,0.5809672,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,4.894768,4.894768,5,0,1.53,4.894768,15.69437,0,0,0,0.7682031,0,0,0.1052323,0.09997068,5.14586,5.994,0.8681737,0,0.8681737,9.941858,71.01313,0.2183342,5.384244,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.6860658,0.6860658,3.31359,0,1.06961,0.6860658,259.6746,0,0,0,1.781539,0,0,2.627524,2.496148,4.277687,6.775356,4.277687,0,4.277687,14.00003,100,0.2180403,0.7546724,1.425231,5,8.556895
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,7.122571,3.33,0,-1,0,3.33,105.5328,0.008980413,3.79257,4.504827,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180403,7.834827,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.471019,1.471019,0,0,0,1.471019,246.908,2.083622,0,0,3.632063,1.548441,1.471019,0,0,0,10.62527,0,0,0,14.00003,100,0.2180403,1.61812,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,4.867186,4.867186,3.604114,0,1.148923,4.867186,27.3166,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.2180403,5.353905,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.59686,3.59686,1.25,0,0.50625,3.59686,87.27396,0.6687431,0,0,3.139122,2.470379,2.34686,0,0,0,10.62527,0,0,0,14.00003,100,0.2180403,3.956546,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.78892,2.78892,0,0,0,2.78892,147.4511,1.176587,0,0,4.112292,2.935705,2.78892,0,0,0,10.62527,0,0,0,14.00003,100,0.2180403,3.067812,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.141619,1.141619,0,-1,0,1.141619,274.2237,1.928886,0,0,3.13059,1.201704,1.141619,0,0,0,10.62527,0,0,0,14.00003,100,0.2180403,1.255781,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.087339,3.087339,1.25,0,0.50625,3.087339,83.51816,0.6444477,0,0,2.578489,1.934041,1.837339,0,0,0,10.62527,0,0,0,14.00003,100,0.2180403,3.396073,2.062791,5,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.713547,2.713547,0,0,0,2.713547,37.93907,0,0,0,1.029495,2.856366,2.713547,0,0,0,10.62527,0,1.826871,-1.826871,12.07434,86.24509,0.2180403,2.984902,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,4.902015,4.902015,5,0,1.53,4.902015,18.36218,0,0,0,0.900117,0,0,0.09798482,0.09308558,2.029857,8.798403,0.9932025,0,0.9932025,13.01657,92.97533,0.2181094,5.392217,0.7200935,5,9.69852
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,5.556722,5.556722,5,0,1.53,5.556722,2.870607,0,0,0,0.1595116,0.586023,0.5567219,0,0,1.036654,9.692286,0,0.4265114,-0.4265114,12.56699,89.76402,0.2181094,6.112394,0.1276093,5,9.851797
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.497987,3.33,0,-1,0,3.33,0,0,1.167987,1.617785,0,3.505263,3.33,0,0,1.510556,9.265774,0,3.505263,-3.505263,8.872117,63.37214,0.2181094,4.947785,0,0,9.265774
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,8.376199,3.33,0,-1,0,3.33,0,0,5.046199,5.883819,0,3.505263,3.33,0,0,5.405293,5.760511,0,3.505263,-3.505263,5.177245,36.98025,0.2181094,9.213819,0,0,5.760511
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.940416,2.142485,0,-1,0,2.142485,0,0,1.797931,2.191972,0,2.255248,2.142485,0,0,9.30003,2.255248,0,2.255248,-2.255248,2.800006,20,0.2181094,4.334457,0,0,2.255248
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.2863807,0,0,-1,0,0,0,0,0.2863807,0.3150188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181094,0.3150188,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.06541,0,0,-1,0,0,0,0,1.06541,1.171951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181094,1.171951,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181094,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.5796913,0,0,-1,0,0,0,0,0.5796913,0.6376604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181094,0.6376604,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181094,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.617214,0,0,-1,0,0,0,0,0.617214,0.6789354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181094,0.6789354,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181094,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.000507029,0.000507029,3.50577,0,1.122075,0.000507029,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180695,0.0005577319,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3065427,0.3065427,3.811806,0,1.205623,0.3065427,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2181177,0.3371969,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.7805715,0.7805715,4.285835,0,1.335033,0.7805715,32.82451,4.440892E-16,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.2182486,0.8586287,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2179845,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.2179277,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.073411,1.073411,0,0,0,1.073411,240.7428,1.454254,0,0,2.58416,1.129906,1.073411,0,0,0,10.62527,0,0,0,14.00003,100,0.2179277,1.180752,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.336248,1.336248,0,0,0,1.336248,185.7963,1.076122,0,0,2.482698,1.406577,1.336248,0,0,0,10.62527,0,0,0,14.00003,100,0.2179277,1.469872,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179277,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.074275,2.074275,0,0,0,2.074275,116.1446,0.2257107,0,0,2.409158,2.183447,2.074275,0,0,0,10.62527,0,0,0,14.00003,100,0.2179277,2.281703,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,6.581545,3.33,0,-1,0,3.33,90.14223,0,3.251545,3.909699,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.2179277,7.239699,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.340895,3.340895,2.429035,0,0.8281265,3.340895,45.47666,0,0,0,1.519327,0.9598529,0.9118603,0,0,0.5594744,10.12175,0.5594744,0,0.5594744,14.00003,100,0.2179648,3.674984,1.215462,5,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,6.880936,6.880936,5,0,1.53,6.880936,23.96726,0,8.881784E-16,0,1.649172,1.979932,1.880936,0,0,0,10.62527,0,0.3307607,-0.3307607,13.65138,97.50963,0.2179648,7.569029,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.546191,2.546191,0,0,0,2.546191,24.84893,0,4.440892E-16,0,0.6327012,2.680201,2.546191,0,0,0.3675119,10.29451,0,2.0475,-2.0475,11.49312,82.09356,0.2179648,2.80081,0.5061609,0,10.92721
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,6.047905,6.047905,5,0,1.53,6.047905,2.8681,0,0,0,0.17346,1.103058,1.047905,0,0,2.642512,8.247014,0,0.929598,-0.929598,10.51324,75.09441,0.2179648,6.652696,0.138768,5,8.420473
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.81208,2.81208,0,-1,0,2.81208,0,0,4.440892E-16,0,0,2.960084,2.81208,0,0,3.675398,7.317416,0,2.960084,-2.960084,7.393036,52.80729,0.2179648,3.093288,0,0,7.317416
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.931743,2.931743,0,-1,0,2.931743,0,0,0,0,0,3.086046,2.931743,0,0,6.964381,4.357331,0,3.086046,-3.086046,4.140058,29.57178,0.2179648,3.224918,0,0,4.357331
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.5367526,0.5367526,0,-1,0,0.5367526,0,0,1.110223E-16,0,0,0.5650028,0.5367526,0,0,10.39332,1.271286,0,0.5650028,-0.5650028,3.544493,25.31776,0.2179648,0.5904279,0,0,1.271286
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.141148,0.6709686,0,-1,0,0.6709686,0,0,0.4701795,0.5842943,0,0.7062827,0.6709686,0,0,11.0211,0.7062827,0,0.7062827,-0.7062827,2.800006,20,0.2179648,1.255263,0,0,0.7062827
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2881581,0,0,-1,0,0,0,0,0.2881581,0.3169739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179648,0.3169739,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.27358,0,0,-1,0,0,0,0,1.27358,1.400938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179648,1.400938,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.359786,0,0,-1,0,0,0,0,1.359786,1.495765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179648,1.495765,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.49499,0,0,-1,0,0,0,0,1.49499,1.644489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179648,1.644489,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.7333131,0,0,-1,0,0,0,0,0.7333131,0.8066444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179648,0.8066444,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1553484,0,0,-1,0,0,0,0,0.1553484,0.1708832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179648,0.1708832,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2752783,0.2752783,3.780541,0,1.197088,0.2752783,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218004,0.3028061,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.7919987,0.7919987,4.297262,0,1.338153,0.7919987,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2181897,0.8711987,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,3.867411,3.867411,5,0,1.53,3.867411,3.83142,0,0,0,0.1481768,0,0,1.132589,1.07596,5.14586,5.994,1.224136,0,1.224136,10.27955,73.42524,0.2183012,4.254152,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,5.175165,5.175165,5,0,1.53,5.175165,6.198981,0,0,0,0.3208075,0.184384,0.1751648,0,0,3.921724,7.095723,0.1364235,0,0.1364235,10.40898,74.34969,0.2183101,5.692681,0.256646,5,7.41653
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.318148,1.318148,0,-1,0,1.318148,70.83707,0,0,0,0.9337372,1.387524,1.318148,0,0,3.7853,7.218504,0,0.4537868,-0.4537868,9.930643,70.93303,0.2183101,1.449963,0.7469898,0,8.152241
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.317882,2.317882,0,0,0,2.317882,25.6394,0,4.440892E-16,0,0.5942909,2.439876,2.317882,0,0,4.289508,6.764717,0,1.845585,-1.845585,7.985227,57.03722,0.2183101,2.54967,0.4754328,0,7.359008
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,4.227406,4.227406,5,0,1.53,4.227406,47.92849,1.110223E-16,0,0,2.026132,0,0,0.7725946,0.7339648,6.340158,4.919132,2.760096,0,2.760096,10.60368,75.74045,0.2185112,4.650146,1.620905,5,6.945264
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.503643,2.503643,5,0,1.53,2.503643,25.23006,0,0,0,0.6316707,0,0,2.496357,2.371539,3.580061,7.403219,3.00321,0,3.00321,13.45278,96.09109,0.2187744,2.754007,0.5053366,5,8.03489
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,0.5768513,10.10611,0.2275216,0,0.2275216,13.66862,97.63284,0.2187282,0,0.1820173,0,10.33363
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.913873,2.913873,0,-1,0,2.913873,10.10964,0,4.440892E-16,0,0.2945819,3.067235,2.913873,0,0,0.3493297,10.31088,0,2.772653,-2.772653,10.74599,76.75693,0.2187282,3.205261,0.2356656,0,10.60546
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.334602,1.334602,0,0,0,1.334602,10.23397,0,2.220446E-16,0,0.1365827,1.404844,1.334602,0,0,3.430055,7.538224,0,1.268262,-1.268262,9.409126,67.20792,0.2187282,1.468062,0.1092662,0,7.674807
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.034281,4.034281,5,0,1.53,4.034281,7.527843,0,0,0,0.3036943,0,0,0.965719,0.917433,4.839235,6.269963,1.221127,0,1.221127,10.56759,75.48264,0.2188334,4.437709,0.2429555,5,6.573657
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.381902,0,1.088259,0,0,0,0,0,0.4053006,0,0,3.381902,3.212807,3.618108,7.368978,3.618108,0,3.618108,14.00003,100,0.2186991,0,0.3242405,5,7.774278
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.575146,3.575146,3.415596,0,1.097458,3.575146,4.697653,1.110223E-16,0,0,0.167948,0.167948,0.1595506,0,0,0,10.62527,0,0,0,14.00003,100,0.2186991,3.932661,0.1343584,5,10.79322
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.736524,0.736524,0,-1,0,0.736524,0,0,1.110223E-16,0,0,0.7752885,0.736524,0,0,0,10.62527,0,0.7752885,-0.7752885,13.1828,94.16268,0.2186991,0.8101764,0,0,10.62527
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.037804,2.037804,0,-1,0,2.037804,0,0,0,0,0,2.145056,2.037804,0,0,0.8614316,9.849986,0,2.145056,-2.145056,10.92171,78.01208,0.2186991,2.241584,0,0,9.849986
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,5.092538,3.33,0,-1,0,3.33,0,0,1.762538,2.271792,0,3.505263,3.33,0,0,3.244828,7.704929,0,3.505263,-3.505263,7.226842,51.6202,0.2186991,5.601792,0,0,7.704929
