Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4057988,0.4057988,0,-1,0,0.4057988,0,0,5.551115E-17,0,0,0.4271567,0.4057988,0,0,7.139565,4.199666,0,0.4271567,-0.4271567,6.77658,48.40405,0.2186991,0.4463787,0,0,4.199666
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.5311226,0.5311226,0,-1,0,0.5311226,0,0,0,0,0,0.5590765,0.5311226,0,0,7.614183,3.77251,0,0.5590765,-0.5590765,6.187262,44.19464,0.2186991,0.5842349,0,0,3.77251
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.235379,3.213433,0,0,0,6.187262,44.19464,0.2186991,0,0,0,3.213433
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.436407,1.436407,0,-1,0,1.436407,0,0,0,0,0,1.512007,1.436407,0,0,8.235379,3.213433,0,1.512007,-1.512007,4.593466,32.81041,0.2186991,1.580047,0,0,3.213433
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.417995,0.417995,0,-1,0,0.417995,0,0,5.551115E-17,0,0,0.4399948,0.417995,0,0,9.915386,1.701426,0,0.4399948,-0.4399948,4.129671,29.49759,0.2186991,0.4597946,0,0,1.701426
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.8033252,0.8033252,0,-1,0,0.8033252,0,0,1.110223E-16,0,0,0.8456055,0.8033252,0,0,10.40427,1.261431,0,0.8456055,-0.8456055,3.238325,23.13084,0.2186991,0.8836578,0,0,1.261431
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.4429891,0.3950346,0,-1,0,0.3950346,0,0,0.04795449,0.09225339,0,0.4158259,0.3950346,0,0,11.34383,0.4158259,0,0.4158259,-0.4158259,2.800006,20,0.2186991,0.487288,0,0,0.4158259
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.6216277,0.6216277,4.126891,0,1.291641,0.6216277,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188324,0.6837904,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187913,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,6.739087,6.739087,5,0,1.53,6.739087,15.37366,0,0,0,1.036044,1.830618,1.739087,0,0,5.14586,5.994,0,0.7945734,-0.7945734,8.280683,59.14761,0.2187913,7.412995,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,8.381244,8.33,5,0,1.53,8.33,28.41024,0,0.05124341,0.8893678,2.366573,3.505263,3.33,0,0,6.028719,5.199427,0,1.13869,-1.13869,7.080398,50.57417,0.2187913,9.219368,1.893258,5,7.566
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.6615245,0.6615245,0,-1,0,0.6615245,439.3891,0,0,0,2.906666,0.6963415,0.6615245,0,0,7.293931,4.060736,2.210325,0,2.210325,9.177296,65.55198,0.2183473,0.7276769,2.325333,0,6.967402
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,5.582352,5.582352,5,0,1.53,5.582352,77.15086,0,0,0,4.306832,0.6130022,0.5823522,0,0,5.083606,6.050028,3.69383,0,3.69383,12.68157,90.58247,0.2183719,6.140587,3.445466,5,10.35686
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.301175,2.301175,0,0,0,2.301175,200.9344,0.8117859,0,0,4.623852,2.42229,2.301175,0,0,1.389776,9.374475,1.389776,0,1.389776,14.00003,100,0.2180946,2.531293,3.699082,0,13.99833
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,5.014922,5.014922,1.684922,0,0.6249838,5.014922,86.29934,0.8225816,0,0,4.327845,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180946,5.516415,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,8.015877,8.015877,4.685877,0,1.444244,8.015877,58.61352,1.193125,0,0.4874644,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180946,8.817465,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.673551,1.673551,0,-1,0,1.673551,272.3902,2.796957,0,0,4.558589,1.761633,1.673551,0,0,0,10.62527,0,0,0,14.00003,100,0.2180946,1.840906,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.991801,1.991801,0,0,0,1.991801,186.647,1.621004,0,0,3.717637,2.096633,1.991801,0,0,0,10.62527,0,0,0,14.00003,100,0.2180946,2.190981,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,4.856991,4.856991,2.644867,0,0.8870487,4.856991,47.94227,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2180946,5.34269,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.8927447,0.8927447,0,0,0,0.8927447,117.9783,0.1135136,0,0,1.053245,0.9397312,0.8927447,0,0,0,10.62527,0,0,0,14.00003,100,0.2180946,0.9820192,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.76964,1.76964,0,0,0,1.76964,7.152348,0,0,0,0.1265708,1.862779,1.76964,0,0,0,10.62527,0,1.736208,-1.736208,12.1699,86.92771,0.2180946,1.946604,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,6.365919,3.33,0,-1,0,3.33,0,0,3.035919,3.672511,0,3.505263,3.33,0,0,1.92912,8.889067,0,3.505263,-3.505263,8.475033,60.53582,0.2180946,7.002511,0,0,8.889067
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,6.475462,3.33,0,-1,0,3.33,0,0,3.145462,3.793009,0,3.505263,3.33,0,0,5.823857,5.383803,0,3.505263,-3.505263,4.780161,34.14394,0.2180946,7.123009,0,0,5.383803
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.265421,1.784613,0,-1,0,1.784613,0,0,2.480808,2.90735,0,1.87854,1.784613,0,0,9.718594,1.87854,0,1.87854,-1.87854,2.800006,20,0.2180946,4.691963,0,0,1.87854
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.43646,0,0,-1,0,0,0,0,1.43646,1.580106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180946,1.580106,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.080757,0,0,-1,0,0,0,0,1.080757,1.188833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180946,1.188833,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.046845,0,0,-1,0,0,0,0,1.046845,1.151529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180946,1.151529,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.05299141,0,0,-1,0,0,0,0,0.05299141,0.05829055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180946,0.05829055,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.7088775,0,0,-1,0,0,0,0,0.7088775,0.7797652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180946,0.7797652,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2981614,0,0,-1,0,0,0,0,0.2981614,0.3279776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180946,0.3279776,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.387343,0,0,-1,0,0,0,0,1.387343,1.526077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180946,1.526077,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.453197,1.453197,4.958461,0,1.51866,1.453197,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184016,1.598517,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2183624,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.2092956,0.2092956,3.714559,0,1.179075,0.2092956,457.2867,4.440892E-16,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.2181918,0.2302252,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.996478,2.996478,0,0,0,2.996478,66.77895,0,0,0,2.001016,3.154187,2.996478,0,0,0.8587793,9.852373,0,1.153171,-1.153171,11.96977,85.49818,0.2181918,3.296126,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,1.201333,0,0,3.341414,0,0,0,0,2.14008,8.699202,2.14008,0,2.14008,14.00003,100,0.2177701,0,2.673131,0,12.04062
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,3.73965,3.73965,1.25,0,0.50625,3.73965,109.7216,1.482519,0,0,4.103203,2.620685,2.48965,0,0,0,10.62527,0,0,0,14.00003,100,0.2177701,4.113616,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.558355,1.558355,0,0,0,1.558355,314.8454,3.266036,0,0,4.90641,1.640374,1.558355,0,0,0,10.62527,0,0,0,14.00003,100,0.2177701,1.714191,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177701,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.039202,4.039202,1.25,0,0.50625,4.039202,112.4506,1.606105,0,0,4.542107,2.936002,2.789202,0,0,0,10.62527,0,0,0,14.00003,100,0.2177701,4.443122,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,4.594049,3.33,0,-1,0,3.33,127.9174,0.7543845,1.26405,1.723454,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177701,5.053454,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.484166,2.484166,0,0,0,2.484166,131.9642,0.6632987,0,0,3.27821,2.614912,2.484166,0,0,0,10.62527,0,0,0,14.00003,100,0.2177701,2.732583,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177701,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177701,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.195497,3.195497,3.000985,0,0.9842688,3.195497,6.407453,0,0,0,0.20475,0.20475,0.1945125,0,0,0,10.62527,0,0,0,14.00003,100,0.2177701,3.515047,0.1638,5,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,4.691362,3.33,0,-1,0,3.33,0,0,1.361362,1.830498,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2177701,5.160498,0,0,10.62527
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,7.579208,3.33,0,-1,0,3.33,0,0,4.249208,5.007129,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2177701,8.337129,0,0,7.120011
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,4.74584,3.33,0,-1,0,3.33,0,0,1.41584,1.890424,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2177701,5.220424,0,0,3.614748
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2177701,0,0,0,0.1094847
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.670987,0.1040105,0,-1,0,0.1040105,0,0,1.566976,1.734075,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2177701,1.838086,0,0,0.1094847
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.6093955,0,0,-1,0,0,0,0,0.6093955,0.6703351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177701,0.6703351,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.6299571,0,0,-1,0,0,0,0,0.6299571,0.6929529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177701,0.6929529,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.227547,0,0,-1,0,0,0,0,1.227547,1.350301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177701,1.350301,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177701,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177701,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.5741426,0.5741426,4.079406,0,1.278678,0.5741426,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178899,0.6315568,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.5957782,0.5957782,4.101041,0,1.284584,0.5957782,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180149,0.655356,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.519018,2.519018,5,0,1.53,2.519018,41.01563,0,0,0,1.033191,0,0,2.480982,2.356933,5.14586,5.994,3.390124,0,3.390124,12.33439,88.10262,0.2182934,2.770919,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,7.862363,7.862363,5,0,1.53,7.862363,30.80886,0,0,0.3185993,2.422304,3.013014,2.862363,0,0,1.755736,9.045112,0,0.5907096,-0.5907096,11.71173,83.65503,0.2182934,8.6486,1.937843,5,11.46742
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,3.292552,3.292552,0,-1,0,3.292552,105.6768,0,0,0.2918066,3.479463,3.465844,3.292552,0,0,2.41208,8.454402,0.01361887,0,0.01361887,11.72465,83.74731,0.2182908,3.621807,2.78357,0,11.93386
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.447984,1.447984,0,0,0,1.447984,268.6799,0,0,0,3.890441,1.524194,1.447984,0,0,2.398461,8.46666,2.366248,0,2.366248,13.96947,99.78172,0.2178295,1.592782,3.112353,0,12.3571
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,4.848742,4.848742,1.518742,0,0.5796165,4.848742,87.77209,0.7183659,0,0,4.255842,3.505263,3.33,0,0,0.03221323,10.59628,0.03221323,0,0.03221323,14.00003,100,0.2178232,5.333616,3.404674,5,14.85212
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.8891684,0.8891684,0,0,0,0.8891684,473.0496,3.270241,0,0,4.206208,0.9359668,0.8891684,0,0,0,10.62527,0,0,0,14.00003,100,0.2178232,0.9780853,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,9.298995,8.33,5,0,1.53,8.33,46.64977,0.3806623,0.9689955,1.898895,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178232,10.2289,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.9541224,0.9541224,0,-1,0,0.9541224,433.2238,3.129146,0,0,4.133485,1.004339,0.9541224,0,0,0,10.62527,0,0,0,14.00003,100,0.2178232,1.049535,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178232,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.478278,2.478278,0,0,0,2.478278,86.99828,0,0,0,2.15606,2.608714,2.478278,0,0,0,10.62527,0,0.4526545,-0.4526545,13.52289,96.59187,0.2178232,2.726106,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.116707,3.116707,2.303056,0,0.7937344,3.116707,43.6173,0,0,0,1.359423,0.8564738,0.8136501,0,0,0.5029494,10.17262,0.5029494,0,0.5029494,14.00003,100,0.2178548,3.428377,1.087538,5,11.53204
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,6.45142,6.45142,5,0,1.53,6.45142,2.748178,0,0,0,0.1772965,1.527811,1.451421,0,0,0,10.62527,0,1.350515,-1.350515,12.57646,89.83168,0.2178548,7.096562,0.1418372,5,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.500572,9.274759,0,0,0,12.57646,89.83168,0.2178548,0,0,0,9.274759
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.639219,3.33,0,-1,0,3.33,0,0,0.3092188,0.6731406,0,3.505263,3.33,0,0,1.500572,9.274759,0,3.505263,-3.505263,8.881589,63.43979,0.2178548,4.00314,0,0,9.274759
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.279664,3.33,0,-1,0,3.33,0,0,0.9496642,1.377631,0,3.505263,3.33,0,0,5.395308,5.769496,0,3.505263,-3.505263,5.186717,37.0479,0.2178548,4.707631,0,0,5.769496
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.8103283,0.8103283,0,-1,0,0.8103283,0,0,0,0,0,0.8529772,0.8103283,0,0,9.290046,2.264233,0,0.8529772,-0.8529772,4.2876,30.62565,0.2178548,0.8913611,0,0,2.264233
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.179083,1.179083,0,-1,0,1.179083,0,0,2.220446E-16,0,0,1.24114,1.179083,0,0,10.2378,1.411256,0,1.24114,-1.24114,2.979323,21.28084,0.2178548,1.296992,0,0,1.411256
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3158852,0.16161,0,-1,0,0.16161,0,0,0.1542752,0.1858637,0,0.1701158,0.16161,0,0,11.61684,0.1701158,0,0.1701158,-0.1701158,2.800006,20,0.2178548,0.3474737,0,0,0.1701158
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.047489,0,0,-1,0,0,0,0,1.047489,1.152238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178548,1.152238,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.111133,0,0,-1,0,0,0,0,1.111133,1.222247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178548,1.222247,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178548,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.9750659,0,0,-1,0,0,0,0,0.9750659,1.072572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178548,1.072572,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.7200439,0.7200439,4.225307,0,1.318509,0.7200439,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180124,0.7920483,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1038316,0.1038316,3.609095,0,1.150283,0.1038316,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180032,0.1142148,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.042538,4.042538,5,0,1.53,4.042538,20.3044,0,0,0,0.820813,0,0,0.9574617,0.9095886,5.14586,5.994,1.730402,0,1.730402,10.75984,76.85584,0.2181358,4.446792,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.948809,2.948809,4.361405,0,1.355664,2.948809,65.39979,0,0,0,1.928515,0,0,1.412597,1.341967,3.415459,7.551362,3.270482,0,3.270482,13.86249,99.01759,0.2183394,3.24369,1.542812,5,9.479876
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,4.595584,3.33,0,-1,0,3.33,98.43245,0,1.265584,1.725142,3.277801,3.505263,3.33,0,0,0.144977,10.49479,0,0.2274627,-0.2274627,13.62272,97.30498,0.2183394,5.055142,2.62224,0,13.7726
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,4.502967,4.502967,1.25,0,0.50625,4.502967,87.91187,0.1367531,0,0,3.958642,3.424176,3.252967,0,0,0.3977133,10.26733,0.3977133,0,0.3977133,14.00003,100,0.2182627,4.953264,3.166914,5,14.22597
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,4.256557,4.256557,1.25,0,0.50625,4.256557,107.4604,1.409315,0,0,4.574112,3.164797,3.006557,0,0,0,10.62527,0,0,0,14.00003,100,0.2182627,4.682213,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1093728,0.1093728,0,0,0,0.1093728,3463.01,3.672463,0,0,3.787592,0.1151293,0.1093728,0,0,0,10.62527,0,0,0,14.00003,100,0.2182627,0.1203101,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.220625,3.220625,1.25,0,0.50625,3.220625,105.7676,1.332035,0,0,3.406377,2.074342,1.970625,0,0,0,10.62527,0,0,0,14.00003,100,0.2182627,3.542687,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,6.052544,3.33,0,-1,0,3.33,131.6188,0.8776423,2.722543,3.327798,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182627,6.657798,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,4.919807,4.919807,1.825832,0,0.6634523,4.919807,66.19803,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.2182627,5.411788,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.038167,3.038167,1.313056,0,0.5234644,3.038167,59.76979,0,4.440892E-16,0,1.815906,1.815906,1.725111,0,0,0,10.62527,0,0,0,14.00003,100,0.2182627,3.341984,1.452725,5,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.663387,2.663387,0,0,0,2.663387,30.80286,0,0,0,0.8203991,2.803565,2.663387,0,0,0,10.62527,0,1.983166,-1.983166,11.90959,85.06831,0.2182627,2.929725,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,10.85672,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,2.526722,3.612394,0.165456,3.505263,3.33,0,0,2.203517,8.642109,0,3.339807,-3.339807,8.389122,59.92218,0.2182627,11.94239,0.1323648,5,8.807565
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,6.878924,3.33,0,-1,0,3.33,0,0,3.548924,4.236816,0,3.505263,3.33,0,0,5.914414,5.302301,0,3.505263,-3.505263,4.69425,33.53029,0.2182627,7.566816,0,0,5.302301
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,5.41221,1.707186,0,-1,0,1.707186,0,0,3.705024,4.246244,0,1.797038,1.707186,0,0,9.809151,1.797038,0,1.797038,-1.797038,2.800006,20,0.2182627,5.953431,0,0,1.797038
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182627,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.6176295,0,0,-1,0,0,0,0,0.6176295,0.6793925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182627,0.6793925,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3204769,0,0,-1,0,0,0,0,0.3204769,0.3525246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182627,0.3525246,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.7419743,0,0,-1,0,0,0,0,0.7419743,0.8161718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182627,0.8161718,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.9219026,0,0,-1,0,0,0,0,0.9219026,1.014093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182627,1.014093,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182627,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.9087523,0,0,-1,0,0,0,0,0.9087523,0.9996275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182627,0.9996275,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.5666611,0,0,-1,0,0,0,0,0.5666611,0.6233272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182627,0.6233272,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4139206,0.4139206,3.919184,0,1.234937,0.4139206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183356,0.4553127,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.052888,2.052888,5,0,1.53,2.052888,0,0,0,0,0,0,0,2.947112,2.799757,8.475861,2.997,2.799757,0,2.799757,8.615204,61.53704,0.2185839,2.258177,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,4.286262,4.286262,5,0,1.53,4.286262,15.80551,0,0,0,0.6774654,0,0,0.7137386,0.6780517,5.676104,5.516781,1.355517,0,1.355517,9.90116,70.72243,0.2186852,4.714888,0.5419724,5,6.194246
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,4.531454,4.531454,5,0,1.53,4.531454,20.89195,0,0,0,0.9467092,0,0,0.4685462,0.4451189,4.320586,6.736746,1.391828,0,1.391828,11.22156,80.15387,0.2187821,4.984599,0.7573673,5,7.683455
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,3.870061,3.33,0,-1,0,3.33,48.98792,0,0.5400612,0.9270674,1.631298,3.505263,3.33,0,0,2.928758,7.989392,0,1.873965,-1.873965,9.246231,66.04437,0.2187821,4.257067,1.305038,0,9.620689
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.04351993,0.04351993,0,0,0,0.04351993,3605.878,0,0,0,1.569276,0.04581046,0.04351993,0,0,5.010942,6.115427,1.523465,0,1.523465,10.69152,76.36783,0.2184904,0.04787193,1.255421,0,7.684702
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.049907,2.049907,0,0,0,2.049907,124.8148,0,0,0,2.558588,2.157797,2.049907,0,0,3.487477,7.486546,0.4007909,0,0.4007909,11.07174,79.0837,0.2184138,2.254898,2.04687,0,10.04513
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.15956,1.15956,0,0,0,1.15956,274.9012,0,0,0,3.187646,1.22059,1.15956,0,0,3.086686,7.847257,1.967056,0,1.967056,12.93785,92.41306,0.2180386,1.275517,2.550117,0,11.0349
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.531914,3.531914,1.25,0,0.50625,3.531914,105.2979,0.1973858,0,0,3.71903,2.402015,2.281914,0,0,1.119629,9.617608,1.119629,0,1.119629,14.00003,100,0.2178256,3.885105,2.975224,5,13.33664
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.8003451,0.8003451,0,-1,0,0.8003451,350.7927,1.965084,0,0,2.807553,0.8424686,0.8003451,0,0,0,10.62527,0,0,0,14.00003,100,0.2178256,0.8803796,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.660563,2.660563,0,0,0,2.660563,27.9897,0,0,0,0.7446836,2.800593,2.660563,0,0,0,10.62527,0,2.055909,-2.055909,11.83291,84.52061,0.2178256,2.92662,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.247209,1.247209,0,0,0,1.247209,34.57645,0,0,0,0.4312407,1.312852,1.247209,0,0,2.284343,8.569365,0,0.8816109,-0.8816109,10.90361,77.88277,0.2178256,1.37193,0.3449925,0,9.000606
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.901566,2.901566,0,0,0,2.901566,17.84579,0,4.440892E-16,0,0.5178074,3.05428,2.901566,0,0,3.263911,7.687754,0,2.536472,-2.536472,8.229934,58.78512,0.2178256,3.191722,0.4142459,0,8.205562
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,7.252124,7.252124,5,0,1.53,7.252124,2.401821,4.440892E-16,0,0,0.174183,2.370657,2.252124,0,0,6.082213,5.151282,0,2.196474,-2.196474,5.914647,42.24739,0.2178256,7.977337,0.1393464,5,5.325465
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.52274,2.954808,0,0,0,5.914647,42.24739,0.2178256,0,0,0,2.954808
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.52274,2.954808,0,0,0,5.914647,42.24739,0.2178256,0,0,0,2.954808
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.396569,1.396569,0,-1,0,1.396569,0,0,2.220446E-16,0,0,1.470073,1.396569,0,0,8.52274,2.954808,0,1.470073,-1.470073,4.365054,31.17889,0.2178256,1.536226,0,0,2.954808
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2587077,0.2587077,0,-1,0,0.2587077,0,0,5.551115E-17,0,0,0.2723239,0.2587077,0,0,10.15615,1.484735,0,0.2723239,-0.2723239,4.077999,29.12851,0.2178256,0.2845785,0,0,1.484735
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.3801443,0.3801443,0,-1,0,0.3801443,0,0,5.551115E-17,0,0,0.4001519,0.3801443,0,0,10.45874,1.212411,0,0.4001519,-0.4001519,3.656202,26.11568,0.2178256,0.4181587,0,0,1.212411
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90335,0.8122593,0,0,0,3.656202,26.11568,0.2178256,0,0,0,0.8122593
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.31954,0.7716463,0,-1,0,0.7716463,0,0,0.5478941,0.6798481,0,0.8122593,0.7716463,0,0,10.90335,0.8122593,0,0.8122593,-0.8122593,2.800006,20,0.2178256,1.451494,0,0,0.8122593
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1005038,0,0,-1,0,0,0,0,0.1005038,0.1105542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178256,0.1105542,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178256,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.296758,0,0,-1,0,0,0,0,1.296758,1.426434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178256,1.426434,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3601916,0.3601916,3.865455,0,1.220269,0.3601916,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178847,0.3962107,0,5,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3470465,0.3470465,3.85231,0,1.216681,0.3470465,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179401,0.3817512,0,5,2.997
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.849311,0.849311,4.354574,0,1.353799,0.849311,70.91665,0,0,0,0.6023029,0,0,3.505263,3.33,5.14586,5.994,3.932303,0,3.932303,12.84875,91.77657,0.2180133,0.9342421,0.4818423,5,6.596303
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0.2629255,0,0,1.476483,0,0,0,0,1.213557,9.533072,1.213557,0,1.213557,14.00003,100,0.2177849,0,1.181186,0,11.00956
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.5638046,0.5638046,0,-1,0,0.5638046,372.9371,1.509158,0,0,2.102637,0.5934785,0.5638046,0,0,0,10.62527,0,0,0,14.00003,100,0.2177849,0.6201851,1.682109,0,12.72791
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.38212,1.38212,0,0,0,1.38212,219.5786,1.579977,0,0,3.03484,1.454863,1.38212,0,0,0,10.62527,0,0,0,14.00003,100,0.2177849,1.520332,2.427872,0,13.66011
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177849,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.5026478,0.5026478,0,0,0,0.5026478,830.5442,3.645609,0,0,4.174712,0.529103,0.5026478,0,0,0,10.62527,0,0,0,14.00003,100,0.2177849,0.5529126,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,3.918573,3.918573,1.592623,0,0.5997861,3.918573,62.48112,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.2177849,4.31043,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,7.035768,3.33,0,-1,0,3.33,61.45216,0,3.705767,4.409344,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.2177849,7.739344,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.9333488,0.9333488,0,0,0,0.9333488,284.5726,0.05257531,0,0,2.656055,0.9824725,0.9333488,0,0,1.621007,9.166368,1.621007,0,1.621007,14.00003,100,0.2174804,1.026684,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.27695,2.27695,0,0,0,2.27695,78.86543,0,0,0,1.795727,2.39679,2.27695,0,0,0,10.62527,0,0.6010631,-0.6010631,13.36645,95.47446,0.2174804,2.504645,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.3057957,0.3057957,0,0,0,0.3057957,123.0515,0,0,0,0.3762863,0.3218902,0.3057957,0,0,0.6678479,10.02421,0.05439608,0,0.05439608,13.41806,95.84307,0.2174702,0.3363753,0.301029,0,10.4005
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,3.391332,3.391332,3.835571,0,1.212111,3.391332,4.300125,0,0,0,0.1458315,0,0,0.4442393,0.4220273,0.6134518,10.07317,0.5678588,0,0.5678588,13.95677,99.69105,0.2175162,3.730465,0.1166652,5,10.219
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,6.748133,3.33,0,-1,0,3.33,0,0,3.418133,4.092947,0,3.505263,3.33,0,0,0.04559298,10.58424,0,3.505263,-3.505263,10.2619,73.29916,0.2175162,7.422946,0,0,10.58424
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.94033,7.078978,0,0,0,10.2619,73.29916,0.2175162,0,0,0,7.078978
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.177887,3.33,0,-1,0,3.33,0,0,1.847887,2.365676,0,3.505263,3.33,0,0,3.94033,7.078978,0,3.505263,-3.505263,6.567031,46.90727,0.2175162,5.695676,0,0,7.078978
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.11548,1.11548,0,-1,0,1.11548,0,0,0,0,0,1.17419,1.11548,0,0,7.835067,3.573714,0,1.17419,-1.17419,5.329327,38.06654,0.2175162,1.227028,0,0,3.573714
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.4294231,0.4294231,0,-1,0,0.4294231,0,0,5.551115E-17,0,0,0.4520243,0.4294231,0,0,9.139722,2.399525,0,0.4520243,-0.4520243,4.852851,34.66315,0.2175162,0.4723654,0,0,2.399525
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2201538,0.2201538,0,-1,0,0.2201538,0,0,2.775558E-17,0,0,0.2317409,0.2201538,0,0,9.641971,1.9475,0,0.2317409,-0.2317409,4.608575,32.91833,0.2175162,0.2421692,0,0,1.9475
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.7387181,0.7387181,0,-1,0,0.7387181,0,0,0,0,0,0.777598,0.7387181,0,0,9.899461,1.715759,0,0.777598,-0.777598,3.788915,27.06362,0.2175162,0.8125899,0,0,1.715759
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.513902,0.8912534,0,-1,0,0.8912534,0,0,0.6226482,0.7740384,0,0.9381614,0.8912534,0,0,10.76346,0.9381614,0,0.9381614,-0.9381614,2.800006,20,0.2175162,1.665292,0,0,0.9381614
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.9547322,0,0,-1,0,0,0,0,0.9547322,1.050205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175162,1.050205,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.5426,0,0,-1,0,0,0,0,0.5426,0.59686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175162,0.59686,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175162,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.262885,1.262885,4.768148,0,1.466704,1.262885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178074,1.389173,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.894333,2.894333,5,0,1.53,2.894333,30.44793,0,0,0,0.8812644,0,0,2.105667,2.000384,8.475861,2.997,2.881648,0,2.881648,8.692893,62.09196,0.2180346,3.183766,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,5.594212,5.590484,4.891833,0,4.891833,13.33369,95.24047,0.2177081,0,1.249467,5,7.152317
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.5725163,0.5725163,0,-1,0,0.5725163,558.1877,1.890688,0,0,3.195715,0.6026487,0.5725163,0,0,0.7023786,9.993134,0.7023786,0,0.7023786,14.00003,100,0.2175776,0.6297679,2.556572,0,13.18885
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175776,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.638337,2.638337,0,0,0,2.638337,144.3662,1.031671,0,0,3.808867,2.777196,2.638337,0,0,0,10.62527,0,0,0,14.00003,100,0.2175776,2.90217,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.720529,1.720529,0,0,0,1.720529,243.156,2.372486,0,0,4.183568,1.811083,1.720529,0,0,0,10.62527,0,0,0,14.00003,100,0.2175776,1.892581,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.543877,1.543877,0,0,0,1.543877,299.8196,3.003712,0,0,4.628846,1.625134,1.543877,0,0,0,10.62527,0,0,0,14.00003,100,0.2175776,1.698265,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.0808587,0.0808587,0,-1,0,0.0808587,4677.81,3.697302,0,0,3.782416,0.08511442,0.0808587,0,0,0,10.62527,0,0,0,14.00003,100,0.2175776,0.08894457,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175776,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.472865,2.472865,0,0,0,2.472865,79.78197,0,0,0,1.9729,2.603015,2.472865,0,0,0,10.62527,0,0.6301153,-0.6301153,13.33583,95.25572,0.2175776,2.720151,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.292665,1.292665,0,0,0,1.292665,61.45988,0,0,0,0.7944704,1.3607,1.292665,0,0,0.7001281,9.995159,0,0.5662297,-0.5662297,12.73897,90.99245,0.2175776,1.421932,0.6355763,0,10.78963
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,1.329272,9.428929,0.1701587,0,0.1701587,12.9004,92.1455,0.2175461,0,0.1361269,0,9.599088
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.159114,9.582072,0,0,0,12.9004,92.1455,0.2175461,0,0,0,9.582072
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.6216347,0.6216347,0,-1,0,0.6216347,0,0,1.110223E-16,0,0,0.6543524,0.6216347,0,0,1.159114,9.582072,0,0.6543524,-0.6543524,12.21065,87.21874,0.2175461,0.6837982,0,0,9.582072
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.05548482,0.05548482,0,-1,0,0.05548482,0,0,6.938894E-18,0,0,0.05840508,0.05548482,0,0,1.886172,8.92772,0,0.05840508,-0.05840508,12.14908,86.779,0.2175461,0.0610333,0,0,8.92772
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.4854029,0.4854029,0,-1,0,0.4854029,0,0,1.110223E-16,0,0,0.5109504,0.4854029,0,0,1.951066,8.869314,0,0.5109504,-0.5109504,11.61049,82.93194,0.2175461,0.5339432,0,0,8.869314
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.405625,1.405625,0,-1,0,1.405625,0,0,0,0,0,1.479605,1.405625,0,0,2.518789,8.358364,0,1.479605,-1.479605,10.05085,71.79167,0.2175461,1.546187,0,0,8.358364
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162794,6.878759,0,0,0,10.05085,71.79167,0.2175461,0,0,0,6.878759
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2044806,0.2044806,0,-1,0,0.2044806,0,0,2.775558E-17,0,0,0.2152427,0.2044806,0,0,4.162794,6.878759,0,0.2152427,-0.2152427,9.823969,70.17107,0.2175461,0.2249286,0,0,6.878759
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2283223,0.2283223,0,-1,0,0.2283223,0,0,2.775558E-17,0,0,0.2403392,0.2283223,0,0,4.401953,6.663517,0,0.2403392,-0.2403392,9.570629,68.3615,0.2175461,0.2511545,0,0,6.663517
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.5433915,0.5433915,0,-1,0,0.5433915,0,0,0,0,0,0.571991,0.5433915,0,0,4.668996,6.423177,0,0.571991,-0.571991,8.967697,64.05486,0.2175461,0.5977306,0,0,6.423177
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.6775623,0.6775623,0,-1,0,0.6775623,0,0,0,0,0,0.7132235,0.6775623,0,0,5.304542,5.851186,0,0.7132235,-0.7132235,8.215894,58.68484,0.2175461,0.7453185,0,0,5.851186
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.8108301,0.8108301,0,0,0,0.8108301,0,0,0,0,0,0.8535053,0.8108301,0,0,6.097013,5.137963,0,0.8535053,-0.8535053,7.31622,52.25861,0.2175461,0.8919131,0,0,5.137963
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.491723,1.491723,0,0,0,1.491723,0,0,2.220446E-16,0,0,1.570235,1.491723,0,0,7.045352,4.284458,0,1.570235,-1.570235,5.661047,40.43597,0.2175461,1.640895,0,0,4.284458
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.020273,2.020273,0,0,0,2.020273,28.83588,0,0,0,0.5825636,2.126603,2.020273,0,0,8.790057,2.714223,0,1.54404,-1.54404,4.033487,28.81056,0.2175461,2.222301,0.4660508,0,3.296786
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.131083,3.131083,5,0,1.53,3.131083,45.87605,0,0,0,1.436418,0,0,1.868916,1.775471,10.50566,1.170183,3.211888,0,3.211888,7.080552,50.57527,0.217786,3.444192,1.149134,5,2.606601
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,5.681578,3.33,0,-1,0,3.33,71.54662,0,2.351578,2.919735,2.382502,3.505263,3.33,0,0,7.293769,4.060882,0,1.122761,-1.122761,5.897058,42.12176,0.217786,6.249735,1.906002,0,6.443385
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,4.302024,4.302024,5,0,1.53,4.302024,56.0064,0,0,0,2.409409,0,0,0.6979756,0.6630768,8.541281,2.938122,3.072486,0,3.072486,8.811873,62.94183,0.217987,4.732227,1.927527,5,5.34753
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,3.02102,0,0.9897385,0,0,0,0,0,2.598825,0,0,3.02102,2.869969,5.468795,5.703359,5.468795,0,5.468795,14.00003,100,0.2174339,0,2.079061,5,8.302184
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.26724,1.26724,0,0,0,1.26724,352.7223,3.1359,0,0,4.469837,1.333936,1.26724,0,0,0,10.62527,0,0,0,14.00003,100,0.2174339,1.393964,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174339,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.479219,1.479219,0,-1,0,1.479219,269.9845,2.436589,0,0,3.993662,1.557073,1.479219,0,0,0,10.62527,0,0,0,14.00003,100,0.2174339,1.627141,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.116731,2.116731,0,0,0,2.116731,99.12788,0,0,0,2.098271,2.228138,2.116731,0,0,0,10.62527,0,0.1298673,-0.1298673,13.86314,99.0222,0.2174339,2.328404,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.436528,2.436528,0,0,0,2.436528,47.42482,0,4.440892E-16,0,1.155519,2.564766,2.436528,0,0,0.1442969,10.49541,0,1.409247,-1.409247,12.37766,88.41167,0.2174339,2.680181,0.9244152,0,11.65093
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,5.260943,5.260943,5,0,1.53,5.260943,19.54121,0,0,0,1.028052,0.274677,0.2609431,0,0,1.710127,9.08616,0.7533749,0,0.7533749,13.09237,93.51676,0.2174789,5.787037,0.8224415,5,10.11421
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,9.336273,8.33,5,0,1.53,8.33,2.100279,0,1.006273,1.9399,0.1749533,3.505263,3.33,0,0,0.9567523,9.764197,0,3.33031,-3.33031,9.581918,68.44214,0.2174789,10.2699,0.1399626,5,9.939151
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,5.395814,3.33,0,-1,0,3.33,0,0,2.065814,2.605395,0,3.505263,3.33,0,0,4.657096,6.433887,0,3.505263,-3.505263,5.887046,42.05025,0.2174789,5.935395,0,0,6.433887
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,6.02102,2.782193,0,-1,0,2.782193,0,0,3.238828,3.84093,0,2.928624,2.782193,0,0,8.551833,2.928624,0,2.928624,-2.928624,2.800006,20,0.2174789,6.623123,0,0,2.928624
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.445483,0,0,-1,0,0,0,0,4.445483,4.890031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174789,4.890031,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.097481,0,0,-1,0,0,0,0,1.097481,1.207229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174789,1.207229,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03304565,0,0,-1,0,0,0,0,0.03304565,0.03635022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174789,0.03635022,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.515542,0,0,-1,0,0,0,0,0.515542,0.5670962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174789,0.5670962,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.573733,0,0,-1,0,0,0,0,0.573733,0.6311063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174789,0.6311063,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.6244564,0,0,-1,0,0,0,0,0.6244564,0.686902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174789,0.686902,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.9283232,0,0,-1,0,0,0,0,0.9283232,1.021155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174789,1.021155,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174789,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.248603,1.248603,4.753866,0,1.462805,1.248603,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177639,1.373463,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.242963,1.242963,4.748226,0,1.461266,1.242963,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180459,1.367259,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.207148,2.207148,5,0,1.53,2.207148,38.55262,0,0,0,0.8509133,0,0,2.792852,2.653209,5.14586,5.994,3.504122,0,3.504122,12.44254,88.8751,0.2183207,2.427863,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.4925621,0,0,2.1343,0,0,0,0,1.641738,9.147711,1.641738,0,1.641738,14.00003,100,0.2180211,0,1.70744,0,11.28201
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,4.570027,3.33,0,-1,0,3.33,93.48636,0,1.240027,1.69703,3.113096,3.505263,3.33,0,0,0,10.62527,0,0.3921674,-0.3921674,13.58665,97.04729,0.2180211,5.02703,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,5.13824,5.13824,1.80824,0,0.6586494,5.13824,76.71484,0.000787705,0,0,3.941792,3.505263,3.33,0,0,0.4357415,10.23311,0.4357415,0,0.4357415,14.00003,100,0.2179417,5.652064,3.153434,5,14.1749
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.6266786,0.6266786,0,0,0,0.6266786,569.9492,2.912088,0,0,3.57175,0.6596617,0.6266786,0,0,0,10.62527,0,0,0,14.00003,100,0.2179417,0.6893464,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.952145,1.952145,0,0,0,1.952145,181.6162,1.490522,0,0,3.545412,2.054889,1.952145,0,0,0,10.62527,0,0,0,14.00003,100,0.2179417,2.147359,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.645795,2.645795,0,0,0,2.645795,160.2339,1.454413,0,0,4.23946,2.785047,2.645795,0,0,0,10.62527,0,0,0,14.00003,100,0.2179417,2.910374,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179417,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.534892,1.534892,0,0,0,1.534892,199.3978,1.444865,0,0,3.06054,1.615675,1.534892,0,0,0,10.62527,0,0,0,14.00003,100,0.2179417,1.688381,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179417,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,4.176807,4.176807,3.203835,0,1.039647,4.176807,24.52067,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2179417,4.594488,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.372976,1.372976,0,0,0,1.372976,12.38049,0,0,0,0.1699812,1.445238,1.372976,0,0,0,10.62527,0,1.275257,-1.275257,12.65579,90.39832,0.2179417,1.510274,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.416952,9.350018,0,0,0,12.65579,90.39832,0.2179417,0,0,0,9.350018
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,6.160491,3.33,0,-1,0,3.33,0,0,2.830492,3.446541,0,3.505263,3.33,0,0,1.416952,9.350018,0,3.505263,-3.505263,8.960917,64.00642,0.2179417,6.776541,0,0,9.350018
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,5.511621,3.33,0,-1,0,3.33,0,0,2.181622,2.732784,0,3.505263,3.33,0,0,5.311689,5.844754,0,3.505263,-3.505263,5.266046,37.61454,0.2179417,6.062784,0,0,5.844754
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.163414,0.163414,0,-1,0,0.163414,0,0,0,0,0,0.1720148,0.163414,0,0,9.206426,2.339491,0,0.1720148,-0.1720148,5.084726,36.3194,0.2179417,0.1797554,0,0,2.339491
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.7732903,0.7732903,0,-1,0,0.7732903,0,0,1.110223E-16,0,0,0.8139898,0.7732903,0,0,9.397553,2.167476,0,0.8139898,-0.8139898,4.226706,30.19069,0.2179417,0.8506193,0,0,2.167476
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1997896,0.1997896,0,-1,0,0.1997896,0,0,0,0,0,0.2103049,0.1997896,0,0,10.30199,1.353487,0,0.2103049,-0.2103049,4.005025,28.60726,0.2179417,0.2197686,0,0,1.353487
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.714619,1.086023,0,-1,0,1.086023,0,0,0.6285961,0.800058,0,1.143182,1.086023,0,0,10.53566,1.143182,0,1.143182,-1.143182,2.800006,20,0.2179417,1.886081,0,0,1.143182
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.051884,0,0,-1,0,0,0,0,1.051884,1.157072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179417,1.157072,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.5690371,0,0,-1,0,0,0,0,0.5690371,0.6259407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179417,0.6259407,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.7406092,0,0,-1,0,0,0,0,0.7406092,0.8146701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179417,0.8146701,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.747919,0.747919,4.253182,0,1.326119,0.747919,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180961,0.8227109,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.8568802,0.8568802,4.362144,0,1.355865,0.8568802,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218277,0.9425682,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,4.611935,4.611935,5,0,1.53,4.611935,19.78135,0,0,0,0.9123029,0,0,0.3880651,0.3686618,5.14586,5.994,1.280965,0,1.280965,10.33347,73.81033,0.2183608,5.073128,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.69316,1.69316,3.730866,0,1.183526,1.69316,101.5818,0,0,0,1.719942,0,0,2.037706,1.93582,3.864896,7.146868,3.655763,0,3.655763,13.80163,98.58286,0.2183229,1.862476,1.375954,5,8.866811
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.677096,1.677096,0,-1,0,1.677096,143.3097,0.4289447,0,0,2.403442,1.765364,1.677096,0,0,0.209133,10.43705,0.209133,0,0.209133,14.00003,100,0.2182852,1.844806,1.922753,0,12.8405
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.06062797,0.06062797,0,0,0,0.06062797,3255.748,1.910075,0,0,1.973894,0.06381892,0.06062797,0,0,0,10.62527,0,0,0,14.00003,100,0.2182852,0.06669077,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.427619,1.427619,0,0,0,1.427619,120.0362,0.2109032,0,0,1.71366,1.502757,1.427619,0,0,0,10.62527,0,0,0,14.00003,100,0.2182852,1.570381,1.370928,0,12.33893
