Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.230041,1.230041,0,0,0,1.230041,120.3907,0.1860752,0,0,1.480855,1.29478,1.230041,0,0,0,10.62527,0,0,0,14.00003,100,0.2182852,1.353045,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,5.571529,5.571529,3.885154,0,1.225647,5.571529,31.86078,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.2182852,6.128683,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.7064798,0.7064798,0,-1,0,0.7064798,195.0993,0.6346743,0,0,1.378337,0.7436629,0.7064798,0,0,0,10.62527,0,0,0,14.00003,100,0.2182852,0.7771277,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182852,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,3.77817,3.77817,2.114192,0,0.7421743,3.77817,46.35991,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2182852,4.155987,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.91481,1.91481,0,0,0,1.91481,35.81994,0,0,0,0.6858837,2.015589,1.91481,0,0,0,10.62527,0,1.329705,-1.329705,12.5984,89.98836,0.2182852,2.106291,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.644226,3.644226,4.940183,0,1.51367,3.644226,3.108602,0,0,0,0.1132845,0,0,1.295958,1.23116,1.47745,9.295568,1.344444,0,1.344444,13.87385,99.09871,0.2183945,4.008648,0.09062758,5,9.408854
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1330062,10.50557,0,0,0,13.87385,99.09871,0.2183945,0,0,0,10.50557
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,5.130523,3.33,0,-1,0,3.33,0,0,1.800523,2.313575,0,3.505263,3.33,0,0,0.1330062,10.50557,0,3.505263,-3.505263,10.17898,72.70683,0.2183945,5.643575,0,0,10.50557
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,6.904627,3.33,0,-1,0,3.33,0,0,3.574627,4.26509,0,3.505263,3.33,0,0,4.027743,7.000306,0,3.505263,-3.505263,6.484104,46.31493,0.2183945,7.59509,0,0,7.000306
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.15079,1.15079,0,-1,0,1.15079,0,0,2.220446E-16,0,0,1.211358,1.15079,0,0,7.92248,3.495042,0,1.211358,-1.211358,5.20722,37.19436,0.2183945,1.265869,0,0,3.495042
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.363327,1.363327,0,-1,0,1.363327,0,0,2.220446E-16,0,0,1.435081,1.363327,0,0,9.268434,2.283684,0,1.435081,-1.435081,3.694512,26.38932,0.2183945,1.49966,0,0,2.283684
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.7002506,0.7002506,0,-1,0,0.7002506,0,0,0,0,0,0.7371058,0.7002506,0,0,10.86297,0.8486033,0,0.7371058,-0.7371058,2.917534,20.83949,0.2183945,0.7702756,0,0,0.8486033
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.9345955,0.1059226,0,-1,0,0.1059226,0,0,0.8286728,0.9221324,0,0.1114975,0.1059226,0,0,11.68197,0.1114975,0,0.1114975,-0.1114975,2.800006,20,0.2183945,1.028055,0,0,0.1114975
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.4321692,0,0,-1,0,0,0,0,0.4321692,0.4753861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183945,0.4753861,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.8747036,0,0,-1,0,0,0,0,0.8747036,0.962174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183945,0.962174,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.196927,0,0,-1,0,0,0,0,1.196927,1.31662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183945,1.31662,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.043048,1.043048,4.548311,0,1.406689,1.043048,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186196,1.147353,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.3662627,0.3662627,3.871526,0,1.221927,0.3662627,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2186749,0.402889,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.656265,3.656265,5,0,1.53,3.656265,17.3814,0,0,0,0.6355102,0,0,1.343735,1.276549,5.14586,5.994,1.912059,0,1.912059,10.93217,78.08681,0.2188165,4.021891,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,5.709859,5.709859,5,0,1.53,5.709859,34.8842,0,0,0,1.991839,0.7472196,0.7098587,0,0,3.233801,7.714853,1.244619,0,1.244619,12.11292,86.52071,0.2188873,6.280845,1.593471,5,9.706692
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.9802431,0.9802431,0,-1,0,0.9802431,247.1612,0,0,0,2.422781,1.031835,0.9802431,0,0,1.989182,8.835011,1.390946,0,1.390946,13.43249,95.94617,0.218638,1.078267,1.938225,0,11.25779
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,5.659797,5.659797,2.82382,0,0.935903,5.659797,63.31455,0,0,0,3.583475,2.985239,2.835977,0,0,0.5982364,10.08686,0.5982364,0,0.5982364,14.00003,100,0.2186536,6.225777,2.86678,5,13.67034
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.890919,2.890919,0,0,0,2.890919,127.4529,0.641489,0,0,3.684561,3.043073,2.890919,0,0,0,10.62527,0,0,0,14.00003,100,0.2186536,3.180011,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.914688,2.914688,0,0,0,2.914688,92.04871,0,0,0,2.682933,3.068092,2.914688,0,0,0,10.62527,0,0.3851599,-0.3851599,13.59403,97.10004,0.2186536,3.206156,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,3.393549,3.393549,1.25,0,0.50625,3.393549,85.71759,0.2245455,0,0,2.908869,2.256368,2.143549,0,0,0.4279554,10.24011,0.4279554,0,0.4279554,14.00003,100,0.218577,3.732904,2.327095,5,13.14898
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.748316,1.748316,0,-1,0,1.748316,166.3692,1.068327,0,0,2.908659,1.840332,1.748316,0,0,0,10.62527,0,0,0,14.00003,100,0.218577,1.923147,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.616627,1.616627,0,0,0,1.616627,185.1826,1.292,0,0,2.993713,1.701713,1.616627,0,0,0,10.62527,0,0,0,14.00003,100,0.218577,1.77829,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,3.899859,3.899859,2.44724,0,0.8330966,3.899859,39.2084,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.218577,4.289845,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.6656326,0.6656326,0,0,0,0.6656326,107.5804,0.01542405,0,0,0.71609,0.7006659,0.6656326,0,0,0,10.62527,0,0,0,14.00003,100,0.218577,0.7321959,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,8.23577,8.23577,5,0,1.53,8.23577,1.889272,0,0,0.7293474,0.1555961,3.406074,3.23577,0,0,0,10.62527,0,3.250478,-3.250478,10.57372,75.52644,0.218577,9.059347,0.1244769,5,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,7.032865,3.33,0,-1,0,3.33,0,0,3.702865,4.406151,0,3.505263,3.33,0,0,3.611642,7.374796,0,3.505263,-3.505263,6.878851,49.13456,0.218577,7.736151,0,0,7.374796
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.678056,2.678056,0,-1,0,2.678056,0,0,0,0,0,2.819006,2.678056,0,0,7.506379,3.869533,0,2.819006,-2.819006,3.907358,27.90965,0.218577,2.945862,0,0,3.869533
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.860209,0.9980004,0,-1,0,0.9980004,0,0,0.8622086,1.04823,0,1.050527,0.9980004,0,0,10.63861,1.050527,0,1.050527,-1.050527,2.800006,20,0.218577,2.04623,0,0,1.050527
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.5708377,0,0,-1,0,0,0,0,0.5708377,0.6279215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218577,0.6279215,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.6841055,0,0,-1,0,0,0,0,0.6841055,0.7525161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218577,0.7525161,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2617167,0,0,-1,0,0,0,0,0.2617167,0.2878884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218577,0.2878884,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2748052,0,0,-1,0,0,0,0,0.2748052,0.3022858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218577,0.3022858,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3321419,0,0,-1,0,0,0,0,0.3321419,0.3653561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218577,0.3653561,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.6353948,0,0,-1,0,0,0,0,0.6353948,0.6989343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218577,0.6989343,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.7118061,0,0,-1,0,0,0,0,0.7118061,0.7829867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218577,0.7829867,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2315243,0.2315243,3.736788,0,1.185143,0.2315243,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185986,0.2546768,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2185629,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.5717595,0.5717595,4.077023,0,1.278027,0.5717595,52.33155,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2186151,0.6289355,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.2185661,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.457107,2.457107,0,-1,0,2.457107,10.7852,0,0,0,0.2650039,2.586428,2.457107,0,0,1.240414,9.508902,0,2.321424,-2.321424,10.37627,74.11607,0.2185661,2.702818,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,3.819775,7.187477,1.100411,0,1.100411,11.42021,81.57278,0.2183712,0,0.880329,0,8.287888
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.619465,2.619465,0,0,0,2.619465,13.32968,0,0,0,0.3491662,2.757331,2.619465,0,0,2.719364,8.177847,0,2.408165,-2.408165,8.881784,63.44119,0.2183712,2.881411,0.279333,0,8.527013
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,5.968129,5.968129,5,0,1.53,5.968129,8.134789,0,0,0,0.4854947,1.019083,0.9681286,0,0,5.395103,5.769682,0,0.5335881,-0.5335881,8.319333,59.42369,0.2183712,6.564941,0.3883958,5,6.255177
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,5.987071,5.987071,5,0,1.53,5.987071,25.1049,0,0,0,1.503048,1.039022,0.9870706,0,0,5.987978,5.236094,0.4640264,0,0.4640264,8.759547,62.56807,0.2183975,6.585778,1.202438,5,6.739142
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.340641,1.340641,0,-1,0,1.340641,219.698,0,0,0,2.945362,1.411201,1.340641,0,0,5.523952,5.653718,1.534161,0,1.534161,10.21498,72.964,0.2181264,1.474705,2.35629,0,8.59908
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,3.989791,7.034462,1.896775,0,1.896775,12.01442,85.8171,0.2177922,0,1.51742,0,8.931237
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,3.980677,3.980677,5,0,1.53,3.980677,9.522247,0,0,0,0.3790499,0,0,1.019323,0.9683566,2.093017,8.741559,1.347407,0,1.347407,13.29268,94.94753,0.217893,4.378745,0.3032399,5,9.120609
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.546683,2.546683,0,0,0,2.546683,15.08986,0,4.440892E-16,0,0.3842909,2.680719,2.546683,0,0,0.7456099,9.954226,0,2.296428,-2.296428,10.87203,77.65722,0.217893,2.801352,0.3074327,0,10.33852
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,6.979114,6.979114,5,0,1.53,6.979114,2.085734,0,8.881784E-16,0,0.1455658,2.083278,1.979114,0,0,3.297197,7.657797,0,1.937712,-1.937712,8.829504,63.06776,0.217893,7.677026,0.1164526,5,7.803363
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.533778,1.533778,0,-1,0,1.533778,0,0,2.220446E-16,0,0,1.614503,1.533778,0,0,5.450211,5.720084,0,1.614503,-1.614503,7.127668,50.91182,0.217893,1.687156,0,0,5.720084
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,6.486516,3.33,0,-1,0,3.33,0,0,3.156517,3.805168,0,3.505263,3.33,0,0,7.244103,4.105581,0,3.505263,-3.505263,3.432797,24.51993,0.217893,7.135168,0,0,4.105581
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.120973,0.5703024,0,-1,0,0.5703024,0,0,3.55067,3.962767,0,0.6003183,0.5703024,0,0,11.13884,0.6003183,0,0.6003183,-0.6003183,2.800006,20,0.217893,4.53307,0,0,0.6003183
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.6239467,0,0,-1,0,0,0,0,0.6239467,0.6863414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217893,0.6863414,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2516902,0,0,-1,0,0,0,0,0.2516902,0.2768592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217893,0.2768592,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2189437,0,0,-1,0,0,0,0,0.2189437,0.2408381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217893,0.2408381,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.314062,0,0,-1,0,0,0,0,0.314062,0.3454682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217893,0.3454682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217893,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3216356,0,0,-1,0,0,0,0,0.3216356,0.3537991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217893,0.3537991,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.108866,0,0,-1,0,0,0,0,0.108866,0.1197526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217893,0.1197526,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02466312,0.02466312,3.529926,0,1.12867,0.02466312,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178657,0.02712943,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.4272591,0.4272591,3.932522,0,1.238579,0.4272591,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179365,0.469985,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2177587,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.034583,2.034583,0,0,0,2.034583,73.25161,0,0,0,1.490365,2.141666,2.034583,0,0,0.9870492,9.73693,0,0.6513014,-0.6513014,12.3771,88.40768,0.2177587,2.238041,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,3.692271,3.33,0,-1,0,3.33,58.2831,0,0.3622704,0.7314975,1.940827,3.505263,3.33,0,0,1.710717,9.085629,0,1.564436,-1.564436,10.72804,76.62869,0.2177587,4.061498,1.552662,0,11.02646
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,4.627413,4.627413,5,0,1.53,4.627413,52.09225,0,0,0,2.410524,0,0,0.3725868,0.3539574,3.44898,7.521193,2.764481,0,2.764481,13.35066,95.36163,0.2179228,5.090155,1.928419,5,9.931716
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.441949,1.441949,0,0,0,1.441949,254.9264,1.47357,0,0,3.67591,1.517841,1.441949,0,0,0.6844986,10.00923,0.6844986,0,0.6844986,14.00003,100,0.2178038,1.586144,2.940728,0,13.68514
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.8530251,0.8530251,0,0,0,0.8530251,480.9195,3.204443,0,0,4.102364,0.8979211,0.8530251,0,0,0,10.62527,0,0,0,14.00003,100,0.2178038,0.9383276,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.174994,3.174994,1.25,0,0.50625,3.174994,111.9931,1.529465,0,0,3.555775,2.026309,1.924994,0,0,0,10.62527,0,0,0,14.00003,100,0.2178038,3.492493,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.879827,1.879827,0,-1,0,1.879827,125.5024,0.3804628,0,0,2.359229,1.978766,1.879827,0,0,0,10.62527,0,0,0,14.00003,100,0.2178038,2.06781,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.8440199,0.8440199,0,0,0,0.8440199,309.6218,1.724828,0,0,2.61327,0.888442,0.8440199,0,0,0,10.62527,0,0,0,14.00003,100,0.2178038,0.928422,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.167826,1.167826,0,0,0,1.167826,196.9337,1.070552,0,0,2.299843,1.22929,1.167826,0,0,0,10.62527,0,0,0,14.00003,100,0.2178038,1.284609,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,7.173535,7.173535,5,0,1.53,7.173535,6.961164,0,8.881784E-16,0,0.4993615,2.287931,2.173535,0,0,0,10.62527,0,1.78857,-1.78857,12.11471,86.53347,0.2178038,7.890888,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.180397,3.180397,4.92959,0,1.510778,3.180397,4.591996,0,0,0,0.1460437,0,0,1.749193,1.661734,1.9873,8.836704,1.807777,0,1.807777,13.82972,98.7835,0.2179464,3.498436,0.116835,5,8.982748
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,5.968678,3.33,0,-1,0,3.33,0,0,2.638678,3.235546,0,3.505263,3.33,0,0,0.1795225,10.4637,0,3.505263,-3.505263,10.13485,72.39162,0.2179464,6.565546,0,0,10.4637
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.074259,6.958441,0,0,0,10.13485,72.39162,0.2179464,0,0,0,6.958441
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.918089,3.33,0,-1,0,3.33,0,0,0.5880892,0.9798981,0,3.505263,3.33,0,0,4.074259,6.958441,0,3.505263,-3.505263,6.439974,45.99973,0.2179464,4.309898,0,0,6.958441
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.338288,1.338288,0,-1,0,1.338288,0,0,2.220446E-16,0,0,1.408725,1.338288,0,0,7.968996,3.453178,0,1.408725,-1.408725,4.955049,35.39313,0.2179464,1.472117,0,0,3.453178
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.07365847,0.07365847,0,-1,0,0.07365847,0,0,1.387779E-17,0,0,0.07753524,0.07365847,0,0,9.534245,2.044453,0,0.07753524,-0.07753524,4.873319,34.80935,0.2179464,0.08102433,0,0,2.044453
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.450797,1.450797,0,-1,0,1.450797,0,0,0,0,0,1.527155,1.450797,0,0,9.620396,1.966918,0,1.527155,-1.527155,3.263556,23.31107,0.2179464,1.595877,0,0,1.966918
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3050368,0.3050368,0,-1,0,0.3050368,0,0,0,0,0,0.3210914,0.3050368,0,0,11.31723,0.4397629,0,0.3210914,-0.3210914,2.925096,20.8935,0.2179464,0.3355405,0,0,0.4397629
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.8654984,0.112738,0,-1,0,0.112738,0,0,0.7527604,0.8393102,0,0.1186715,0.112738,0,0,11.674,0.1186715,0,0.1186715,-0.1186715,2.800006,20,0.2179464,0.9520482,0,0,0.1186715
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.640907,0,0,-1,0,0,0,0,1.640907,1.804998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179464,1.804998,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.250822,0,0,-1,0,0,0,0,1.250822,1.375905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179464,1.375905,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.7630503,0.7630503,4.268313,0,1.33025,0.7630503,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180972,0.8393553,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.6178589,0.6178589,4.123122,0,1.290612,0.6178589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2182122,0.6796448,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.567382,2.567382,5,0,1.53,2.567382,38.86355,0,0,0,0.997776,0,0,2.432618,2.310987,5.14586,5.994,3.308763,0,3.308763,12.2572,87.55128,0.218452,2.824121,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.837098,8.971887,1.166914,0,1.166914,13.36424,95.45863,0.2182508,0,0.933531,0,10.1388
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.3282706,0,0,0.9984542,0,0,0,0,0.6701837,10.02211,0.6701837,0,0.6701837,14.00003,100,0.2181353,0,0.7987634,0,11.02056
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,3.783387,3.783387,1.25,0,0.50625,3.783387,94.54524,0.9102892,0,0,3.577012,2.666723,2.533387,0,0,0,10.62527,0,0,0,14.00003,100,0.2181353,4.161725,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.811955,2.811955,0,0,0,2.811955,131.212,0.7296688,0,0,3.689621,2.959953,2.811955,0,0,0,10.62527,0,0,0,14.00003,100,0.2181353,3.09315,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,4.623963,4.623963,1.293963,0,0.518252,4.623963,93.27242,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181353,5.08636,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.579582,2.579582,0,0,0,2.579582,107.3281,0.05326741,0,0,2.768617,2.71535,2.579582,0,0,0,10.62527,0,0,0,14.00003,100,0.2181353,2.83754,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,5.238521,3.33,0,-1,0,3.33,41.0116,4.440892E-16,1.908521,2.432373,1.365686,3.505263,3.33,0,0,0,10.62527,0,2.139577,-2.139577,11.74472,83.89066,0.2181353,5.762373,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.640471,2.640471,0,0,0,2.640471,27.03158,0,0,0,0.7137613,2.779444,2.640471,0,0,2.377308,8.485698,0,2.065682,-2.065682,9.567295,68.33769,0.2181353,2.904519,0.571009,0,9.199459
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,4.829057,4.829057,5,0,1.53,4.829057,38.65734,0,0,0,1.866785,0,0,0.1709426,0.1623955,4.67251,6.420015,2.029181,0,2.029181,11.49235,82.08802,0.2182513,5.311963,1.493428,5,8.2868
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.293169,1.293169,0,0,0,1.293169,66.97164,0,2.220446E-16,0,0.8660567,1.361231,1.293169,0,0,2.643329,8.246278,0,0.4951741,-0.4951741,10.97039,78.35974,0.2182513,1.422486,0.6928453,0,9.112334
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,9.321014,8.33,5,0,1.53,8.33,1.775562,0,0.9910145,1.923116,0.1479043,3.505263,3.33,0,0,3.193523,7.751103,0,3.357359,-3.357359,7.431419,53.08146,0.2182513,10.25312,0.1183235,5,7.899008
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,8.580215,3.33,0,-1,0,3.33,0,0,5.250215,6.108237,0,3.505263,3.33,0,0,6.923922,4.393744,0,3.505263,-3.505263,3.736547,26.68957,0.2182513,9.438236,0,0,4.393744
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.286976,0.8440574,0,-1,0,0.8440574,0,0,4.442918,4.971616,0,0.8884816,0.8440574,0,0,10.81866,0.8884816,0,0.8884816,-0.8884816,2.800006,20,0.2182513,5.815673,0,0,0.8884816
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.506851,0,0,-1,0,0,0,0,3.506851,3.857537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182513,3.857537,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.9290624,0,0,-1,0,0,0,0,0.9290624,1.021969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182513,1.021969,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.9664329,0,0,-1,0,0,0,0,0.9664329,1.063076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182513,1.063076,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.4206464,0,0,-1,0,0,0,0,0.4206464,0.462711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182513,0.462711,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.60715,0,0,-1,0,0,0,0,0.60715,0.667865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182513,0.667865,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.8332428,0,0,-1,0,0,0,0,0.8332428,0.9165671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182513,0.9165671,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1839052,0,0,-1,0,0,0,0,0.1839052,0.2022957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182513,0.2022957,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.09920637,0,0,-1,0,0,0,0,0.09920637,0.109127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182513,0.109127,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.8544753,0.8544753,4.359738,0,1.355209,0.8544753,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184214,0.9399228,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.9549397,0.9549397,4.460203,0,1.382635,0.9549397,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2186145,1.050434,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.215234,0.215234,3.720497,0,1.180696,0.215234,410.3938,4.440892E-16,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.2184804,0.2367574,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,5.359298,5.359298,4.421389,0,1.372039,5.359298,35.82233,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.2185311,5.895228,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.282621,0.282621,0,-1,0,0.282621,1126.999,2.88764,0,0,3.185136,0.2974958,0.282621,0,0,0,10.62527,0,0,0,14.00003,100,0.2185311,0.3108831,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.883224,1.883224,0,0,0,1.883224,219.2038,2.145757,0,0,4.128098,1.982341,1.883224,0,0,0,10.62527,0,0,0,14.00003,100,0.2185311,2.071546,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,3.828437,3.828437,1.25,0,0.50625,3.828437,109.9795,1.496351,0,0,4.210495,2.714144,2.578437,0,0,0,10.62527,0,0,0,14.00003,100,0.2185311,4.211281,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1833117,0.1833117,0,0,0,0.1833117,2352.065,4.118651,0,0,4.311611,0.1929597,0.1833117,0,0,0,10.62527,0,0,0,14.00003,100,0.2185311,0.2016429,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.718495,1.718495,0,0,0,1.718495,251.7627,2.517587,0,0,4.326528,1.808942,1.718495,0,0,0,10.62527,0,0,0,14.00003,100,0.2185311,1.890344,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.8659418,0.8659418,0,-1,0,0.8659418,422.1349,2.743925,0,0,3.655442,0.9115177,0.8659418,0,0,0,10.62527,0,0,0,14.00003,100,0.2185311,0.952536,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2252632,0.2252632,0,0,0,0.2252632,1448.45,3.025705,0,0,3.262824,0.2371191,0.2252632,0,0,0,10.62527,0,0,0,14.00003,100,0.2185311,0.2477895,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.239187,0.239187,0,0,0,0.239187,1037.652,2.230154,0,0,2.481929,0.2517758,0.239187,0,0,0,10.62527,0,0,0,14.00003,100,0.2185311,0.2631057,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.4520134,0.4520134,0,0,0,0.4520134,289.4724,0.8326502,0,0,1.308454,0.4758036,0.4520134,0,0,0,10.62527,0,0,0,14.00003,100,0.2185311,0.4972148,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.691761,2.691761,0,0,0,2.691761,5.628061,0,4.440892E-16,0,0.151494,2.833433,2.691761,0,0,0,10.62527,0,2.681939,-2.681939,11.17302,79.8071,0.2185311,2.960937,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,6.879111,3.33,0,-1,0,3.33,0,0,3.549111,4.237022,0,3.505263,3.33,0,0,2.979932,7.943336,0,3.505263,-3.505263,7.478145,53.41521,0.2185311,7.567022,0,0,7.943336
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.874669,4.438072,0,0,0,7.478145,53.41521,0.2185311,0,0,0,4.438072
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,12.4103,3.33,0,-1,0,3.33,0,0,9.080299,10.32133,0,3.505263,3.33,0,0,6.874669,4.438072,0,3.505263,-3.505263,3.783273,27.02332,0.2185311,13.65133,0,0,4.438072
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2416491,0.2416491,0,-1,0,0.2416491,0,0,2.775558E-17,0,0,0.2543675,0.2416491,0,0,10.76941,0.9328092,0,0.2543675,-0.2543675,3.515146,25.10814,0.2185311,0.265814,0,0,0.9328092
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.2929896,0.2929896,0,-1,0,0.2929896,0,0,5.551115E-17,0,0,0.3084101,0.2929896,0,0,11.05204,0.6784417,0,0.3084101,-0.3084101,3.190053,22.78605,0.2185311,0.3222885,0,0,0.6784417
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.480245,0.35153,0,-1,0,0.35153,0,0,1.128715,1.27674,0,0.3700316,0.35153,0,0,11.39471,0.3700316,0,0.3700316,-0.3700316,2.800006,20,0.2185311,1.62827,0,0,0.3700316
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.345955,0,0,-1,0,0,0,0,0.345955,0.3805506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185311,0.3805506,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.154355,0,0,-1,0,0,0,0,1.154355,1.269791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185311,1.269791,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.213822,0,0,-1,0,0,0,0,1.213822,1.335204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185311,1.335204,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.189339,0,0,-1,0,0,0,0,1.189339,1.308273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185311,1.308273,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.9459887,0.9459887,4.451252,0,1.380192,0.9459887,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187206,1.040588,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4295783,0.4295783,3.934841,0,1.239212,0.4295783,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187874,0.4725361,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.8782905,0.8782905,4.383554,0,1.36171,0.8782905,107.3946,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.2187995,0.9661196,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.931216,1.931216,0,0,0,1.931216,90.33447,0,0,0,1.744554,2.032859,1.931216,0,0,0.8726238,9.839912,0,0.2883054,-0.2883054,12.86828,91.91613,0.2187995,2.124338,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,5.276976,3.33,0,-1,0,3.33,72.34013,0,1.946976,2.474674,2.408926,3.505263,3.33,0,0,1.192963,9.551607,0,1.096337,-1.096337,11.71264,83.66157,0.2187995,5.804674,1.927141,0,11.96053
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,5.185049,5.185049,4.553938,0,1.408225,5.185049,59.31366,0,0,0,3.075442,0.664327,0.6311107,0,0,2.411115,8.455271,2.411115,0,2.411115,14.00003,100,0.2189287,5.703554,2.460354,5,11.53071
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,8.342571,8.33,5,0,1.53,8.33,47.88181,0.4832918,0.01257126,0.8468284,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189287,9.176828,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03214585,0.03214585,0,0,0,0.03214585,13161.49,4.197036,0,0,4.230874,0.03383774,0.03214585,0,0,0,10.62527,0,0,0,14.00003,100,0.2189287,0.03536043,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.7600405,0.7600405,0,0,0,0.7600405,494.6874,2.959782,0,0,3.759825,0.8000427,0.7600405,0,0,0,10.62527,0,0,0,14.00003,100,0.2189287,0.8360446,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.144233,2.144233,0,-1,0,2.144233,134.3785,0.6243015,0,0,2.881388,2.257087,2.144233,0,0,0,10.62527,0,0,0,14.00003,100,0.2189287,2.358656,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,3.682945,3.682945,1.25,0,0.50625,3.682945,78.16749,0.3178709,0,0,2.878866,2.560995,2.432945,0,0,0,10.62527,0,0,0,14.00003,100,0.2189287,4.051239,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.509187,2.509187,0,0,0,2.509187,82.85017,0,0,0,2.078866,2.641249,2.509187,0,0,0,10.62527,0,0.5623837,-0.5623837,13.40722,95.76569,0.2189287,2.760106,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2151935,0.2151935,0,0,0,0.2151935,491.0719,0.2053645,0,0,1.056755,0.2265195,0.2151935,0,0,0.6248707,10.06289,0.6248707,0,0.6248707,14.00003,100,0.2188231,0.2367128,0.8454037,0,11.11965
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,4.529502,4.529502,4.397468,0,1.365509,4.529502,3.06842,3.330669E-16,0,0,0.1389842,0.1389842,0.132035,0,0,0,10.62527,0,0,0,14.00003,100,0.2188231,4.982452,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188231,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,6.234879,3.33,0,-1,0,3.33,0,0,2.904879,3.528367,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2188231,6.858367,0,0,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,6.886447,3.33,0,-1,0,3.33,0,0,3.556447,4.245091,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2188231,7.575091,0,0,7.120011
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.7035376,0.7035376,0,-1,0,0.7035376,0,0,1.110223E-16,0,0,0.7405658,0.7035376,0,0,7.789474,3.614748,0,0.7405658,-0.7405658,5.829659,41.64034,0.2188231,0.7738913,0,0,3.614748
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.309595,1.309595,0,-1,0,1.309595,0,0,0,0,0,1.378521,1.309595,0,0,8.612325,2.874182,0,1.378521,-1.378521,4.376571,31.26116,0.2188231,1.440554,0,0,2.874182
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14401,1.495661,0,0,0,4.376571,31.26116,0.2188231,0,0,0,1.495661
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.7884058,0.7884058,0,-1,0,0.7884058,0,0,1.110223E-16,0,0,0.8299009,0.7884058,0,0,10.14401,1.495661,0,0.8299009,-0.8299009,3.501779,25.01265,0.2188231,0.8672464,0,0,1.495661
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06613,0.6657602,0,0,0,3.501779,25.01265,0.2188231,0,0,0,0.6657602
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1786749,0.1786749,0,-1,0,0.1786749,0,0,2.775558E-17,0,0,0.1880789,0.1786749,0,0,11.06613,0.6657602,0,0.1880789,-0.1880789,3.303526,23.59657,0.2188231,0.1965424,0,0,0.6657602
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2356312,0.2356312,0,-1,0,0.2356312,0,0,0,0,0,0.2480329,0.2356312,0,0,11.2751,0.4776814,0,0.2480329,-0.2480329,3.042076,21.72907,0.2188231,0.2591943,0,0,0.4776814
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2372337,0.2372337,3.742497,0,1.186702,0.2372337,0,0,0,0,0,0,0,3.505263,3.33,11.5507,0.2296485,3.33,0,3.33,6.201192,44.29414,0.2188442,0.2609571,0,5,0.2296485
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.4518204,0.4518204,3.957083,0,1.245284,0.4518204,0,0,0,0,0,0,0,3.505263,3.33,8.220695,3.226649,3.33,0,3.33,9.360307,66.8592,0.2189151,0.4970024,0,5,3.226649
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,4.890695,6.223649,4.245576,0,4.245576,13.38801,95.62848,0.2187273,0,0.7324606,5,7.139224
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.652499,2.652499,0,0,0,2.652499,78.3259,0,0,0,2.077594,2.792105,2.652499,0,0,0.6451195,10.04467,0,0.7145106,-0.7145106,12.63485,90.24877,0.2187273,2.917749,1.662075,0,12.12226
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.410023,1.410023,0,-1,0,1.410023,191.4957,0,0,0,2.700134,1.484235,1.410023,0,0,1.43902,9.330156,1.215899,0,1.215899,13.78836,98.48806,0.2185238,1.551026,2.160107,0,12.03029
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.852696,2.852696,0,0,0,2.852696,149.0162,1.02502,0,0,4.25098,3.002838,2.852696,0,0,0.2231215,10.42447,0.2231215,0,0.2231215,14.00003,100,0.2184865,3.137966,3.400784,0,14.67544
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.053916,4.053916,1.25,0,0.50625,4.053916,111.693,1.576448,0,0,4.527938,2.95149,2.803916,0,0,0,10.62527,0,0,0,14.00003,100,0.2184865,4.459307,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.465275,2.465275,0,0,0,2.465275,178.1682,1.797311,0,0,4.392337,2.595026,2.465275,0,0,0,10.62527,0,0,0,14.00003,100,0.2184865,2.711802,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,4.370596,4.370596,1.25,0,0.50625,4.370596,89.91016,0.6447717,0,0,3.929609,3.284837,3.120596,0,0,0,10.62527,0,0,0,14.00003,100,0.2184865,4.807655,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,5.360919,3.33,0,-1,0,3.33,95.7176,0,2.030919,2.567011,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2184865,5.897011,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.2184275,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.655629,1.655629,0,0,0,1.655629,113.9825,0.1443597,0,0,1.887128,1.742768,1.655629,0,0,0,10.62527,0,0,0,14.00003,100,0.2184275,1.821192,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,5.68479,5.68479,4.676054,0,1.441563,5.68479,18.67839,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.2184275,6.253269,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,5.495536,5.495536,5,0,1.53,5.495536,2.52361,0,0,0,0.1386859,0.5216171,0.4955362,0,0,0,10.62527,0,0.3829311,-0.3829311,13.59638,97.11683,0.2184275,6.04509,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,9.378407,3.33,0,-1,0,3.33,0,0,6.048407,6.986247,0,3.505263,3.33,0,0,0.4254791,10.24234,0,3.505263,-3.505263,9.901511,70.72494,0.2184275,10.31625,0,0,10.24234
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.325821,3.325821,0,-1,0,3.325821,0,0,4.440892E-16,0.3284029,0,3.500864,3.325821,0,0,4.320216,6.73708,0,3.500864,-3.500864,6.211277,44.36617,0.2184275,3.658403,0,0,6.73708
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.210065,3.236216,0,0,0,6.211277,44.36617,0.2184275,0,0,0,3.236216
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1112402,0.1112402,0,-1,0,0.1112402,0,0,1.387779E-17,0,0,0.117095,0.1112402,0,0,8.210065,3.236216,0,0.117095,-0.117095,6.087848,43.48454,0.2184275,0.1223643,0,0,3.236216
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.9730999,0.9730999,0,-1,0,0.9730999,0,0,2.220446E-16,0,0,1.024316,0.9730999,0,0,8.34017,3.119121,0,1.024316,-1.024316,5.008124,35.77224,0.2184275,1.07041,0,0,3.119121
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2792767,0.2792767,0,-1,0,0.2792767,0,0,0,0,0,0.2939755,0.2792767,0,0,9.478299,2.094805,0,0.2939755,-0.2939755,4.698246,33.55884,0.2184275,0.3072044,0,0,2.094805
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.9664119,0.9664119,0,-1,0,0.9664119,0,0,1.110223E-16,0,0,1.017276,0.9664119,0,0,9.804938,1.80083,0,1.017276,-1.017276,3.625944,25.89955,0.2184275,1.063053,0,0,1.80083
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.6921713,0.6921713,0,-1,0,0.6921713,0,0,0,0.01701218,0,0.7286013,0.6921713,0,0,10.93524,0.783554,0,0.7286013,-0.7286013,2.857931,20.41375,0.2184275,0.7613884,0,0,0.783554
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.860349,0.05220495,0,-1,0,0.05220495,0,0,1.808144,1.994179,0,0.05495258,0.05220495,0,0,11.7448,0.05495258,0,0.05495258,-0.05495258,2.800006,20,0.2184275,2.046384,0,0,0.05495258
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.7746065,0,0,-1,0,0,0,0,0.7746065,0.8520672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184275,0.8520672,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184275,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.2184237,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.2182662,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.701691,1.701691,4.863532,0,1.492744,1.701691,116.0493,0,0,0,1.974801,0,0,3.16184,3.003748,10.83915,0.8700376,4.978549,0,4.978549,8.440172,60.28682,0.2182734,1.871861,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.198265,2.198265,0,-1,0,2.198265,145.9381,0,0,0,3.208107,2.313964,2.198265,0,0,5.860603,5.350732,0.8941439,0,0.8941439,9.288431,66.3458,0.2181249,2.418092,2.566486,0,8.558839
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.06768,3.06768,4.231299,0,1.320145,3.06768,121.9683,0,0,0,3.741596,0,0,1.163619,1.105438,4.966459,6.155461,4.847035,0,4.847035,13.88673,99.19075,0.218009,3.374448,2.993277,5,9.897058
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.122802,3.122802,1.25,0,0.50625,3.122802,115.072,1.502674,0,0,3.593468,1.97137,1.872801,0,0,0.1194241,10.51779,0.1194241,0,0.1194241,14.00003,100,0.2179893,3.435082,2.874775,5,14.11126
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179893,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,4.943333,4.943333,1.613333,0,0.60544,4.943333,87.85588,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2179893,5.437666,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.766003,2.766003,0,-1,0,2.766003,122.503,0.4768553,0,0,3.388437,2.911582,2.766003,0,0,0,10.62527,0,0,0,14.00003,100,0.2179893,3.042603,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.657621,2.657621,0,0,0,2.657621,96.93382,0,0,0,2.576133,2.797496,2.657621,0,0,0,10.62527,0,0.2213621,-0.2213621,13.76669,98.33331,0.2179893,2.923383,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.469432,2.469432,0,0,0,2.469432,84.81805,0,0,0,2.094524,2.599402,2.469432,0,0,0.2459579,10.40391,0,0.5048778,-0.5048778,13.2345,94.53198,0.2179893,2.716375,1.675619,0,12.49844
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.1704867,0,0,0.97742,0,0,0,0,0.8069332,9.899035,0.8069332,0,0.8069332,14.00003,100,0.217856,0,0.781936,0,10.87645
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217856,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.127339,2.127339,0,-1,0,2.127339,0,0,0,0,0,2.239304,2.127339,0,0,0,10.62527,0,2.239304,-2.239304,11.63959,83.13979,0.217856,2.340072,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,14.11579,3.33,0,-1,0,3.33,0,0,10.78579,12.19737,0,3.505263,3.33,0,0,2.488115,8.38597,0,3.505263,-3.505263,7.944723,56.74791,0.217856,15.52737,0,0,8.38597
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,4.845004,3.33,0,-1,0,3.33,0,0,1.515004,1.999504,0,3.505263,3.33,0,0,6.382852,4.880707,0,3.505263,-3.505263,4.249851,30.35602,0.217856,5.329504,0,0,4.880707
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.699219,1.306672,0,-1,0,1.306672,0,0,0.3925467,0.5624686,0,1.375444,1.306672,0,0,10.27759,1.375444,0,1.375444,-1.375444,2.800006,20,0.217856,1.869141,0,0,1.375444
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.6533879,0,0,-1,0,0,0,0,0.6533879,0.7187267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217856,0.7187267,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.149336,0,0,-1,0,0,0,0,1.149336,1.26427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217856,1.26427,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217856,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.6091393,0,0,-1,0,0,0,0,0.6091393,0.6700532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217856,0.6700532,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.03543,0,0,-1,0,0,0,0,1.03543,1.138973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217856,1.138973,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217856,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217856,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2178543,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.024648,2.024648,5,0,1.53,2.024648,56.85102,0,0,0,1.151033,0,0,2.975352,2.826584,11.79521,0.009581205,3.977617,0,3.977617,6.583604,47.02565,0.2180589,2.227113,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.192346,3.192346,5,0,1.53,3.192346,64.21573,0,0,0,2.049988,0,0,1.807654,1.717271,7.817597,3.589437,3.76726,0,3.76726,10.15754,72.55372,0.2182968,3.51158,1.639991,5,5.639425
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.650592,3.33,0,-1,0,3.33,97.39877,0,0.3205917,0.6856509,3.243379,3.505263,3.33,0,0,4.050338,6.97997,0,0.2618843,-0.2618843,9.88149,70.58193,0.2182968,4.015651,2.594703,0,10.22335
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.674573,1.674573,0,0,0,1.674573,191.2656,0,0,0,3.202883,1.762709,1.674573,0,0,4.34132,6.718086,1.440174,0,1.440174,11.24776,80.34098,0.2180603,1.84203,2.562306,0,9.920969
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.964721,1.964721,0,0,0,1.964721,198.6457,0,0,0,3.902835,2.068128,1.964721,0,0,2.901146,8.014243,1.834707,0,1.834707,12.98832,92.7735,0.2177598,2.161193,3.122268,0,11.91708
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.931121,2.931121,0,0,0,2.931121,153.8826,0.3586556,0,0,4.510485,3.085391,2.931121,0,0,1.066438,9.66548,1.066438,0,1.066438,14.00003,100,0.2175855,3.224233,3.608388,0,14.17596
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.416598,2.416598,0,0,0,2.416598,178.3909,1.767203,0,0,4.31099,2.543787,2.416598,0,0,0,10.62527,0,0,0,14.00003,100,0.2175855,2.658257,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.351492,0.351492,0,-1,0,0.351492,1068.864,3.38698,0,0,3.756971,0.3699916,0.351492,0,0,0,10.62527,0,0,0,14.00003,100,0.2175855,0.3866412,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,3.286602,3.286602,1.25,0,0.50625,3.286602,90.05739,0.8160363,0,0,2.959828,2.143792,2.036602,0,0,0,10.62527,0,0,0,14.00003,100,0.2175855,3.615263,2.367863,5,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.062218,1.062218,0,0,0,1.062218,210.9929,1.12308,0,0,2.241204,1.118124,1.062218,0,0,0,10.62527,0,0,0,14.00003,100,0.2175855,1.168439,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175855,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.905899,2.905899,0,0,0,2.905899,4.588668,0,4.440892E-16,0,0.1333421,3.058841,2.905899,0,0,0,10.62527,0,2.925499,-2.925499,10.91628,77.97328,0.2175855,3.196489,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.5724658,0.5724658,0,-1,0,0.5724658,0,0,0,0,0,0.6025956,0.5724658,0,0,3.250555,7.699775,0,0.6025956,-0.6025956,10.28109,73.4362,0.2175855,0.6297124,0,0,7.699775
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.432563,1.432563,0,-1,0,1.432563,0,0,0,0,0,1.507961,1.432563,0,0,3.920105,7.097179,0,1.507961,-1.507961,8.691559,62.08244,0.2175855,1.575819,0,0,7.097179
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.358726,2.358726,0,-1,0,2.358726,0,0,0,0,0,2.482869,2.358726,0,0,5.595618,5.589218,0,2.482869,-2.482869,6.074385,43.38838,0.2175855,2.594598,0,0,5.589218
